time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,288.96929931640625,288.2632141113281,292.1127319335937,288.94293212890625,285.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.478470112118105e-12,1.2153609230286477e-17,4.478457969053773e-12,-3.958697519096388e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0156186772510409,-0.0,-2.0264901854955103e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,288.9864196777344,288.27996826171875,292.1127319335937,288.94293212890625,285.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0151093900203704,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,289.0043029785156,288.2975158691406,292.1127319335937,288.94293212890625,285.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.49387614507122e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0146193597465753,-0.0,-2.026490974356416e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,289.0230407714844,288.3158569335937,292.1127319335937,288.94293212890625,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.49387614507122e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0141424881294369,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,289.0426025390625,288.33502197265625,292.1127319335937,288.94293212890625,285.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.49387614507122e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0136837111786007,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.0630187988281,288.35504150390625,292.1127319335937,288.94293212890625,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.013239630497992,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.0843200683594,288.3758850097656,292.1127319335937,288.94293212890625,285.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.070969981524852e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0128098847344517,-0.0,-8.563605646352265e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.1064758300781,288.3976135253906,292.1127319335937,288.94293212890625,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0123916994780302,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.1295471191406,288.4201965332031,292.1127319335937,288.94293212890625,285.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730703066740108e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0119895990937948,-0.0,-8.56360620687165e-38,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.1535339355469,288.4436950683594,292.1127319335937,288.94293212890625,285.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,8.88199453222272e-13,7.452556520690409e-18,-8.88206880007153e-13,3.033787197154192e-12,0.0,0.0,0.0,0.0,60.0,0.011598334647715,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,2.558409213648805e-13,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,2.694130996853256e-13,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,1.989877040269386e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.694129099499457e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.277976531023628e-12,284.8744506835937,294.1499938964844,289.1784362792969,288.4681091308594,292.1127319335937,288.94293212890625,285.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,9.99513839750055e-13,8.689382615178685e-18,-9.995225133674346e-13,-3.291660021810528e-13,0.0,0.0,0.0,0.0,60.0,0.0112219378352165,-0.0,-5.066233845385895e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.2043151855469,288.4934387207031,292.1127319335937,288.94293212890625,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,8.88199453222272e-13,7.452556520690409e-18,-8.88206880007153e-13,3.033787197154192e-12,0.0,0.0,0.0,0.0,60.0,0.0108556896448135,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,5.116818427297609e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,5.388261993706511e-13,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,3.979754080538772e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,5.38825819899891e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,2.555953062047256e-12,284.8744506835937,294.1499938964844,289.2311096191406,288.51971435546875,292.1127319335937,288.94293212890625,285.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,1.0551710330139465e-12,9.307796076013128e-18,-1.0551803571526297e-12,-2.0106427373739466e-12,0.0,0.0,0.0,0.0,60.0,0.0105033451691269,-0.0,-2.0264927492934526e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.2589111328125,288.5469665527344,292.1127319335937,288.94293212890625,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.070969981524852e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0101605085656046,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.2877197265625,288.5751647949219,292.1127319335937,288.94293212890625,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0098306853324174,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.3175354003906,288.6043701171875,292.1127319335937,288.94293212890625,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095114447176456,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.3483581542969,288.63458251953125,292.1127319335937,288.94293212890625,285.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.070969981524852e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0092019215226173,-0.0,-1.5411645620821926e-33,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.3802490234375,288.6658020019531,292.1127319335937,288.94293212890625,285.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.070969981524852e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0089004449546337,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.4131774902344,288.6980895996094,292.1127319335937,288.94293212890625,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730703066740108e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086115421727299,-0.0,-7.745594080478584e-37,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.4472045898437,288.7314147949219,292.1127319335937,288.94293212890625,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083304420113563,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.4822998046875,288.76580810546875,292.1127319335937,288.94293212890625,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0080599868670105,-0.0,-5.066233845385895e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.5185241699219,288.80126953125,292.1127319335937,288.94293212890625,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.070969981524852e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0077968342229723,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.55584716796875,288.8378601074219,292.1127319335937,288.94293212890625,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7116494853419706e-12,1.0730703066740108e-17,1.711638751740463e-12,-2.98467001981495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0075436914339661,-0.0,-3.451024139097865e-37,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.5943298339844,288.87554931640625,292.1127319335937,288.94293212890625,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072973798960447,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.63397216796875,288.9143981933594,292.1127319335937,288.94293212890625,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7673066786058622e-12,1.0112289605905665e-17,1.767296595525658e-12,-1.303193447252382e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0070604411885142,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,289.6747741699219,288.954345703125,292.1127319335937,288.94293212890625,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.493876972251832e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068310918286442,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-2.558409213648805e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-2.694130996853256e-13,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-1.989877040269386e-13,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-2.694129099499457e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-1.277976531023628e-12,284.8744506835937,294.1499938964844,289.7167358398437,288.9955139160156,292.1127319335937,288.94293212890625,285.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,8.88199453222272e-13,7.45255734787102e-18,-8.88206880007153e-13,3.033787197154192e-12,0.0,0.0,0.0,0.0,60.0,0.0066091232001781,-0.0,-5.066221026396185e-25,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0,284.8744506835937,294.1499938964844,289.75994873046875,289.0378112792969,292.1127319335937,288.94293212890625,285.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.070969981524852e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0063931844197213,-0.0,-0.0,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,-5.116818427297609e-13,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,-5.388261993706511e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,-3.979754080538772e-13,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,-5.38825819899891e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,-2.555953062047256e-12,284.8744506835937,294.1499938964844,289.8043518066406,289.0813293457031,292.1127319335937,288.94293212890625,285.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.822963871869754e-12,9.493876972251832e-18,1.822954330890636e-12,3.782831795202946e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0061854738742113,-0.0,-2.026491763217321e-24,0.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.050000000745058,0.0,298.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.050000000745058,0.0,298.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.050000000745058,0.0,298.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.050000000745058,0.0,298.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.0,0.050000000745058,0.0,284.8744506835937,290.2820129394531,289.8500061035156,289.12603759765625,292.1127319335937,288.94293212890625,285.1737060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.43856646486163e-13,8.070969981524852e-18,-9.438646695822397e-13,1.352310624591624e-12,0.0,0.0,0.0,0.0,60.0,0.0059834141284227,-0.0,-0.0,1.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.4838767647743225,0.050000000745058,0.0418073795735836,298.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.4838767647743225,0.050000000745058,0.0440251901745796,298.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.4838767647743225,0.050000000745058,0.0325168594717979,298.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.4838767647743225,0.050000000745058,0.0440251864492893,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.4838767647743225,0.050000000745058,0.2088364511728286,285.0785827636719,290.22418212890625,289.8966369628906,289.1712646484375,295.5621032714844,296.6565856933594,285.35174560546875,1.0,0.1763457953929901,0.0814804881811142,0.0814804881811142,1.0,1.0,-0.4454126060009002,0.0004522050730884,0.4449603855609894,-0.1347930133342743,0.0,0.0,0.0,36.04976272583008,60.0,1368.357177734375,0.0,32.395843505859375,1.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92352294921875,0.4705853462219238,0.050000000745058,0.0466614589095115,298.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92352294921875,0.4705853462219238,0.050000000745058,0.0491367653012275,298.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92352294921875,0.4705853462219238,0.050000000745058,0.0362922474741935,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.4705853462219238,0.050000000745058,0.0491367615759372,298.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.4705853462219238,0.050000000745058,0.2330836504697799,286.0361022949219,290.1654663085937,289.9440002441406,289.2161865234375,295.9720153808594,298.4549865722656,286.7722473144531,1.0,0.2007967829704284,0.1629609763622284,0.1629609763622284,1.0,1.0,-0.4971832633018493,0.0170871652662754,0.4800961017608642,-0.1306153535842895,0.0,0.0,0.0,50.61561584472656,60.0,2771.248779296875,0.0,49.85439682006836,1.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116149902344,0.4582561254501343,0.050000000745058,0.0470348261296749,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116149902344,0.4582561254501343,0.050000000745058,0.0495299361646175,298.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116149902344,0.4582561254501343,0.050000000745058,0.0365826413035392,298.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116149902344,0.4582561254501343,0.050000000745058,0.0495299361646175,298.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116149902344,0.4582561254501343,0.050000000745058,0.2349486947059631,287.4390563964844,290.1058654785156,289.9920349121094,289.2608337402344,295.9751281738281,298.5057067871094,288.01336669921875,1.0,0.2089289128780365,0.2444414645433426,0.2444414645433426,1.0,1.0,-0.5011658668518066,0.0348491370677948,0.4663166999816894,-0.1138558462262153,0.0,0.0,0.0,56.354270935058594,60.0,2888.1533203125,0.0,55.25259780883789,1.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.4534130096435547,0.050000000745058,0.0471228770911693,298.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.4534130096435547,0.050000000745058,0.0496226586401462,298.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.4534130096435547,0.050000000745058,0.0366511270403862,298.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.4534130096435547,0.050000000745058,0.0496226586401462,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.4534130096435547,0.050000000745058,0.2353885173797607,288.47412109375,290.04547119140625,290.0407409667969,289.30523681640625,296.0119934082031,298.53668212890625,288.89849853515625,1.0,0.21196348965168,0.3259219527244568,0.3259219527244568,1.0,1.0,-0.5021045207977295,0.0634850263595581,0.438619464635849,-0.0855656638741493,0.0,0.0,0.0,58.58607864379883,60.0,2679.24365234375,0.0,57.27925109863281,1.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147521972656,0.4516192376613617,0.050000000745058,0.0471551939845085,298.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147521972656,0.4516192376613617,0.050000000745058,0.0496566891670227,298.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147521972656,0.4516192376613617,0.050000000745058,0.0366762615740299,298.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147521972656,0.4516192376613617,0.050000000745058,0.0496566891670227,298.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147521972656,0.4516192376613617,0.050000000745058,0.2355499565601349,289.2909240722656,289.9842529296875,290.0901184082031,289.3493347167969,296.052001953125,298.57647705078125,289.6600036621094,1.0,0.2131130099296569,0.4074024260044098,0.4074024260044098,1.0,1.0,-0.5024490356445312,0.1024950221180915,0.3999540507793426,-0.046804305166006,0.0,0.0,0.0,59.45228958129883,60.0,2431.1171875,0.0,58.05573654174805,1.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9505920410156,0.4509462118148803,0.050000000745058,0.047167494893074,298.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9505920410156,0.4509462118148803,0.050000000745058,0.0496696457266807,298.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9505920410156,0.4509462118148803,0.050000000745058,0.0366858318448066,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9505920410156,0.4509462118148803,0.050000000745058,0.0496696457266807,298.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9505920410156,0.4509462118148803,0.050000000745058,0.2356114089488983,290.0190124511719,289.9222717285156,290.1401062011719,289.3931884765625,296.0227966308594,298.5956726074219,290.35650634765625,1.0,0.213533729314804,0.5259219408035278,0.5259219408035278,0.9985876679420472,1.0,-0.5025802254676819,0.1590842306613922,0.343496024608612,0.0095131993293762,0.0,0.0,0.0,59.78861999511719,60.0,2186.340576171875,0.0,58.34385681152344,1.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61358642578125,0.4506921172142029,0.050000000745058,0.0471721701323986,298.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61358642578125,0.4506921172142029,0.050000000745058,0.049674566835165,298.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61358642578125,0.4506921172142029,0.050000000745058,0.0366894677281379,298.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61358642578125,0.4506921172142029,0.050000000745058,0.049674566835165,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.61358642578125,0.4506921172142029,0.050000000745058,0.235634759068489,290.6742553710937,289.8595275878906,290.1907043457031,289.4367370605469,295.40283203125,298.5695495605469,290.9585266113281,1.0,0.2136897444725036,0.6444414854049683,0.6444414854049683,0.9971753358840942,1.0,-0.5026299953460693,0.1960465461015701,0.3065834641456604,0.0463095009326934,0.0,0.0,0.0,59.91853713989258,60.0,1831.4835205078125,-0.0,58.45043563842773,1.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4505947530269623,0.050000000745058,0.0471739657223224,298.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4505947530269623,0.050000000745058,0.0496764592826366,298.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4505947530269623,0.050000000745058,0.0366908647119998,298.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4505947530269623,0.050000000745058,0.0496764592826366,298.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4505947530269623,0.050000000745058,0.2356437295675277,291.20184326171875,289.7960510253906,290.24188232421875,289.47998046875,295.0748596191406,298.5304870605469,291.4241638183594,1.0,0.2137496024370193,0.7629609704017639,0.7629609704017639,0.9957630038261414,1.0,-0.5026491284370422,0.2115390449762344,0.2911100685596466,0.061733141541481,0.0,0.0,0.0,59.9686393737793,60.0,1495.251953125,-0.0,58.49119567871094,1.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
