time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166140,298.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5912170410156,0.4505572319030761,0.050000000745058,0.0471746586263179,298.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5912170410156,0.4505572319030761,0.050000000745058,0.0496771894395351,298.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5912170410156,0.4505572319030761,0.050000000745058,0.0366914011538028,298.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5912170410156,0.4505572319030761,0.050000000745058,0.0496771894395351,298.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5912170410156,0.4505572319030761,0.050000000745058,0.2356471866369247,291.6312255859375,289.7319030761719,290.29364013671875,289.52294921875,294.9590148925781,298.4996643066406,291.8258056640625,1.0,0.2137727886438369,0.8814805150032043,0.8814805150032043,0.9943506717681884,1.0,-0.5026564598083496,0.2172468304634094,0.2854096293449402,0.0674154534935951,0.0,0.0,0.0,59.98793029785156,60.0,1254.225830078125,-0.0,58.50698471069336,1.0,281.9207458496094,283.942626953125,293.6407165527344,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.6096468969601826e-21,-2.804823448480092e-21,-2.804823448480092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9794006347656,0.4505428075790405,0.050000000745058,0.0471749268472194,298.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9794006347656,0.4505428075790405,0.050000000745058,0.0496774688363075,298.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9794006347656,0.4505428075790405,0.050000000745058,0.0366916097700595,298.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9794006347656,0.4505428075790405,0.050000000745058,0.0496774688363075,298.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9794006347656,0.4505428075790405,0.050000000745058,0.2356485277414322,292.0155029296875,289.6670837402344,290.3459167480469,289.5656433105469,294.9248352050781,298.4784851074219,292.1934509277344,1.0,0.2137816995382309,1.0,1.0,0.9929383397102356,1.0,-0.5026593208312988,0.2194495648145675,0.28320974111557,0.0696083456277847,1.0,1.0,0.0,59.99534606933594,60.0,1125.196044921875,-0.0,58.51305770874024,1.0,281.9215087890625,284.0638732910156,293.6396179199219,295.16461181640625,293.1499938964844,293.1499938964844,283.1499938964844,553.1176147460938,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0106411185115575,1.0,0.0,0.0,0.0503246039152145,0.0503260344266891,2.4229572659351106e-07,0.5804601907730103,0.5804547667503357,5.430900728242705e-06,0.0,0.0,-0.0,69.03907775878906,0.0,0.373152881860733,69.92898559570312,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166260,298.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.4505388140678406,0.050000000745058,0.0471750013530254,298.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.4505388140678406,0.050000000745058,0.0496775470674037,298.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.4505388140678406,0.050000000745058,0.036691665649414,298.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.4505388140678406,0.050000000745058,0.0496775470674037,298.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.4505388140678406,0.050000000745058,0.2356488853693008,290.3185729980469,289.60162353515625,290.398681640625,289.6080322265625,294.8661499023437,298.4627380371094,288.2476501464844,1.0,0.2137876152992248,1.0,1.0,0.7943506836891174,1.0,-0.5026600360870361,0.2256841361522674,0.276975929737091,0.0758151933550834,0.9866105318069458,0.9866105318069458,0.0,59.99813461303711,60.0,10363.2314453125,-0.0,58.51650238037109,1.0,282.29742431640625,288.7620544433594,294.8844299316406,295.93316650390625,293.1499938964844,293.1499938964844,283.1499938964844,1472.5633544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291702926158905,1.0,0.0,0.0,0.8073319792747498,0.807334840297699,5.0511051341572966e-08,4.252124786376953,4.252114772796631,9.903111276798882e-06,0.0,0.0,-0.0,5179.9609375,0.0,16.533384323120117,1893.5025634765625,0.0,87.0766372680664,0.2024337500333786,1.0,0.0,3.0,1.0,0.0
18166320,298.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441467285156,0.4505457580089569,0.050000000745058,0.0471748709678649,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441467285156,0.4505457580089569,0.050000000745058,0.0496774092316627,298.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441467285156,0.4505457580089569,0.050000000745058,0.036691565066576,298.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441467285156,0.4505457580089569,0.050000000745058,0.0496774092316627,298.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441467285156,0.4505457580089569,0.050000000745058,0.2356482446193695,287.1051025390625,289.1657409667969,290.45196533203125,289.650146484375,294.4955139160156,298.4393005371094,286.6639404296875,1.0,0.2137996554374694,1.0,1.0,0.5957629680633545,1.0,-0.5026586055755615,0.2584272921085357,0.2442312985658645,0.1084140241146087,5.551115123125783e-17,5.551115123125783e-17,0.0,59.99897003173828,48.0,4151.11865234375,-0.0,58.522247314453125,1.0,282.4804382324219,286.3525695800781,294.4330139160156,295.2504272460937,293.1499938964844,293.1499938964844,283.1499938964844,14579.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567660987377167,1.0,0.0,0.0,0.1326793134212494,0.1968260556459427,2.5883493126599433e-09,4.265485286712647,4.265475749969482,9.789673640625551e-06,0.0,0.0,-0.0,909.0977783203124,0.0,6.165841102600098,1895.3773193359373,0.0,390.5234069824219,0.2030024528503418,1.0,0.0,3.0,1.0,0.0
18166380,298.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.4633020162582397,0.050000000745058,0.0469593964517116,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.4633020162582397,0.050000000745058,0.0494505055248737,298.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.4633020162582397,0.050000000745058,0.0365239754319191,298.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.4633020162582397,0.050000000745058,0.0494505055248737,298.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.4633020162582397,0.050000000745058,0.2345719039440155,286.96051025390625,289.1044616699219,290.5057373046875,289.6919250488281,293.0948486328125,298.41217041015625,287.240234375,1.0,0.2036752998828888,1.0,1.0,0.3971753418445587,1.0,-0.5003633499145508,0.3634704053401947,0.1368929296731948,0.2135471105575561,5.551115123125783e-17,5.551115123125783e-17,0.0,54.25151443481445,48.0,3018.71533203125,-0.0,53.31606674194336,1.0,282.4908447265625,286.42828369140625,293.4440612792969,294.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,15644.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797005951404571,1.0,0.0,0.0,2.3972674171091057e-05,0.30426025390625,4.5466039787223083e-13,4.26591157913208,4.265901565551758,9.78603657131316e-06,0.0,0.0,-0.0,3.68034015991725e-05,0.0,9.964238166809082,1895.4354248046875,0.0,448.41900634765625,0.2109847664833068,1.0,0.0,3.0,1.0,0.0
18166440,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.4762599766254425,0.050000000745058,0.0467379800975322,298.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.4762599766254425,0.050000000745058,0.0492173433303833,298.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.4762599766254425,0.050000000745058,0.0363517627120018,298.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.4762599766254425,0.050000000745058,0.0492173433303833,298.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.4762599766254425,0.050000000745058,0.2334658950567245,287.5309143066406,288.68365478515625,290.5599365234375,289.7334289550781,291.3876342773437,298.3893737792969,287.781982421875,1.0,0.1939781606197357,1.0,1.0,0.1985876709222793,1.0,-0.4980042278766632,0.4619887471199035,0.0360154807567596,0.3121735155582428,5.551115123125783e-17,5.551115123125783e-17,0.0,48.34511947631836,36.0,2188.178955078125,-0.0,48.01341247558594,1.0,282.49078369140625,286.42828369140625,292.6767883300781,293.085205078125,293.1499938964844,293.1499938964844,283.1499938964844,16192.5263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310610592365265,1.0,0.0,0.0,1.4389438547368629e-05,0.3794130086898803,2.7286747622708173e-13,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3.593209112295881e-05,0.0,12.99189567565918,1895.43701171875,0.0,334.26715087890625,0.2181096076965332,1.0,0.0,3.0,1.0,0.0
18166500,298.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94775390625,0.488347440958023,0.050000000745058,0.0465153008699417,298.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94775390625,0.488347440958023,0.050000000745058,0.0489828512072563,298.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94775390625,0.488347440958023,0.050000000745058,0.0361785665154457,298.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94775390625,0.488347440958023,0.050000000745058,0.0489828512072563,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94775390625,0.488347440958023,0.050000000745058,0.2323535680770874,287.9900817871094,288.6268615722656,290.61456298828125,289.7746276855469,290.64239501953125,298.3717346191406,288.18817138671875,1.0,0.1836610287427902,1.0,1.0,0.0,1.0,-0.495631605386734,0.4956299662590027,1.6450949260615744e-06,0.3462197780609131,5.551115123125783e-17,5.551115123125783e-17,0.0,42.39577102661133,36.0,1634.914794921875,-0.0,42.7098274230957,1.0,282.4907531738281,286.42828369140625,292.1850891113281,292.44775390625,293.1499938964844,293.1499938964844,283.1499938964844,16645.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434902727603912,1.0,0.0,0.0,1.4783056030864827e-05,0.4269149601459503,2.803305547763313e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.538189776008949e-05,0.0,15.134201049804688,1895.4371337890625,0.0,184.3209381103516,0.2234071195125579,1.0,0.0,3.0,1.0,0.0
18166560,298.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.5019674897193909,0.050000000745058,0.0462924763560295,298.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.5019674897193909,0.050000000745058,0.0487482100725173,298.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.5019674897193909,0.050000000745058,0.0360052622854709,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.5019674897193909,0.050000000745058,0.0487482100725173,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.5019674897193909,0.050000000745058,0.2312405109405517,288.3725891113281,288.2215881347656,290.6695861816406,289.81549072265625,290.93267822265625,298.3585205078125,288.5544128417969,1.0,0.1726463586091995,1.0,1.0,0.1996732801198959,1.0,-0.4932577311992645,0.4641968011856079,0.0290609132498502,0.3155135810375213,5.551115123125783e-17,5.551115123125783e-17,0.0,36.43268203735352,25.0,1318.523681640625,-0.0,37.43092346191406,1.0,282.4906921386719,286.42828369140625,291.9902038574219,292.08502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17012.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2454907596111297,1.0,0.0,0.0,1.510900619905442e-05,0.4566067159175873,2.865115100465082e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.516389915603213e-05,0.0,16.617626190185547,1895.4371337890625,0.0,0.0,0.227236807346344,1.0,0.0,3.0,1.0,0.0
18166620,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7019958496094,0.5186592936515808,0.050000000745058,0.0460828244686126,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7019958496094,0.5186592936515808,0.050000000745058,0.0485274344682693,298.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.704833984375,0.5583373308181763,0.1783411055803299,0.0429283119738101,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7019958496094,0.5186592936515808,0.050000000745058,0.0485274344682693,298.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7019958496094,0.5186592936515808,0.050000000745058,0.2301932573318481,288.738037109375,288.16949462890625,290.7250061035156,289.8560791015625,292.1658020019531,298.3493957519531,288.92498779296875,1.0,0.1637336760759353,1.0,1.0,0.3993465602397918,1.0,-0.4994861185550689,0.3781935572624206,0.1212925761938095,0.2278727293014526,5.551115123125783e-17,5.551115123125783e-17,0.0,30.87033462524414,25.0,1241.92041015625,-0.0,33.339935302734375,1.0,282.4906311035156,286.42828369140625,291.8753967285156,291.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,17299.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1398583054542541,1.0,0.0,0.0,1.5363286365754902e-05,0.4748114645481109,2.913334178934746e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.503642437863164e-05,0.0,17.617530822753906,1895.4371337890625,0.0,0.0,0.2299323081970214,1.0,0.0,3.0,1.0,0.0
18166680,298.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425170898437,0.5451916456222534,0.050000000745058,0.0458468459546566,298.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425170898437,0.5451916456222534,0.050000000745058,0.0482789389789104,298.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2613830566406,0.8303481340408325,0.1797348260879516,0.120091512799263,298.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425170898437,0.5451916456222534,0.050000000745058,0.0482789389789104,298.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425170898437,0.5451916456222534,0.050000000745058,0.2290145009756088,289.2102355957031,287.7801513671875,290.78076171875,289.8963317871094,294.0668334960937,298.325927734375,289.460693359375,1.0,0.1592991203069687,1.0,1.0,0.5990198254585266,1.0,-0.5898256897926331,0.3109561204910278,0.2788695693016052,0.1413454115390777,5.551115123125783e-17,5.551115123125783e-17,0.0,25.280378341674805,25.0,1608.7501220703125,-0.0,37.03212356567383,1.0,282.4905700683594,286.42828369140625,291.7597351074219,291.8207397460937,293.1499938964844,293.1499938964844,283.1499938964844,17514.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0183263402432203,1.0,0.0,0.0,1.5554340279777534e-05,0.4857534170150757,2.949563607679978e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4907985536847264e-05,0.0,18.27495002746582,1895.4371337890625,0.0,0.0,0.2317846119403839,1.0,0.0,3.0,1.0,0.0
18166740,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43572998046875,0.546812891960144,0.050000000745058,0.0458348989486694,298.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.43536376953125,0.5539095997810364,0.1588387936353683,0.0497873052954673,298.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.337158203125,0.8452339172363281,0.1802942305803299,0.1261447221040725,298.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43572998046875,0.546812891960144,0.050000000745058,0.0482663549482822,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43572998046875,0.546812891960144,0.050000000745058,0.2289548218250274,289.4088439941406,287.7330322265625,290.8368835449219,289.936279296875,294.8616027832031,298.2785339355469,288.73443603515625,1.0,0.1620452851057052,1.0,1.0,0.7986931204795837,1.0,-0.5987786054611206,0.2692676484584808,0.3295109570026397,0.0977437868714332,0.6898705363273621,0.6898705363273621,0.0,25.0293025970459,25.0,9838.4716796875,-0.0,37.6923942565918,1.0,282.7248840332031,289.5638122558594,291.9118957519531,292.4652709960937,293.1499938964844,293.1499938964844,283.1499938964844,7465.09033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8538683652877808,1.070144534111023,4.864915581492824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.9794921875,0.0,40.11731719970703,1895.4371337890625,0.0,0.0,0.2779512107372284,1.0,0.0,3.0,1.0,0.0
18166800,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5189514160156,0.6214128732681274,0.1575280129909515,0.0615554191172122,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17779541015625,0.8093550205230713,0.1591672152280807,0.143321618437767,298.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.8567676544189453,0.1802303940057754,0.1266847997903823,298.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.5551565885543823,0.050000000745058,0.0482051745057106,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.5551565885543823,0.050000000745058,0.2286645919084549,287.2398681640625,287.3599548339844,290.8932800292969,289.9759216308594,295.0333557128906,298.2223815917969,287.0991516113281,1.0,0.1757320016622543,1.0,1.0,0.998366355895996,1.0,-0.7300583720207214,0.3156634271144867,0.4143949449062347,0.1183493435382843,5.551115123125783e-17,5.551115123125783e-17,0.0,24.651506423950195,43.0,4984.9990234375,-0.0,52.7139892578125,1.0,282.859375,286.6950988769531,292.7303161621094,293.0793151855469,293.1499938964844,293.1499938964844,283.1499938964844,21869.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1808517426252365,0.3227147758007049,3.586899222085549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.336669921875,0.0,15.21815586090088,1895.4371337890625,0.0,0.0,0.2490751445293426,1.0,0.0,3.0,1.0,0.0
18166860,298.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4636535644531,0.8073915243148804,0.1542164087295532,0.135916382074356,298.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4791259765625,0.8193760514259338,0.1568726599216461,0.1498072743415832,298.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5099182128906,0.8558695912361145,0.1822170913219452,0.1270290613174438,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171569824219,0.6150532364845276,0.144051119685173,0.0631778240203857,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4227600097656,0.7764168977737427,0.1482066214084625,0.605567455291748,288.5168151855469,287.3179931640625,290.95001220703125,290.0152282714844,295.0016174316406,298.14508056640625,288.8873291015625,1.0,0.2586389482021332,1.0,1.0,0.9800073504447936,1.0,-1.29758882522583,0.5665543675422668,0.7310344576835632,0.2586911022663116,0.6490598320960999,0.6490598320960999,0.0,31.82691764831543,43.0,8979.5390625,-0.0,194.2831268310547,1.0,282.89715576171875,287.5536193847656,292.79351806640625,292.96466064453125,293.1499938964844,293.1499938964844,283.1499938964844,16700.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3317444920539856,0.661186933517456,7.634725740501835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.306396484375,0.0,26.835399627685547,1895.4371337890625,0.0,0.0,0.2529493272304535,1.0,0.0,3.0,1.0,0.0
18166920,297.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4692077636719,0.7691414952278137,0.1489737778902053,0.1373684555292129,297.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.7774216532707214,0.1558910310268402,0.149314284324646,298.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4380187988281,0.8201099038124084,0.1847588568925857,0.1292916685342788,297.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916381835937,0.7473839521408081,0.1425945460796356,0.1325070708990097,297.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47662353515625,0.7601670622825623,0.1451465040445327,0.6623803973197937,287.4167175292969,286.9615478515625,291.0069885253906,290.0542297363281,294.9815673828125,298.1043395996094,287.2361145019531,1.0,0.2846392095088959,1.0,1.0,0.9616483449935912,1.0,-1.4532331228256226,0.6382930278778076,0.8149400949478149,0.303417295217514,0.4836847186088562,0.4836847186088562,0.0,41.61073303222656,31.0,14685.3515625,-0.0,277.04010009765625,1.0,283.0156555175781,286.6506042480469,293.443359375,294.189453125,293.1499938964844,293.1499938964844,283.1499938964844,16103.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0519972629845142,1.0,0.0,0.0,0.9983342885971068,1.009318232536316,6.650363815197124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.7392578125,0.0,59.67257308959961,1895.4371337890625,0.0,0.0,0.2971513271331787,1.0,0.0,3.0,1.0,0.0
18166980,297.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563903808594,0.7830440998077393,0.1440241336822509,0.1324178725481033,297.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560852050781,0.7986809015274048,0.1544858813285827,0.1477193087339401,298.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4546813964844,0.8447638154029846,0.1854163408279419,0.1299598664045334,297.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564819335937,0.7718763947486877,0.1384138166904449,0.1336690485477447,297.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564208984375,0.7773160934448242,0.1414256542921066,0.6473594903945923,287.4530334472656,286.9248962402344,291.064208984375,290.0929260253906,294.97247314453125,298.044921875,287.3764343261719,1.0,0.2727031111717224,1.0,1.0,0.9432893395423888,1.0,-1.429581642150879,0.6280477643013,0.8015338778495789,0.2984523475170135,0.6756877899169922,0.6756877899169922,0.0,36.779884338378906,31.0,15555.947265625,-0.0,255.2385406494141,1.0,283.0630798339844,286.7936096191406,294.1517028808594,294.8316650390625,293.1499938964844,293.1499938964844,283.1499938964844,11326.9150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1932366490364074,1.0,0.0,0.0,1.0989936590194702,1.0990241765975952,8.05904889489284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.84716796875,0.0,60.02404022216797,1895.4371337890625,0.0,0.0,0.3144705891609192,1.0,0.0,3.0,1.0,0.0
18167040,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.8101503252983093,0.1408077180385589,0.1287001818418502,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.8304155468940735,0.1536874324083328,0.1465700417757034,298.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.8822031617164612,0.1860418617725372,0.1303428411483764,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187683105469,0.7993366718292236,0.1352766752243042,0.1302634328603744,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184020996094,0.8055674433708191,0.1385448276996612,0.6320854425430298,287.0149230957031,286.5852966308594,291.12164306640625,290.1312866210937,294.9689636230469,297.9961853027344,287.0355529785156,1.0,0.2620036602020263,1.0,1.0,0.9249303340911864,1.0,-1.401768922805786,0.6161442399024963,0.7856246829032898,0.2920742332935333,0.7023555636405945,0.7023555636405945,0.0,31.196596145629883,25.0,14244.197265625,-0.0,230.690170288086,1.0,283.10040283203125,286.3961181640625,294.5309143066406,295.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,18288.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360325425863266,1.0,0.0,0.0,0.984490931034088,0.984495997428894,6.467208635285715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.15087890625,0.0,61.76386260986328,1895.4371337890625,0.0,210.4180145263672,0.3140524923801422,1.0,0.0,3.0,1.0,0.0
18167100,297.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749938964844,0.8263612985610962,0.1388839781284332,0.1263067126274109,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76971435546875,0.8508729338645935,0.1533674150705337,0.1459435671567917,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.760009765625,0.9083520174026488,0.1868380308151245,0.1307635903358459,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.8158225417137146,0.1331144124269485,0.1276675462722778,297.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.8220301270484924,0.1364154815673828,0.6203643083572388,286.7557373046875,286.5541687011719,291.1792907714844,290.1693115234375,294.9613952636719,297.94342041015625,286.6755676269531,1.0,0.2560862302780151,1.0,1.0,0.9065712690353394,1.0,-1.381453514099121,0.6078941226005554,0.7735594511032104,0.2877950370311737,0.680794358253479,0.680794358253479,0.0,28.22895240783692,25.0,16572.427734375,-0.0,215.9392242431641,1.0,283.1239013671875,286.0269470214844,294.3954467773437,295.6673889160156,293.1499938964844,293.1499938964844,283.1499938964844,9803.0458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749107956886291,1.0,0.0,0.0,1.4201699495315552,1.4201743602752686,1.3457798786475905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.00146484375,0.0,102.98113250732422,1895.4371337890625,0.0,435.6520080566406,0.3687828779220581,1.0,0.0,3.0,1.0,0.0
18167160,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018981933594,0.849990725517273,0.1376360356807708,0.1247348710894584,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.8795173168182373,0.1532333940267563,0.1455834507942199,297.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029663085937,0.945795238018036,0.1876252293586731,0.1311927735805511,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.601806640625,0.838317334651947,0.1315357536077499,0.1257598102092743,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60186767578125,0.8447625041007996,0.1347503513097763,0.6111834645271301,286.6033020019531,286.2316589355469,291.23712158203125,290.20703125,294.8546447753906,297.8907775878906,286.61309814453125,1.0,0.2501203417778015,1.0,1.0,0.7252570390701294,1.0,-1.366334319114685,0.6258621215820312,0.7404721975326538,0.308682233095169,0.825034499168396,0.825034499168396,0.0,25.237380981445312,25.0,15762.1533203125,-0.0,203.414779663086,1.0,283.1367492675781,285.9839172363281,294.0956420898437,295.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,16147.7548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482572317123413,1.0,0.0,0.0,1.313091516494751,1.3130966424942017,1.1504915420346153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.94384765625,0.0,102.30646514892578,1895.4371337890625,0.0,679.3684692382812,0.3673582971096039,1.0,0.0,3.0,1.0,0.0
18167220,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814697265625,0.8484808802604675,0.1371733099222183,0.1240173205733299,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3766784667969,0.8797751665115356,0.1534831225872039,0.1456740349531173,297.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689880371094,0.9478110671043396,0.1887895464897155,0.1319107264280319,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.8359595537185669,0.1306034922599792,0.1246047019958496,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825378417969,0.8421890735626221,0.1336768120527267,0.6051903963088989,286.3666381835937,286.2061462402344,291.29510498046875,290.2444152832031,294.382568359375,297.8457946777344,286.3016052246094,1.0,0.2494717538356781,1.0,1.0,0.5439427495002747,1.0,-1.357856273651123,0.7308747172355652,0.6269815564155579,0.4150795042514801,0.7885095477104187,0.7885095477104187,0.0,25.108034133911133,25.0,17225.98828125,-0.0,200.146713256836,1.0,283.1438903808594,285.68798828125,293.8049011230469,295.20465087890625,293.1499938964844,293.1499938964844,283.1499938964844,9213.4345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586791455745697,1.0,0.0,0.0,1.6671011447906494,1.6671065092086792,1.8544594126979066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.029296875,0.0,151.90252685546875,1895.4371337890625,0.0,857.9031982421875,0.4216003715991974,1.0,0.0,3.0,1.0,0.0
18167280,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.84782475233078,0.1368794292211532,0.1236561611294746,297.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.8803844451904297,0.153744488954544,0.1458971053361892,297.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.9500218629837036,0.1898805201053619,0.1326761841773986,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8344459533691406,0.1299100518226623,0.1238214820623397,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.84037184715271,0.1328080296516418,0.6007625460624695,286.1344299316406,285.9009094238281,291.3532409667969,290.281494140625,293.2163391113281,297.8046264648437,286.1150207519531,1.0,0.2488403469324112,1.0,1.0,0.3626285195350647,1.0,-1.352352261543274,0.984870970249176,0.3674812614917755,0.6695122718811035,0.8489804863929749,0.8489804863929749,0.0,25.055397033691406,25.0,16638.822265625,-0.0,198.2766265869141,1.0,283.1473388671875,285.6010437011719,293.5730285644531,294.9192810058594,293.1499938964844,293.1499938964844,283.1499938964844,16185.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022745370864868,1.0,0.0,0.0,1.6100512742996216,1.6100575923919678,1.7297081456035812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.89892578125,0.0,161.89158630371094,1895.4371337890625,0.0,941.5394897460938,0.4246641397476196,1.0,0.0,3.0,1.0,0.0
18167340,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257202148437,0.8479708433151245,0.1368604153394699,0.1235306337475776,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.921875,0.8815187811851501,0.1541507691144943,0.1462224125862121,297.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.952719271183014,0.1911185979843139,0.1334999054670334,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.833770751953125,0.1295003592967987,0.123308889567852,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.8393462300300598,0.1322074979543686,0.5975086688995361,285.91461181640625,285.881103515625,291.4114685058594,290.3182373046875,292.049072265625,297.768310546875,285.86676025390625,1.0,0.2485500574111938,1.0,1.0,0.1813142597675323,1.0,-1.3490586280822754,1.2276746034622192,0.1213840022683143,0.9121832251548768,0.7673402428627014,0.7673402428627014,0.0,25.02741432189941,25.0,17335.896484375,-0.0,197.3050231933593,1.0,283.1488952636719,285.446533203125,293.4176330566406,294.7501525878906,293.1499938964844,293.1499938964844,283.1499938964844,12041.0068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015627384185791,1.0,0.0,0.0,1.8280160427093504,1.828022599220276,2.229735827086189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.9208984375,0.0,203.88055419921875,1895.4371337890625,0.0,937.5368041992188,0.4625612199306488,1.0,0.0,3.0,1.0,0.0
18167400,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.8482513427734375,0.1369524449110031,0.1235418394207954,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.8826076984405518,0.1546123474836349,0.1466148048639297,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.9552496671676636,0.1923917531967163,0.1343568563461303,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.8333258628845215,0.1292500048875808,0.1229821816086769,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.8385207653045654,0.1317571699619293,0.5950815677642822,285.7828063964844,285.59326171875,291.46978759765625,290.3546447753906,291.4661865234375,297.7350769042969,285.7855834960937,1.0,0.2483930885791778,1.0,1.0,0.0,1.0,-1.3472663164138794,1.3472599983215332,6.288122676778585e-06,1.0316801071166992,0.8563974499702454,0.8563974499702454,0.0,25.014209747314453,25.0,16880.06640625,-0.0,196.7935485839844,1.0,283.1495361328125,285.4537353515625,293.3297119140625,294.597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18404.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592581570148468,1.0,0.0,0.0,1.7306784391403198,1.7306857109069824,1.998601391051125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.68994140625,0.0,200.020248413086,1895.4371337890625,0.0,888.3341674804688,0.4553057849407196,1.0,0.0,3.0,1.0,0.0
18167460,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.848951518535614,0.1373556405305862,0.1237736791372299,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8839439749717712,0.1552993953227996,0.1471637338399887,297.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059326171875,0.9579930305480956,0.1939386874437332,0.1353487968444824,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.8333016037940979,0.1292875111103058,0.1228852868080139,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.838090181350708,0.1315796375274658,0.5936961770057678,285.7054443359375,285.5792541503906,291.5281677246094,290.3907470703125,291.5233154296875,297.7045593261719,285.6788330078125,1.0,0.2484660893678665,1.0,1.0,0.0,1.0,-1.3476126194000244,1.3476110696792605,1.5268121842382245e-06,1.0319337844848633,0.8737807273864746,0.8737807273864746,0.0,25.00263977050781,25.0,17883.162109375,-0.0,196.88966369628903,1.0,283.1498107910156,285.32373046875,293.3123474121094,294.5905456542969,293.1499938964844,293.1499938964844,283.1499938964844,11204.3271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811699628829956,1.0,0.0,0.0,1.994590282440185,1.9945974349975584,2.654610113950185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.13134765625,0.0,252.0461883544922,1895.4371337890625,0.0,829.3014526367188,0.4989596605300903,1.0,0.0,3.0,1.0,0.0
18167520,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.8503302931785583,0.1378566920757293,0.1241723895072937,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.885892927646637,0.1560672372579574,0.1478447914123535,297.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.9613088965415956,0.1955477148294448,0.1364428102970123,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.8339873552322388,0.1294718533754348,0.1229851618409156,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.8383369445800781,0.1315335184335708,0.5931689143180847,285.6168518066406,285.5652160644531,291.58660888671875,290.426513671875,291.5817565917969,297.6771850585937,285.6092224121094,1.0,0.2487540543079376,1.0,1.0,0.0,1.0,-1.349707841873169,1.3497062921524048,1.531042698843521e-06,1.0335960388183594,0.8506052494049072,0.8506052494049072,0.0,24.993167877197266,25.0,18084.283203125,-0.0,197.60926818847656,1.0,283.1499328613281,285.25323486328125,293.3456115722656,294.6124572753906,293.1499938964844,293.1499938964844,283.1499938964844,13078.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727995038032532,1.0,0.0,0.0,2.065188407897949,2.06519627571106,2.8458549650167697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.30712890625,0.0,284.2831115722656,1895.4371337890625,0.0,788.3880615234375,0.5178533792495728,1.0,0.0,3.0,1.0,0.0
18167580,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.8522149920463562,0.1385155320167541,0.1246890127658844,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.888317346572876,0.1569651365280151,0.148627758026123,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.9650059342384338,0.1972965598106384,0.1376107335090637,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.8352182507514954,0.1298231035470962,0.1232343390583992,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.8391064405441284,0.1316460371017456,0.5932985544204712,285.58447265625,285.5511779785156,291.6450500488281,290.46197509765625,291.6402282714844,297.6532287597656,285.57977294921875,1.0,0.249224916100502,1.0,1.0,0.0,1.0,-1.3531233072280884,1.3531217575073242,1.5379602018583682e-06,1.0363105535507202,0.852085530757904,0.852085530757904,0.0,24.98487091064453,25.0,18348.626953125,-0.0,198.8028717041016,1.0,283.1499938964844,285.21685791015625,293.3960266113281,294.664306640625,293.1499938964844,293.1499938964844,283.1499938964844,13970.2021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566830039024353,1.0,0.0,0.0,2.1297824382781982,2.129791021347046,3.026661943295039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.79931640625,0.0,312.0688171386719,1895.4371337890625,0.0,760.401123046875,0.5338425040245056,1.0,0.0,3.0,1.0,0.0
18167640,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.8546649217605591,0.1393033266067505,0.1253364831209182,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.8912733793258667,0.1579742282629013,0.1495262235403061,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.9691096544265748,0.1991577893495559,0.1388682126998901,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56317138671875,0.8370136618614197,0.1303135603666305,0.1236295700073242,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.8404271602630615,0.1318921893835067,0.5940898060798645,285.5622863769531,285.53717041015625,291.7035217285156,290.4971008300781,291.6986999511719,297.6322326660156,285.5591125488281,1.0,0.2498771250247955,1.0,1.0,0.0,1.0,-1.3579117059707642,1.35791015625,1.5477007764275186e-06,1.040124535560608,0.8561531901359558,0.8561531901359558,0.0,24.977209091186523,25.0,18606.865234375,-0.0,200.49432373046875,1.0,283.1499938964844,285.1888732910156,293.45672607421875,294.7342224121094,293.1499938964844,293.1499938964844,283.1499938964844,14579.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640364289283752,1.0,0.0,0.0,2.1872267723083496,2.1872355937957764,3.192132851381757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.60888671875,0.0,337.31610107421875,1895.4371337890625,0.0,747.6361694335938,0.5475965142250061,1.0,0.0,3.0,1.0,0.0
18167700,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.8575449585914612,0.1401773542165756,0.126078799366951,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.8946371078491211,0.1590622812509536,0.1505131423473358,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.9734395146369934,0.2010894268751144,0.1401880234479904,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.8392481207847595,0.1309060156345367,0.1241374388337135,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.8421775102615356,0.1322364807128906,0.595394492149353,285.5475769042969,285.52313232421875,291.7619323730469,290.53192138671875,291.75714111328125,297.61358642578125,285.5455017089844,1.0,0.250666856765747,1.0,1.0,0.0,1.0,-1.3637467622756958,1.3637452125549316,1.5596309594911872e-06,1.0447776317596436,0.8638036847114563,0.8638036847114563,0.0,24.97090148925781,25.0,18864.240234375,-0.0,202.57669067382807,1.0,283.1499938964844,285.1678466796875,293.5188293457031,294.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,14983.4248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641109943389893,1.0,0.0,0.0,2.2392163276672363,2.2392256259918213,3.3456885262239666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.08447265625,0.0,360.5794677734375,1895.4371337890625,0.0,747.9740600585938,0.559814989566803,1.0,0.0,3.0,1.0,0.0
18167760,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.8607398867607117,0.1411077678203582,0.1268850266933441,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.898297905921936,0.1602045148611068,0.1515628546476364,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.9778479933738708,0.2030619531869888,0.1415464729070663,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.8418144583702087,0.131571739912033,0.12472815066576,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.8442518711090088,0.1326512992382049,0.5970771908760071,285.5375061035156,285.5091247558594,291.8203430175781,290.56640625,291.8155822753906,297.59686279296875,285.5360412597656,1.0,0.2515561282634735,1.0,1.0,0.0,1.0,-1.3703337907791138,1.3703322410583496,1.5731741314084502e-06,1.050033450126648,0.8751577138900757,0.8751577138900757,0.0,24.96608161926269,25.0,19125.66015625,-0.0,204.95172119140625,1.0,283.1499938964844,285.150634765625,293.5771789550781,294.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,15201.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664306879043579,1.0,0.0,0.0,2.28905725479126,2.289066791534424,3.496283511594811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.2021484375,0.0,383.0570983886719,1895.4371337890625,0.0,758.5634765625,0.5712689757347107,1.0,0.0,3.0,1.0,0.0
18167820,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.8641569018363953,0.1420710980892181,0.1277308464050293,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.9021623134613036,0.1613798588514328,0.1526533961296081,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.9822232723236084,0.2050517052412033,0.1429248005151748,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8446237444877625,0.1322864741086959,0.1253762394189834,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8465619087219238,0.1331131607294082,0.5990217328071594,285.52978515625,285.4951171875,291.878662109375,290.6005859375,291.8739318847656,297.5816650390625,285.5285949707031,1.0,0.2525126338005066,1.0,1.0,0.0,1.0,-1.377424716949463,1.3774231672286987,1.5878409840297536e-06,1.0556925535202026,0.889829695224762,0.889829695224762,0.0,24.962627410888672,25.0,19391.646484375,-0.0,207.5351104736328,1.0,283.1499938964844,285.1352233886719,293.62939453125,294.9573974609375,293.1499938964844,293.1499938964844,283.1499938964844,15291.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702745914459229,1.0,0.0,0.0,2.338531255722046,2.338541269302368,3.6490490629148553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.31884765625,0.0,405.6817626953125,1895.4371337890625,0.0,776.431396484375,0.5824571847915649,1.0,0.0,3.0,1.0,0.0
18167880,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.8677233457565308,0.1430498361587524,0.1285981088876724,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.9062294960021972,0.1625715047121048,0.1537670344114303,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.9864854216575624,0.2070408165454864,0.1443087011575698,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.8476052284240723,0.1330311745405197,0.1260613650083542,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.8490365147590637,0.1336031705141067,0.6011335253715515,285.5231628417969,285.48114013671875,291.9368896484375,290.63446044921875,291.93218994140625,297.5676574707031,285.5221252441406,1.0,0.253510445356369,1.0,1.0,0.0,1.0,-1.3848212957382202,1.384819746017456,1.6032362282203394e-06,1.0615959167480469,0.9075018167495728,0.9075018167495728,0.0,24.9603214263916,25.0,19661.482421875,-0.0,210.2580718994141,1.0,283.1499938964844,285.1205749511719,293.6751708984375,295.0227966308594,293.1499938964844,293.1499938964844,283.1499938964844,15303.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749862790107727,1.0,0.0,0.0,2.3885295391082764,2.388540029525757,3.806752602031338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.25439453125,0.0,429.0845336914063,1895.4371337890625,0.0,798.8864135742188,0.5966663956642151,1.0,0.0,3.0,1.0,0.0
18167940,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.8713752031326294,0.1440251022577285,0.1294718235731125,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9105432629585266,0.1637619733810424,0.1548887193202972,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.990574300289154,0.2090091407299041,0.1456859856843948,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.8506985306739807,0.1337878257036209,0.126767098903656,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.8516140580177307,0.1341029703617096,0.6033344864845276,285.5096130371094,285.4671936035156,291.9949951171875,290.6679992675781,291.9903259277344,297.5545959472656,285.5072021484375,1.0,0.2545271217823028,1.0,1.0,0.0,1.0,-1.3923591375350952,1.392357587814331,1.6190266478588455e-06,1.0676122903823853,0.9221230149269104,0.9221230149269104,0.0,24.95904541015625,25.0,19978.72265625,-0.0,213.062240600586,1.0,283.1499938964844,285.09552001953125,293.7165832519531,295.0860900878906,293.1499938964844,293.1499938964844,283.1499938964844,15656.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802635550498962,1.0,0.0,0.0,2.4597487449646,2.459759473800659,4.037149494706682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.26513671875,0.0,465.7350158691406,1895.4371337890625,0.0,824.775146484375,0.6105684638023376,1.0,0.0,3.0,1.0,0.0
