time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168000,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.8750318884849548,0.144983023405075,0.1303340196609497,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.9149814248085022,0.1649377793073654,0.1560011655092239,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.994430422782898,0.2109426856040954,0.1470419466495514,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990539550781,0.8538316488265991,0.1345423907041549,0.1274760514497757,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990539550781,0.8542208075523376,0.1345978677272796,0.6055395007133484,285.4986572265625,285.4532775878906,292.052978515625,290.7012634277344,292.0483703613281,297.5422058105469,285.49713134765625,1.0,0.2555390000343323,1.0,1.0,0.0,1.0,-1.3998554944992063,1.3998539447784424,1.634830823604716e-06,1.0735950469970703,0.938572883605957,0.938572883605957,0.0,24.958728790283203,25.0,20255.8984375,-0.0,215.88006591796875,1.0,283.1499938964844,285.0771484375,293.7528991699219,295.1416931152344,293.1499938964844,293.1499938964844,283.1499938964844,15883.9638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856213569641113,1.0,0.0,0.0,2.516674280166626,2.516685485839844,4.226174041832565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.21044921875,0.0,496.2138366699219,1895.4371337890625,0.0,851.8740234375,0.626676619052887,1.0,0.0,3.0,1.0,0.0
18168060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8776700496673584,0.14591646194458,0.1311833560466766,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.9182860255241394,0.1660910695791244,0.1571016311645507,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.9924813508987428,0.2129594832658767,0.1455675065517425,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8560398817062378,0.1352856457233429,0.1281839609146118,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8558911681175232,0.1350785344839096,0.6077261567115784,285.4828186035156,285.4393920898437,292.1108093261719,290.73419189453125,292.106201171875,297.5307006835937,285.4794616699219,1.0,0.2559505403041839,1.0,1.0,0.0,1.0,-1.4038912057876587,1.403889536857605,1.6434771623607958e-06,1.0769140720367432,0.9523902535438538,0.9523902535438538,0.0,24.97750473022461,25.0,20547.3671875,-0.0,217.4550018310547,1.0,283.1499938964844,285.0491638183594,293.7867431640625,295.1960754394531,293.1499938964844,293.1499938964844,283.1499938964844,16381.3134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909297466278076,1.0,0.0,0.0,2.5929903984069824,2.5930020809173584,4.4863705284114985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.78271484375,0.0,540.1840209960938,1895.4371337890625,0.0,879.551025390625,0.6419408917427063,1.0,0.0,3.0,1.0,0.0
18168120,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.8786239624023438,0.1468111723661422,0.1320053786039352,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.9196203351020812,0.1672063916921615,0.1581756174564361,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.9782426953315736,0.215855211019516,0.1386815905570984,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8566946387290955,0.1360024958848953,0.1288763284683227,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8560097813606262,0.1355381906032562,0.6098397374153137,285.4631042480469,285.4255676269531,292.16845703125,290.766845703125,292.16387939453125,297.5238647460937,285.4595947265625,1.0,0.2556175887584686,1.0,1.0,0.0,1.0,-1.401302456855774,1.4013007879257202,1.6380099623347633e-06,1.0748692750930786,0.9619891047477722,0.9619891047477722,0.0,25.000804901123047,25.0,20717.880859375,-0.0,216.5240020751953,1.0,283.1499938964844,285.0225524902344,293.8166198730469,295.2410583496094,293.1499938964844,293.1499938964844,283.1499938964844,16820.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958055853843689,1.0,0.0,0.0,2.651151895523072,2.651164054870605,4.689888726261416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.197265625,0.0,575.7024536132812,1895.4371337890625,0.0,905.7142944335938,0.6585497260093689,1.0,0.0,3.0,1.0,0.0
18168180,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.8812670707702637,0.1476874053478241,0.1327974945306778,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.92297625541687,0.1682975888252258,0.1592153906822204,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.9739176630973816,0.2193479984998703,0.1363169848918914,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8589503169059753,0.1367054581642151,0.1295448094606399,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8577523231506348,0.1360028088092804,0.6118977665901184,285.44061279296875,285.4117736816406,292.2259216308594,290.7991943359375,292.2213439941406,297.521728515625,285.4378356933594,1.0,0.2561820745468139,1.0,1.0,0.0,1.0,-1.404057860374451,1.404056191444397,1.6437497833976522e-06,1.0769643783569336,0.9672070145606996,0.9672070145606996,0.0,24.983049392700195,25.0,20956.326171875,-0.0,217.50753784179688,1.0,283.1499938964844,284.9930114746094,293.84375,295.28253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17570.275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000099778175354,1.0,0.0,0.0,2.723176956176758,2.7231898307800293,4.948174705532438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.0615234375,0.0,622.9251098632812,1895.4371337890625,0.0,928.8554077148438,0.6731439828872681,1.0,0.0,3.0,1.0,0.0
18168240,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.8841038346290588,0.1485543251037597,0.1335758566856384,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.92655748128891,0.1693680733442306,0.1602329909801483,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.973250687122345,0.2226202636957168,0.1355359554290771,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.8613933324813843,0.1373950093984604,0.1301996260881424,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.8597143292427063,0.1364676505327224,0.6139683127403259,285.4289855957031,285.3980407714844,292.2831420898437,290.83123779296875,292.2785949707031,297.5188903808594,285.427490234375,1.0,0.2566718161106109,1.0,1.0,0.0,1.0,-1.4084057807922363,1.4084041118621826,1.653011509006319e-06,1.0804506540298462,0.978358805179596,0.978358805179596,0.0,24.97990226745605,28.0,21185.771484375,-0.0,219.1781005859375,1.0,283.1499938964844,284.9753723144531,293.8700866699219,295.3218688964844,293.1499938964844,293.1499938964844,283.1499938964844,18023.173828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036020517349243,1.0,0.0,0.0,2.7783079147338867,2.7783212661743164,5.150556035005138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.40234375,0.0,660.0165405273438,1895.4371337890625,0.0,949.0425415039062,0.6891459822654724,1.0,0.0,3.0,1.0,0.0
18168300,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.8721941709518433,0.1494363695383072,0.1344005316495895,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.9125543236732484,0.170440137386322,0.1612869650125503,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.982548177242279,0.2248287349939346,0.146450862288475,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.8500094413757324,0.1380916386842727,0.1308967024087906,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.8479607701301575,0.1369385123252868,0.6162724494934082,285.4225158691406,285.3843688964844,292.3401184082031,290.8630065917969,292.3356628417969,297.5120544433594,285.4229736328125,1.0,0.2617208361625671,1.0,1.0,0.0,1.0,-1.427316665649414,1.4273149967193604,1.6933516917561064e-06,1.0952717065811155,0.994354248046875,0.994354248046875,0.0,26.362937927246094,28.0,21592.05859375,-0.0,229.8550720214844,1.0,283.1499938964844,284.9604797363281,293.8992004394531,295.3684997558594,293.1499938964844,293.1499938964844,283.1499938964844,18601.37109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070473790168762,1.0,0.0,0.0,2.8521173000335693,2.8521313667297363,5.427853579931252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.93408203125,0.0,711.7364501953125,1895.4371337890625,0.0,968.7470092773438,0.7039856910705566,1.0,0.0,3.0,1.0,0.0
18168360,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.8608271479606628,0.1503267884254455,0.1352409273386001,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.8999192118644714,0.1715040355920791,0.1623438596725464,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.9900515079498292,0.224956676363945,0.1575267165899276,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.839209794998169,0.1387845128774643,0.1316015720367431,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.8367870450019836,0.1373706310987472,0.6185368895530701,285.4328308105469,285.3707580566406,292.3968200683594,290.8944702148437,292.3924560546875,297.4938049316406,285.43365478515625,1.0,0.2658074796199798,1.0,1.0,0.0,1.0,-1.446503520011902,1.446501851081848,1.7354268493363634e-06,1.1107934713363647,1.0,1.0,0.0,27.85442924499512,25.0,22005.0078125,-0.0,241.1592712402344,1.0,283.1499938964844,284.9591979980469,293.9329528808594,295.4241943359375,293.1499938964844,293.1499938964844,283.1499938964844,19080.27734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109641790390015,1.0,0.0,0.0,2.909376621246338,2.909391164779663,5.647980856338108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.443359375,0.0,753.8265991210938,1895.4371337890625,0.0,991.5492553710938,0.7203207015991211,1.0,0.0,3.0,1.0,0.0
18168420,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.8756755590438843,0.1511829495429992,0.1359843015670776,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.9168524146080016,0.1725175231695175,0.1632822453975677,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.9811434149742126,0.2260283678770065,0.1457234174013137,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.8527425527572632,0.1394349783658981,0.132192850112915,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.8496608734130859,0.1377224326133728,0.6200767755508423,285.4234313964844,285.3572082519531,292.4532470703125,290.9256896972656,292.4488525390625,297.47772216796875,285.418212890625,1.0,0.2622140347957611,1.0,1.0,0.0,1.0,-1.4370083808898926,1.4370067119598389,1.7147946209661311e-06,1.103384256362915,1.0,1.0,0.0,26.5405387878418,25.0,22139.427734375,-0.0,234.1025848388672,1.0,283.1499938964844,284.9339294433594,293.9681091308594,295.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,19962.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154301762580872,1.0,0.0,0.0,2.975996494293213,2.9760117530822754,5.9096015547766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.6005859375,0.0,806.7965698242188,1895.4371337890625,0.0,1018.0615234375,0.7337914109230042,1.0,0.0,3.0,1.0,0.0
18168480,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.8938614130020142,0.1520066708326339,0.1366888731718063,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.9385899901390076,0.1734909862279892,0.1641689240932464,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.9715331196784972,0.229768231511116,0.1335804313421249,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.869562566280365,0.1400598436594009,0.1327436417341232,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.8657081723213196,0.1380629241466522,0.6213675737380981,285.39703369140625,285.34375,292.50933837890625,290.95660400390625,292.50494384765625,297.477294921875,285.3934020996094,1.0,0.2587679326534271,1.0,1.0,0.0,1.0,-1.426472306251526,1.4264706373214722,1.6919657355174422e-06,1.0950390100479126,1.0,1.0,0.0,25.10350227355957,28.0,22166.662109375,-0.0,226.4552001953125,1.0,283.1499938964844,284.9065246582031,293.9950866699219,295.5129699707031,293.1499938964844,293.1499938964844,283.1499938964844,20595.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191542148590088,1.0,0.0,0.0,3.022775650024414,3.0227913856506348,6.096844913372479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.005859375,0.0,845.443359375,1895.4371337890625,0.0,1040.5802001953125,0.7479976415634155,1.0,0.0,3.0,1.0,0.0
18168540,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.8818122744560242,0.1528427749872207,0.1374704241752624,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.9243060350418092,0.1744678616523742,0.1651291698217392,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.979607880115509,0.2330789119005203,0.143558382987976,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.8579371571540833,0.1406975388526916,0.1333798915147781,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.8537082076072693,0.1384492367506027,0.6231918931007385,285.3872375488281,285.33038330078125,292.5650939941406,290.9872741699219,292.560791015625,297.4786682128906,285.3885498046875,1.0,0.2637479305267334,1.0,1.0,0.0,1.0,-1.443466305732727,1.4434646368026731,1.7286191678067553e-06,1.108235478401184,1.0,1.0,0.0,26.41805458068848,28.0,22507.873046875,-0.0,236.4033203125,1.0,283.1499938964844,284.8949279785156,294.0187683105469,295.5481262207031,293.1499938964844,293.1499938964844,283.1499938964844,21423.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219323873519897,1.0,0.0,0.0,3.082941770553589,3.082957983016968,6.341966809486621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.7666015625,0.0,896.9388427734375,1895.4371337890625,0.0,1057.6195068359375,0.7599138617515564,1.0,0.0,3.0,1.0,0.0
18168600,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.8699688911437988,0.1536898910999298,0.1382654756307602,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984069824219,0.910311996936798,0.1754393428564071,0.1660917699337005,297.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3986511230469,0.9862806797027588,0.2344590872526168,0.1538500487804412,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.8466506004333496,0.1413319706916809,0.1340236812829971,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8421196937561035,0.1388245373964309,0.6251122355461121,285.3986511230469,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.46929931640625,285.4012145996094,1.0,0.267951637506485,1.0,1.0,0.0,1.0,-1.4610251188278198,1.4610233306884766,1.7673851289146114e-06,1.12221360206604,1.0,1.0,0.0,27.860979080200195,25.0,22865.4375,-0.0,247.115463256836,1.0,283.1499938964844,284.8983764648437,294.04705810546875,295.59283447265625,293.1499938964844,293.1499938964844,283.1499938964844,22001.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247232556343079,1.0,0.0,0.0,3.1242516040802,3.1242685317993164,6.513064363389276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.62060546875,0.0,933.4799194335938,1895.4371337890625,0.0,1074.9404296875,0.7728022336959839,1.0,0.0,3.0,1.0,0.0
18168660,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.8856613039970398,0.1545153260231018,0.1389741152524948,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.9289357662200928,0.1763723492622375,0.1669468581676483,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.9793031215667723,0.2362760603427887,0.1431404203176498,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.8609632253646851,0.1419321745634079,0.134562075138092,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8556786179542542,0.1391415148973465,0.6264434456825256,285.3952331542969,285.3038635253906,292.675537109375,291.0477905273437,292.6713256835937,297.45916748046875,285.3924255371094,1.0,0.2641575634479522,1.0,1.0,0.0,1.0,-1.4523022174835205,1.4523005485534668,1.7483978353993734e-06,1.1156036853790283,1.0,1.0,0.0,26.53910255432129,25.0,22980.875,-0.0,240.2652740478516,1.0,283.1499938964844,284.8805847167969,294.078857421875,295.6400756835937,293.1499938964844,293.1499938964844,283.1499938964844,22787.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279189586639404,1.0,0.0,0.0,3.179612159729004,3.1796295642852783,6.745926839357708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.02197265625,0.0,983.9873046875,1895.4371337890625,0.0,1095.022216796875,0.783555805683136,1.0,0.0,3.0,1.0,0.0
18168720,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797302246094,0.9043747782707214,0.1553188413381576,0.1396596133708953,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.9507325291633606,0.1772747635841369,0.1677660197019577,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.9690547585487366,0.2400334924459457,0.1308895200490951,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.8783765435218811,0.1425125896930694,0.1350722461938858,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.872252345085144,0.1394505351781845,0.6276103258132935,285.3792724609375,285.290771484375,292.73016357421875,291.0776672363281,292.7259521484375,297.4599304199219,285.3765563964844,1.0,0.2607961893081665,1.0,1.0,0.0,1.0,-1.441416621208191,1.4414149522781372,1.7244828995899295e-06,1.1069520711898804,1.0,1.0,0.0,25.10226249694824,43.0,22995.58984375,-0.0,232.3489685058593,1.0,283.1499938964844,284.861328125,294.10552978515625,295.67340087890625,293.1499938964844,293.1499938964844,283.1499938964844,23324.521484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630588173866272,1.0,0.0,0.0,3.216846466064453,3.2168643474578857,6.904846259203623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.80419921875,0.0,1018.9622192382812,1895.4371337890625,0.0,1111.99609375,0.7954622507095337,1.0,0.0,3.0,1.0,0.0
18168780,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.8290281295776367,0.1561884433031082,0.1407019942998886,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.8646051287651062,0.178236648440361,0.1689540445804596,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.9630588293075562,0.2399421781301498,0.1684481501579284,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.8066409826278687,0.1431576013565063,0.1359603255987167,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.8004820346832275,0.1398246735334396,0.6306406259536743,285.4060974121094,285.2777404785156,292.78436279296875,291.1073303222656,292.78033447265625,297.4482421875,285.4127197265625,1.0,0.2804256677627563,1.0,1.0,0.0,1.0,-1.4938669204711914,1.4938650131225586,1.841496327870118e-06,1.148444652557373,1.0,1.0,0.0,33.59483337402344,43.0,23751.728515625,-0.0,275.5216064453125,1.0,283.1499938964844,284.8853759765625,294.134033203125,295.7239990234375,293.1499938964844,293.1499938964844,283.1499938964844,24081.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330798268318176,1.0,0.0,0.0,3.2686007022857666,3.2686190605163574,7.128810466383584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.732421875,0.0,1068.9384765625,1895.4371337890625,0.0,1128.0035400390625,0.8053426742553711,1.0,0.0,3.0,1.0,0.0
18168840,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.778077244758606,0.1569932997226715,0.141775295138359,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.8134527802467346,0.1791248470544815,0.1701657474040985,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.8941156268119812,0.2391849756240844,0.1680771559476852,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.7558485269546509,0.1437279880046844,0.1368715018033981,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.749910831451416,0.1400588601827621,0.6335908770561218,285.4225769042969,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4263000488281,285.4237060546875,1.0,0.292294979095459,1.0,1.0,0.0,1.0,-1.5008018016815186,1.5007998943328855,1.8573887246020604e-06,1.1539735794067385,1.0,1.0,0.0,42.539886474609375,31.0,23998.703125,-0.0,301.4273986816406,1.0,283.1499938964844,284.88677978515625,294.17144775390625,295.78369140625,293.1499938964844,293.1499938964844,283.1499938964844,24587.029296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369612216949463,1.0,0.0,0.0,3.302759885787964,3.302778720855713,7.278591169779247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.939453125,0.0,1102.8037109375,1895.4371337890625,0.0,1153.24853515625,0.8165082931518555,1.0,0.0,3.0,1.0,0.0
18168900,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.8102464079856873,0.1577845811843872,0.1422796547412872,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8443055152893066,0.1799861490726471,0.170770987868309,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.9323213696479796,0.2394433170557022,0.1677739471197128,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.7862263917922974,0.1442816853523254,0.1371815055608749,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.7790476083755493,0.1402506977319717,0.633489727973938,285.4211730957031,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,297.4117736816406,285.420654296875,1.0,0.2832678258419037,1.0,1.0,0.0,1.0,-1.5020262002944946,1.5020242929458618,1.8602675027068472e-06,1.1550097465515137,1.0,1.0,0.0,37.03847885131836,31.0,24190.921875,-0.0,287.9237060546875,1.0,283.1499938964844,284.87615966796875,294.204833984375,295.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,25322.345703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411113142967224,1.0,0.0,0.0,3.351783514022827,3.3518028259277344,7.49626963170158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.0048828125,0.0,1152.6436767578125,1895.4371337890625,0.0,1180.6513671875,0.8257265686988831,1.0,0.0,3.0,1.0,0.0
18168960,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.8534986972808838,0.1586029231548309,0.1427821666002273,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200134277344,0.8918077945709229,0.180851399898529,0.1713547855615615,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200134277344,0.985692262649536,0.2402389943599701,0.1679773330688476,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.8296551704406738,0.1448504626750946,0.1374804675579071,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.8221145868301392,0.1404547840356826,0.633277177810669,285.4200134277344,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,297.40142822265625,285.420166015625,1.0,0.2763823866844177,1.0,1.0,0.0,1.0,-1.5036778450012207,1.503675937652588,1.8640578218764856e-06,1.156315803527832,1.0,1.0,0.0,31.193920135498047,25.0,24347.6328125,-0.0,273.70904541015625,1.0,283.1499938964844,284.8704528808594,294.23223876953125,295.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,25805.53515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448044180870056,1.0,0.0,0.0,3.383610963821411,3.383630514144897,7.639309842488728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.50537109375,0.0,1185.7918701171875,1895.4371337890625,0.0,1205.3870849609375,0.8363300561904907,1.0,0.0,3.0,1.0,0.0
18169020,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.8825810551643372,0.159404769539833,0.1434147506952285,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.924782693386078,0.1816861480474472,0.1720575094223022,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.9854967594146729,0.242156982421875,0.1525051891803741,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.8561436533927917,0.1453982144594192,0.1379077136516571,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.8473748564720154,0.1406449377536773,0.6336788535118103,285.4116516113281,285.2268371582031,292.9964904785156,291.2236022949219,292.9925842285156,297.39556884765625,285.4070739746094,1.0,0.2711867988109588,1.0,1.0,0.0,1.0,-1.4882029294967651,1.488201141357422,1.828801600822772e-06,1.1441378593444824,1.0,1.0,0.0,28.21076774597168,25.0,24353.220703125,-0.0,259.3173217773437,1.0,283.1499938964844,284.8507080078125,294.2568359375,295.910400390625,293.1499938964844,293.1499938964844,283.1499938964844,26526.1875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479396820068359,1.0,0.0,0.0,3.4305315017700195,3.430551767349243,7.85264774094685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.287109375,0.0,1235.8094482421875,1895.4371337890625,0.0,1226.641845703125,0.845037579536438,1.0,0.0,3.0,1.0,0.0
18169080,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.9179099202156068,0.1601562947034835,0.1440181881189346,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.9637869000434875,0.1824690848588943,0.1727230846881866,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.9671247005462646,0.247431606054306,0.1288899779319763,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.385009765625,0.8883337378501892,0.1459065228700637,0.1383080631494522,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8780479431152344,0.1408411860466003,0.6340598464012146,285.3839416503906,285.21441650390625,293.0482177734375,291.25213623046875,293.0442810058594,297.4056396484375,285.3789367675781,1.0,0.2632767260074615,1.0,1.0,0.0,1.0,-1.4618440866470337,1.4618422985076904,1.7697735756883048e-06,1.123416304588318,1.0,1.0,0.0,25.277956008911133,43.0,24159.921875,-0.0,241.02243041992188,1.0,283.1499938964844,284.8226318359375,294.2745666503906,295.92547607421875,293.1499938964844,293.1499938964844,283.1499938964844,26992.74609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497020721435547,1.0,0.0,0.0,3.460568904876709,3.460589647293091,7.990764174792275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.9091796875,0.0,1268.5567626953125,1895.4371337890625,0.0,1238.6907958984375,0.8552093505859375,1.0,0.0,3.0,1.0,0.0
18169140,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.8405768871307373,0.1609941720962524,0.1450074762105941,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.8770047426223755,0.1833368390798568,0.1737942099571228,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.9780182242393494,0.248685672879219,0.1741989254951477,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.8164746165275574,0.1465044617652893,0.1391243487596511,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.8069722652435303,0.1411674916744232,0.636659562587738,285.4073791503906,285.2021484375,293.0993957519531,291.2804870605469,293.0956726074219,297.4056091308594,285.4168395996094,1.0,0.2841604053974151,1.0,1.0,0.0,1.0,-1.5227738618850708,1.522771954536438,1.908221292978851e-06,1.1713935136795044,1.0,1.0,0.0,33.63187789916992,43.0,24999.681640625,-0.0,288.5271911621094,1.0,283.1499938964844,284.8515930175781,294.2947082519531,295.9610900878906,293.1499938964844,293.1499938964844,283.1499938964844,27703.482421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505553722381592,1.0,0.0,0.0,3.505832433700561,3.5058536529541016,8.201166679100425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.0888671875,0.0,1318.9881591796875,1895.4371337890625,0.0,1244.5504150390625,0.8635134696960449,1.0,0.0,3.0,1.0,0.0
18169200,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.7886423468589783,0.1617729663848877,0.1460555642843246,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.8230799436569214,0.1841337531805038,0.1749189645051956,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.9082372188568116,0.2478678375482559,0.1741222292184829,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.7639055848121643,0.1470237672328949,0.139989823102951,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.7544831037521362,0.1413548588752746,0.6394094228744507,285.432373046875,285.19000244140625,293.1499938964844,291.3086242675781,293.1463317871094,297.3868713378906,285.433837890625,1.0,0.295773297548294,1.0,1.0,0.0,1.0,-1.5296329259872437,1.5296310186386108,1.924309117384837e-06,1.1768656969070437,1.0,1.0,0.0,42.56438064575195,31.0,25254.62109375,-0.0,314.909423828125,1.0,283.1499938964844,284.8575744628906,294.3306579589844,296.0192565917969,293.1499938964844,293.1499938964844,283.1499938964844,28157.435546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531170606613159,1.0,0.0,0.0,3.5344393253326416,3.5344607830047607,8.335551342497638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.70751953125,0.0,1351.540283203125,1895.4371337890625,0.0,1262.243408203125,0.8733398914337158,1.0,0.0,3.0,1.0,0.0
18169260,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329528808594,0.8211742639541626,0.162540853023529,0.1465381234884262,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43292236328125,0.8551024198532104,0.1849083602428436,0.1754404157400131,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.9493654370307922,0.2479995489120483,0.1737640649080276,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.7956256866455078,0.1475278437137603,0.1402524411678314,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330139160156,0.784733772277832,0.1414952725172042,0.6390885710716248,285.4328918457031,285.17791748046875,293.20037841796875,291.3367614746094,293.1967163085937,297.3744812011719,285.4326477050781,1.0,0.2869554460048675,1.0,1.0,0.0,1.0,-1.5303446054458618,1.5303425788879397,1.926056938827969e-06,1.1775014400482178,1.0,1.0,0.0,37.04425811767578,31.0,25430.822265625,-0.0,300.866943359375,1.0,283.1499938964844,284.8493957519531,294.3650207519531,296.070068359375,293.1499938964844,293.1499938964844,283.1499938964844,28861.681640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563007235527039,1.0,0.0,0.0,3.578366279602051,3.578388214111328,8.544031970814103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.40380859375,0.0,1402.5614013671875,1895.4371337890625,0.0,1284.44091796875,0.8813178539276123,1.0,0.0,3.0,1.0,0.0
18169320,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8662207126617432,0.1633342802524566,0.1470209211111068,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.904833197593689,0.1856879442930221,0.175944909453392,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.997757077217102,0.2486508041620254,0.1732750087976455,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8394163250923157,0.1480465829372406,0.1405064463615417,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8283053040504456,0.1416424214839935,0.6386431455612183,285.4331970214844,285.1837463378906,293.2509460449219,291.3649597167969,293.24725341796875,297.3658752441406,285.4335632324219,1.0,0.2791859805583954,1.0,1.0,0.0,1.0,-1.53076434135437,1.5307624340057373,1.927290668390924e-06,1.1780624389648438,1.0,1.0,0.0,31.231876373291016,25.0,25571.05078125,-0.0,285.9088134765625,1.0,283.1499938964844,284.8454895019531,294.3938293457031,296.1108703613281,293.1499938964844,293.1499938964844,283.1499938964844,29306.181640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592541337013245,1.0,0.0,0.0,3.60581636428833,3.6058387756347656,8.675619369569176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.73828125,0.0,1435.0872802734375,1895.4371337890625,0.0,1305.2376708984375,0.8908646702766418,1.0,0.0,3.0,1.0,0.0
18169380,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.8946634531021118,0.16408671438694,0.1476242989301681,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159545898437,0.938020408153534,0.1864170283079147,0.1765612959861755,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.9840129017829896,0.2516658306121826,0.1500719040632248,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.8652557134628296,0.1485249251127243,0.1408809274435043,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8525115251541138,0.1417622566223144,0.6387695670127869,285.41552734375,285.1705627441406,293.3016662597656,291.39324951171875,293.29791259765625,297.3663635253906,285.4110412597656,1.0,0.272938996553421,1.0,1.0,0.0,1.0,-1.5049500465393066,1.5049482583999634,1.8673442809813423e-06,1.157662868499756,1.0,1.0,0.0,28.254337310791016,25.0,25425.138671875,-0.0,266.73516845703125,1.0,283.1499938964844,284.8190002441406,294.41802978515625,296.1400451660156,293.1499938964844,293.1499938964844,283.1499938964844,30006.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615877151489258,1.0,0.0,0.0,3.64863657951355,3.648659467697144,8.882894348971604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.8115234375,0.0,1486.8233642578125,1895.4371337890625,0.0,1321.80712890625,0.8985719084739685,1.0,0.0,3.0,1.0,0.0
18169440,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.933174729347229,0.1647980660200119,0.1481903642416,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.976114809513092,0.1871049255132675,0.1771356016397476,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.9641432166099548,0.2576755881309509,0.1259487867355346,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.899000346660614,0.1489745676517486,0.1412246376276016,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.8845072388648987,0.1419103741645813,0.6389079093933105,285.3888854980469,285.1732788085937,293.3525390625,291.4216003417969,293.34869384765625,297.3812866210937,285.38409423828125,1.0,0.2654834389686584,1.0,1.0,0.0,1.0,-1.4779443740844729,1.4779424667358398,1.8058500472761807e-06,1.136237859725952,1.0,1.0,0.0,25.288148880004883,45.0,25201.671875,-0.0,247.6932373046875,1.0,283.1499938964844,284.7925109863281,294.4346923828125,296.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,30443.626953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623623371124268,1.0,0.0,0.0,3.675125598907471,3.675148725509644,9.012341593006568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.3037109375,0.0,1519.442138671875,1895.4371337890625,0.0,1327.3341064453125,0.907886266708374,1.0,0.0,3.0,1.0,0.0
18169500,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.8453318476676941,0.1656243354082107,0.1491785794496536,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.8812505006790161,0.1879044622182846,0.1781530231237411,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.986510157585144,0.2587265074253082,0.181365817785263,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.8190674781799316,0.1495385318994522,0.1420208364725113,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.806140124797821,0.1422119438648224,0.6414629220962524,285.4190979003906,285.1590270996094,293.40350341796875,291.4499816894531,293.3998413085937,297.3830871582031,285.4313049316406,1.0,0.2897373735904693,1.0,1.0,0.0,1.0,-1.5508620738983154,1.5508601665496826,1.974518454517238e-06,1.193679928779602,1.0,1.0,0.0,34.54285430908203,45.0,26204.994140625,-0.0,303.8953857421875,1.0,283.1499938964844,284.8309020996094,294.456298828125,296.18902587890625,293.1499938964844,293.1499938964844,283.1499938964844,31141.28515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624598503112793,1.0,0.0,0.0,3.716997385025024,3.717020988464356,9.21887192362192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.7646484375,0.0,1571.9705810546875,1895.4371337890625,0.0,1328.0306396484375,0.9153608679771424,1.0,0.0,3.0,1.0,0.0
18169560,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.7891702651977539,0.1663874685764312,0.1502557545900344,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.8225868344306946,0.1886268705129623,0.1792534589767456,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.91201251745224,0.2569525241851806,0.1807969808578491,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.762418806552887,0.1500137448310852,0.142892375588417,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45184326171875,0.7499061822891235,0.1423422247171402,0.6442344784736633,285.452392578125,285.1586303710937,293.4546203613281,291.4784240722656,293.450927734375,297.36090087890625,285.4540100097656,1.0,0.3015485405921936,1.0,1.0,0.0,1.0,-1.557170867919922,1.557168960571289,1.989641759791993e-06,1.1987144947052002,1.0,1.0,0.0,44.52157974243164,33.0,26476.62890625,-0.0,333.3211669921875,1.0,283.1499938964844,284.8404846191406,294.4972839355469,296.2566223144531,293.1499938964844,293.1499938964844,283.1499938964844,31572.560546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649371981620789,1.0,0.0,0.0,3.742647171020508,3.742671251296997,9.34654394768586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.1650390625,0.0,1604.73876953125,1895.4371337890625,0.0,1345.7991943359375,0.9244722127914428,1.0,0.0,3.0,1.0,0.0
18169620,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.819607675075531,0.1671348214149475,0.1507244110107422,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.8522627949714661,0.1893256157636642,0.1797063946723938,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.9495718479156494,0.2565037310123443,0.1799268722534179,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.7917956709861755,0.1504725664854049,0.1431152075529098,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.777493417263031,0.1424126774072647,0.6436372995376587,285.4537353515625,285.14324951171875,293.5057983398437,291.50689697265625,293.5021057128906,297.34722900390625,285.4535827636719,1.0,0.29273721575737,1.0,1.0,0.0,1.0,-1.5567896366119385,1.556787610054016,1.988808890018845e-06,1.198485255241394,1.0,1.0,0.0,39.0282096862793,33.0,26637.8046875,-0.0,318.5768127441406,1.0,283.1499938964844,284.83331298828125,294.53497314453125,296.31207275390625,293.1499938964844,293.1499938964844,283.1499938964844,32268.923828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682719588279724,1.0,0.0,0.0,3.783695936203003,3.7837204933166495,9.552691153658088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.0615234375,0.0,1658.1217041015625,1895.4371337890625,0.0,1369.9267578125,0.9317445755004884,1.0,0.0,3.0,1.0,0.0
18169680,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.8609081506729126,0.1679049581289291,0.1511866599321365,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544982910156,0.8977062702178955,0.1900293081998825,0.1801383048295974,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.9953086972236632,0.2567749917507171,0.1797056943178177,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.8324573040008545,0.1509468257427215,0.143325924873352,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.8180615901947021,0.1424882858991623,0.6428698301315308,285.4545288085937,285.1397399902344,293.5570678710937,291.5353698730469,293.5533752441406,297.33843994140625,285.4549255371094,1.0,0.2859053313732147,1.0,1.0,0.0,1.0,-1.5569287538528442,1.5569268465042114,1.989131533264299e-06,1.1985857486724854,1.0,1.0,0.0,33.188507080078125,25.0,26769.03125,-0.0,303.1689147949219,1.0,283.1499938964844,284.83013916015625,294.56494140625,296.35455322265625,293.1499938964844,293.1499938964844,283.1499938964844,32695.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713528037071228,1.0,0.0,0.0,3.808631420135498,3.8086562156677246,9.679014283392462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.18994140625,0.0,1691.12060546875,1895.4371337890625,0.0,1392.4276123046875,0.9406828284263612,1.0,0.0,3.0,1.0,0.0
18169740,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8960033059120178,0.1686356663703918,0.1517394334077835,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.937936007976532,0.1906842738389969,0.1806520074605941,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.9871058464050292,0.2592217028141022,0.155311569571495,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.8641541600227356,0.151382565498352,0.1436274647712707,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.8477785587310791,0.1425355672836303,0.6425238251686096,285.4396057128906,285.1233215332031,293.6083984375,291.5638122558594,293.6046447753906,297.33770751953125,285.4344482421875,1.0,0.2771799564361572,1.0,1.0,0.0,1.0,-1.5289033651351929,1.52890145778656,1.923132913361769e-06,1.1767805814743042,1.0,1.0,0.0,29.299161911010746,25.0,26594.197265625,-0.0,280.0385437011719,1.0,283.1499938964844,284.80523681640625,294.5895690917969,296.3847351074219,293.1499938964844,293.1499938964844,283.1499938964844,33391.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737977862358093,1.0,0.0,0.0,3.84894585609436,3.848971366882324,9.885004601528635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.26611328125,0.0,1745.39306640625,1895.4371337890625,0.0,1410.4256591796875,0.9477744698524476,1.0,0.0,3.0,1.0,0.0
18169800,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.9462414383888244,0.1693106889724731,0.1522494256496429,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.9852589964866638,0.1912857890129089,0.1811186522245407,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.962062656879425,0.2657013833522796,0.1239916086196899,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.9078642129898072,0.1517791301012039,0.1438938379287719,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8888870477676392,0.1426050364971161,0.6421651840209961,285.40643310546875,285.1166687011719,293.6597900390625,291.5922546386719,293.65594482421875,297.3547668457031,285.4001770019531,1.0,0.2672207951545715,1.0,1.0,0.0,1.0,-1.4923746585845947,1.4923728704452517,1.838701564338408e-06,1.147836685180664,1.0,1.0,0.0,25.37058448791504,45.0,26231.54296875,-0.0,253.9692230224609,1.0,283.1499938964844,284.7729187011719,294.6046142578125,296.3894348144531,293.1499938964844,293.1499938964844,283.04998779296875,33814.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744371652603149,1.0,0.0,0.0,3.873225688934326,3.873251438140869,1.0010111282099388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.02099609375,0.0,1778.6326904296875,1895.4371337890625,0.0,1415.1529541015625,0.9555537700653076,1.0,0.0,3.0,1.0,0.0
18169860,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.8557321429252625,0.1700749844312667,0.1531875878572464,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.8912501335144043,0.1919863075017929,0.1820404678583145,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.9976298809051514,0.2674085199832916,0.1872321516275406,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8266644477844238,0.1522858589887619,0.1446288526058197,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.8104278445243835,0.1428419351577758,0.6443548202514648,285.38775634765625,285.09918212890625,293.711181640625,291.6206359863281,293.70751953125,297.36151123046875,285.3934020996094,1.0,0.2918209731578827,1.0,1.0,0.0,1.0,-1.5738946199417114,1.573892593383789,2.0293825855333125e-06,1.2114304304122925,1.0,1.0,0.0,34.57457733154297,45.0,27600.822265625,-0.0,314.9774780273437,1.0,283.06475830078125,284.7527770996094,294.6460876464844,296.4838256835937,293.1499938964844,293.1499938964844,283.04998779296875,34387.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774675846099854,1.0,0.0,0.0,3.905930519104004,3.905956983566284,1.0179871878790436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.61083984375,0.0,1824.0699462890625,1895.4371337890625,0.0,1437.671875,0.9616650342941284,1.0,0.0,3.0,1.0,0.0
