time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169920,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.7982957363128662,0.1707063764333725,0.1541726142168045,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.8299169540405273,0.1925494968891143,0.1830158531665802,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.9257618188858032,0.2648352384567261,0.1865205615758896,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.7688719034194946,0.1526505798101425,0.1454195231199264,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.752708911895752,0.1428512185811996,0.6467124819755554,285.4052429199219,285.0894470214844,293.7626342773437,291.6489562988281,293.75897216796875,297.3371276855469,285.4057312011719,1.0,0.3043314218521118,1.0,1.0,0.0,1.0,-1.5792725086212158,1.5792704820632937,2.0430645690794336e-06,1.2162249088287354,1.0,1.0,0.0,44.52541732788086,33.0,27909.1953125,-0.0,344.3114624023437,1.0,283.05206298828125,284.7513732910156,294.6840209960937,296.5411071777344,293.1499938964844,293.1499938964844,282.75,34752.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815474033355713,1.0,0.0,0.0,3.926584720611572,3.926611185073853,1.0287816394338734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.82861328125,0.0,1853.15966796875,1895.4371337890625,0.0,1468.2833251953125,0.9665794372558594,1.0,0.0,3.0,1.0,0.0
18169980,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.8282256722450256,0.1712025552988052,0.1544973403215408,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.8602723479270935,0.1929936558008194,0.1832962781190872,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.9624100923538208,0.263678103685379,0.1851774454116821,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.7987579107284546,0.1529200375080108,0.1455193907022476,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27392578125,0.780591607093811,0.1427151262760162,0.6454631090164185,285.2660522460937,285.0709533691406,293.8140563964844,291.67724609375,293.8104248046875,297.3208923339844,285.2431335449219,1.0,0.2954031229019165,1.0,1.0,0.0,1.0,-1.5770142078399658,1.5770121812820437,2.037656940956367e-06,1.2145179510116575,1.0,1.0,0.0,39.03232192993164,33.0,28861.080078125,-0.0,328.43121337890625,1.0,282.7936096191406,284.5619201660156,294.7793884277344,296.769287109375,293.1499938964844,293.1499938964844,282.75,35035.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695313572883606,1.0,0.0,0.0,3.942548036575317,3.942574977874756,1.0371636562922504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.5693359375,0.0,1875.8536376953125,1895.4371337890625,0.0,1573.9666748046875,0.9703773856163024,1.0,0.0,3.0,1.0,0.0
18170040,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.8690471649169922,0.1715191155672073,0.1546298712491989,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9050840139389038,0.1932727098464965,0.1834004819393158,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9969035387039183,0.2632041871547699,0.1798385977745056,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.8378548622131348,0.1530623584985733,0.1454807072877884,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8197727799415588,0.1424397528171539,0.6434357762336731,285.1910095214844,285.05810546875,293.865478515625,291.7054138183594,293.86181640625,297.30816650390625,285.1869506835937,1.0,0.2870917618274688,1.0,1.0,0.0,1.0,-1.568464279174805,1.5684622526168823,2.0175027657387545e-06,1.208266258239746,1.0,1.0,0.0,33.23781967163086,25.0,28901.158203125,-0.0,308.76287841796875,1.0,282.75604248046875,284.5075378417969,294.78863525390625,296.7528991699219,293.1499938964844,293.1499938964844,282.45001220703125,35254.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031815052032471,1.0,0.0,0.0,3.954877853393554,3.954904794692993,1.0436608590680407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.96142578125,0.0,1893.508056640625,1895.4371337890625,0.0,1635.9510498046875,0.9733105897903442,1.0,0.0,3.0,1.0,0.0
18170100,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9033541679382324,0.1717272698879242,0.1547682881355285,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9449777007102966,0.1934340447187423,0.183499202132225,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.986596941947937,0.2657657861709595,0.1544026136398315,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8689692616462708,0.1531069576740265,0.1454552114009857,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8484152555465698,0.1420817077159881,0.6414549350738525,285.018310546875,285.03857421875,293.9168701171875,291.7335205078125,293.91314697265625,297.3070678710937,284.9888610839844,1.0,0.2780888080596924,1.0,1.0,0.0,1.0,-1.5357844829559326,1.5357825756072998,1.939325329658459e-06,1.1822445392608645,0.9743930101394652,0.9743930101394652,0.0,29.32585334777832,25.0,29389.595703125,-0.0,283.2157287597656,1.0,282.4936218261719,284.2879638671875,294.84014892578125,296.9059143066406,293.1499938964844,293.1499938964844,282.45001220703125,35637.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151761054992676,1.0,0.0,0.0,3.9626693725585938,3.962696313858032,1.0477771184014273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.41162109375,0.0,1906.7022705078125,1895.4371337890625,0.0,1732.5162353515625,0.974930465221405,1.0,0.0,3.0,1.0,0.0
18170160,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9525818824768066,0.1717690527439117,0.1547357738018036,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9892210364341736,0.1934374272823333,0.1834327578544616,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9616376757621764,0.2720294594764709,0.1236006915569305,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9117514491081238,0.1530237793922424,0.1452968567609787,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8879728317260742,0.1416632980108261,0.6390388607978821,284.9182434082031,285.022705078125,293.9682312011719,291.761474609375,293.9643859863281,297.32183837890625,284.9125671386719,1.0,0.2676279544830322,1.0,1.0,0.0,1.0,-1.495600700378418,1.4955987930297852,1.846068130362255e-06,1.1504011154174805,0.8936836123466492,0.8936836123466492,0.0,25.393415451049805,45.0,28745.716796875,-0.0,255.39874267578125,1.0,282.45611572265625,284.2309265136719,294.8138427734375,296.8081359863281,293.1499938964844,293.1499938964844,282.1499938964844,39592.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181315422058105,1.0,0.0,0.0,3.8750836849212646,3.875110626220703,1.0019716683018487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.73193359375,0.0,1826.8369140625,1895.4371337890625,0.0,1756.6756591796875,0.9570422172546388,1.0,0.0,3.0,1.0,0.0
18170220,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8596065640449524,0.1720060855150222,0.1551635712385177,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8945403695106506,0.1936037987470626,0.1838274002075195,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9985740184783936,0.2731793820858001,0.1877924352884292,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.828644335269928,0.1530981063842773,0.1456066220998764,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8085206151008606,0.141453817486763,0.6391605734825134,284.8460388183594,285.002197265625,294.0195007324219,291.7893371582031,294.015869140625,297.3256225585937,284.8486022949219,1.0,0.2931920289993286,1.0,1.0,0.0,1.0,-1.5740540027618408,1.5740519762039185,2.0294205569371115e-06,1.2112460136413574,0.8152530193328857,0.8152530193328857,0.0,34.536251068115234,45.0,30342.984375,-0.0,314.94549560546875,1.0,282.197265625,284.1575622558594,294.8466491699219,296.9309997558594,293.1499938964844,293.1499938964844,282.1499938964844,44593.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239203453063965,1.0,0.0,0.0,3.695462703704834,3.695488691329956,9.112360999097292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.4814453125,0.0,1649.4388427734375,1895.4371337890625,0.0,1804.397216796875,0.9194971919059752,1.0,0.0,3.0,1.0,0.0
18170280,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8009536266326904,0.1722415834665298,0.1557212173938751,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.831692099571228,0.1937282979488372,0.1843335032463073,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.932445466518402,0.2693111002445221,0.1900552660226822,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7698531746864319,0.1531057804822921,0.1460171192884445,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7499744296073914,0.1410776674747467,0.639625072479248,284.8993835449219,284.9833068847656,294.0707092285156,291.8170471191406,294.0671081542969,297.29559326171875,284.9056091308594,1.0,0.3042643964290619,1.0,1.0,0.0,1.0,-1.5791707038879397,1.579168677330017,2.042823552983464e-06,1.2161505222320557,0.8232738375663757,0.8232738375663757,0.0,44.54004669189453,33.0,30515.1484375,-0.0,344.298583984375,1.0,282.15777587890625,284.211181640625,294.8441772460937,296.8962707519531,293.1499938964844,293.1499938964844,282.45001220703125,42895.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252872586250305,1.0,0.0,0.0,3.546515464782715,3.546539783477783,8.392609061047551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.134765625,0.0,1471.1842041015625,1895.4371337890625,0.0,1815.7410888671875,0.8886217474937439,1.0,0.0,3.0,1.0,0.0
18170340,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8299853801727295,0.1727759689092636,0.1558428555727005,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.861337423324585,0.1940709799528122,0.1843233853578567,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.966883420944214,0.2676759362220764,0.1880775541067123,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7989292740821838,0.1532884538173675,0.1458783894777298,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7766397595405579,0.1408084332942962,0.637077808380127,285.046875,284.9618225097656,294.1218566894531,291.8445739746094,294.11822509765625,297.279052734375,285.06591796875,1.0,0.2949507534503937,1.0,1.0,0.0,1.0,-1.57370924949646,1.5737072229385376,2.0295794911362464e-06,1.2118594646453855,0.9321309328079224,0.9321309328079224,0.0,39.04705810546875,33.0,29943.298828125,-0.0,326.8468017578125,1.0,282.3985900878906,284.37969970703125,294.78399658203125,296.710205078125,293.1499938964844,293.1499938964844,282.45001220703125,35176.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146411538124084,1.0,0.0,0.0,3.5883305072784424,3.5883538722991943,8.591682103542553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.0419921875,0.0,1459.576904296875,1895.4371337890625,0.0,1728.158447265625,0.8940077424049377,1.0,0.0,3.0,1.0,0.0
18170400,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8709976077079773,0.1735648065805435,0.1562632024288177,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9058661460876464,0.1946202218532562,0.1845525801181793,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9971151351928712,0.2674811482429504,0.1806862503290176,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8376762270927429,0.1536523252725601,0.1459396779537201,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8154985308647156,0.1407094299793243,0.6353053450584412,285.0839233398437,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2720031738281,285.0808410644531,1.0,0.2860457301139831,1.0,1.0,0.0,1.0,-1.563604712486267,1.5636028051376345,2.0056700122950133e-06,1.2043229341506958,1.0,1.0,0.0,33.265682220458984,25.0,30070.88671875,-0.0,306.5242614746094,1.0,282.4417724609375,284.3777160644531,294.8140563964844,296.7784118652344,293.1499938964844,293.1499938964844,282.1499938964844,31491.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708411455154419,1.0,0.0,0.0,3.7211060523986816,3.721129894256592,9.239264500138232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.93701171875,0.0,1579.3355712890625,1895.4371337890625,0.0,1677.756591796875,0.9184048771858216,1.0,0.0,3.0,1.0,0.0
18170460,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9066392183303832,0.1740974336862564,0.1567582488059997,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9467446804046632,0.1949874460697174,0.1848757565021515,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9869149923324584,0.270535796880722,0.15496826171875,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8695406317710876,0.1538794785737991,0.146104484796524,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8446144461631775,0.1405147910118103,0.6340829730033875,284.9117126464844,284.95001220703125,294.2237548828125,291.8991394042969,294.2200622558594,297.2767639160156,284.88201904296875,1.0,0.2776591777801513,1.0,1.0,0.0,1.0,-1.532431721687317,1.532429814338684,1.931330416482524e-06,1.1794955730438232,0.9116849303245544,0.9116849303245544,0.0,29.324689865112305,25.0,30499.974609375,-0.0,281.6952209472656,1.0,282.1962280273437,284.1590270996094,294.9309997558594,297.0220947265625,293.1499938964844,293.1499938964844,282.1499938964844,34410.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716262698173523,1.0,0.0,0.0,3.755152463912964,3.7551772594451904,9.40910751978663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.27587890625,0.0,1641.0966796875,1895.4371337890625,0.0,1741.38232421875,0.9257858991622924,1.0,0.0,3.0,1.0,0.0
18170520,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9567842483520508,0.1743273138999939,0.1569480448961258,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.9908875823020936,0.1951138377189636,0.1849593222141266,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.9620835781097412,0.277169793844223,0.1240109130740165,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.9129310250282288,0.1539181470870971,0.1460857689380645,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.884154736995697,0.1402154117822647,0.6322840452194214,284.8255310058594,284.95001220703125,294.2745056152344,291.9261474609375,294.2707214355469,297.2954406738281,284.8243408203125,1.0,0.2673404812812805,1.0,1.0,0.0,1.0,-1.493419170379639,1.4934173822402954,1.840977688516432e-06,1.148565649986267,0.8218837976455688,0.8218837976455688,0.0,25.38935852050781,45.0,29714.1875,-0.0,254.4603271484375,1.0,282.1573181152344,284.12872314453125,294.9510498046875,296.9810485839844,293.1499938964844,293.1499938964844,282.45001220703125,41641.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190799713134766,1.0,0.0,0.0,3.597698926925659,3.597723484039306,8.636603183731495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.87353515625,0.0,1517.364990234375,1895.4371337890625,0.0,1764.4580078125,0.8960835933685303,1.0,0.0,3.0,1.0,0.0
18170580,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8638961315155029,0.1749857366085052,0.1575968265533447,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8971953988075256,0.1955849975347519,0.1855135709047317,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9985920786857604,0.2789112627506256,0.187901571393013,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8301709890365601,0.1542609333992004,0.1465458571910858,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8057941198348999,0.1402651369571685,0.6331019997596741,285.0369567871094,284.95001220703125,294.3251342773437,291.9529113769531,294.321533203125,297.3046264648437,285.0750427246094,1.0,0.2930798232555389,1.0,1.0,0.0,1.0,-1.5729823112487793,1.572980284690857,2.026673200816731e-06,1.2102657556533811,0.9464300870895386,0.9464300870895386,0.0,34.5296630859375,45.0,30206.123046875,-0.0,314.4110717773437,1.0,282.3986511230469,284.3893737792969,294.884033203125,296.7896423339844,293.1499938964844,293.1499938964844,282.45001220703125,35253.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071657776832581,1.0,0.0,0.0,3.586303234100342,3.586326360702514,8.58197608977207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.646484375,0.0,1457.9656982421875,1895.4371337890625,0.0,1667.7564697265625,0.8948262333869934,1.0,0.0,3.0,1.0,0.0
18170640,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.8070083856582642,0.1758939176797866,0.1587067246437072,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.8354623317718506,0.1962334513664245,0.1864566802978515,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.9412916302680968,0.2753789126873016,0.1941760033369064,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.7729770541191101,0.1547208875417709,0.1473320424556732,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.749076247215271,0.1403295248746872,0.6352887153625488,285.1304626464844,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2815856933594,285.13067626953125,1.0,0.3052459359169006,1.0,1.0,0.0,1.0,-1.5866191387176514,1.586617112159729,2.060811766568804e-06,1.221859335899353,1.0,1.0,0.0,44.51568984985352,33.0,30781.376953125,-0.0,347.9934997558594,1.0,282.4418640136719,284.4108581542969,294.9345092773437,296.9162292480469,293.1499938964844,293.1499938964844,282.1499938964844,31500.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031895518302917,1.0,0.0,0.0,3.7365024089813232,3.736526489257813,9.31587862851302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.07080078125,0.0,1597.0860595703125,1895.4371337890625,0.0,1636.0147705078125,0.9214462637901306,1.0,0.0,3.0,1.0,0.0
18170700,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8368564248085022,0.1765342801809311,0.1592160314321518,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8665800094604492,0.1966921091079712,0.186780497431755,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.97533518075943,0.2734971642494201,0.1922592222690582,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8033332228660583,0.1550333350896835,0.1474934965372085,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7767556309700012,0.140201911330223,0.6341593861579895,284.9887390136719,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.26666259765625,284.96405029296875,1.0,0.2963365614414215,1.0,1.0,0.0,1.0,-1.584164023399353,1.5841619968414309,2.054851393040736e-06,1.2199599742889404,0.9805576801300048,0.9805576801300048,0.0,39.02845001220703,33.0,31737.2109375,-0.0,331.9535827636719,1.0,282.19586181640625,284.21636962890625,295.0682983398437,297.2062683105469,293.1499938964844,293.1499938964844,282.1499938964844,32608.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715050220489502,1.0,0.0,0.0,3.7945618629455566,3.794586658477783,9.607636002328943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.55078125,0.0,1673.647216796875,1895.4371337890625,0.0,1731.4901123046875,0.935007095336914,1.0,0.0,3.0,1.0,0.0
18170760,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.877455472946167,0.1768698394298553,0.159429058432579,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9105911254882812,0.1969025880098343,0.1868687272071838,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9970162510871888,0.2727530002593994,0.180286020040512,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8409169316291809,0.1551536172628402,0.1474747955799102,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8146527409553528,0.1398813873529434,0.6320990324020386,284.907958984375,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2561340332031,284.9026794433594,1.0,0.2865984141826629,1.0,1.0,0.0,1.0,-1.567699313163757,1.567697286605835,2.015331119764596e-06,1.2073718309402466,0.9220783710479736,0.9220783710479736,0.0,33.281578063964844,25.0,31580.697265625,-0.0,308.5166015625,1.0,282.1568908691406,284.16046142578125,295.1042785644531,297.2250366210937,293.1499938964844,293.1499938964844,281.8500061035156,35907.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234557867050171,1.0,0.0,0.0,3.775988340377808,3.776013612747192,9.51381252889405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.60986328125,0.0,1677.19384765625,1895.4371337890625,0.0,1800.5482177734375,0.9327062964439392,1.0,0.0,3.0,1.0,0.0
18170820,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.9128672480583192,0.1770717054605484,0.1595661789178848,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.9508423805236816,0.1969806849956512,0.186889499425888,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.9868106245994568,0.2758438885211944,0.1547817587852478,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.8724039196968079,0.1551678627729416,0.1474188268184662,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8430607914924622,0.1394844800233841,0.6298996210098267,284.7526550292969,284.95001220703125,294.5257263183594,292.0576171875,294.5221252441406,297.2601623535156,284.7330017089844,1.0,0.2779220640659332,1.0,1.0,0.0,1.0,-1.5345535278320312,1.5345516204833984,1.936061153173796e-06,1.1809358596801758,0.7829759120941162,0.7829759120941162,0.0,29.33784484863281,25.0,31607.107421875,-0.0,282.68927001953125,1.0,281.89898681640625,283.9893798828125,295.15753173828125,297.36749267578125,293.1499938964844,293.1499938964844,281.8500061035156,43750.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351257801055908,1.0,0.0,0.0,3.627215623855591,3.627240896224976,8.778898745731567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.525390625,0.0,1565.5936279296875,1895.4371337890625,0.0,1898.2109375,0.901036024093628,1.0,0.0,3.0,1.0,0.0
18170880,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.9623473286628724,0.1772432923316955,0.1595713049173355,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.9934048652648926,0.1970031261444091,0.1867783069610595,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.962086021900177,0.2826153635978699,0.124013140797615,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9157001972198486,0.1551368981599807,0.1472591608762741,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.8818407654762268,0.1391132771968841,0.6274539828300476,284.77685546875,284.95001220703125,294.5753479003906,292.0830993652344,294.5716552734375,297.2795104980469,284.79498291015625,1.0,0.2674183249473572,1.0,1.0,0.0,1.0,-1.4943491220474243,1.4943472146987915,1.842771439442004e-06,1.1489930152893066,0.7299873232841492,0.7299873232841492,0.0,25.39951133728028,45.0,30355.341796875,-0.0,254.8841857910156,1.0,281.85894775390625,284.1034851074219,295.1150207519531,297.21356201171875,293.1499938964844,293.1499938964844,282.1499938964844,51353.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354604601860046,1.0,0.0,0.0,3.2089738845825195,3.208996534347534,6.871090363347321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.3330078125,0.0,1196.623779296875,1895.4371337890625,0.0,1901.0408935546875,0.8225951790809631,1.0,0.0,3.0,1.0,0.0
18170940,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8688405752182007,0.1780489832162857,0.1602805852890014,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9002656936645508,0.197530448436737,0.1873251795768737,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9985840916633606,0.2845812737941742,0.1878534853458404,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8323027491569519,0.1555396020412445,0.1477264314889907,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8037475347518921,0.1392116695642471,0.62827068567276,285.0254211425781,284.95001220703125,294.6247253417969,292.1082763671875,294.6212158203125,297.2909851074219,285.0585327148437,1.0,0.2932221889495849,1.0,1.0,0.0,1.0,-1.5739415884017944,1.573939561843872,2.0286026938265422e-06,1.210671305656433,0.873666524887085,0.873666524887085,0.0,34.53190612792969,45.0,31204.931640625,-0.0,314.87939453125,1.0,282.08868408203125,284.3542175292969,295.025390625,296.9990234375,293.1499938964844,293.1499938964844,282.1499938964844,36035.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208009362220764,1.0,0.0,0.0,3.266836166381836,3.2668566703796387,7.121116141206585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.73828125,0.0,1147.4346923828125,1895.4371337890625,0.0,1778.6163330078125,0.8263515830039978,1.0,0.0,3.0,1.0,0.0
18171000,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8122304081916809,0.1790182888507843,0.1614852994680404,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8386101126670837,0.1981848329305648,0.1882985085248947,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9489803314208984,0.2806252539157867,0.1979925036430359,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7757090330123901,0.15602408349514,0.1485528945922851,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.747829020023346,0.1392919421195984,0.6306059956550598,285.0863037109375,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.2679138183594,285.0816650390625,1.0,0.3060044050216675,1.0,1.0,0.0,1.0,-1.5925920009613037,1.5925899744033811,2.075039446935989e-06,1.2262004613876345,0.9567469954490662,0.9567469954490662,0.0,44.50654983520508,33.0,31962.01171875,-0.0,351.005126953125,1.0,282.1387634277344,284.33795166015625,295.07293701171875,297.1251525878906,293.1499938964844,293.1499938964844,281.8500061035156,29674.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715142011642456,1.0,0.0,0.0,3.4809155464172363,3.4809370040893555,8.085005447355798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.08349609375,0.0,1307.92724609375,1895.4371337890625,0.0,1732.238525390625,0.8630377054214478,1.0,0.0,3.0,1.0,0.0
18171060,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8420343995094299,0.1796278208494186,0.1620025485754013,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8700397610664368,0.198583498597145,0.1885922104120254,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9813252687454224,0.2783036231994629,0.1957522481679916,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8062078356742859,0.1563071608543396,0.1487083435058593,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7753682136535645,0.1391266584396362,0.6294084191322327,284.9283752441406,284.95001220703125,294.7226867675781,292.15771484375,294.71923828125,297.2521057128906,284.9041748046875,1.0,0.2969880104064941,1.0,1.0,0.0,1.0,-1.5896334648132324,1.58963143825531,2.06778872779978e-06,1.2238781452178955,0.8758169412612915,0.8758169412612915,0.0,39.028751373291016,33.0,32802.1171875,-0.0,334.675537109375,1.0,281.9012451171875,284.1376037597656,295.20574951171875,297.4119567871094,293.1499938964844,293.1499938964844,281.8500061035156,33168.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255644798278809,1.0,0.0,0.0,3.5373003482818604,3.537322759628296,8.34905165447708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.79248046875,0.0,1390.831298828125,1895.4371337890625,0.0,1818.0452880859373,0.87574702501297,1.0,0.0,3.0,1.0,0.0
18171120,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8826195597648621,0.179947018623352,0.1621914505958557,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.913817584514618,0.1987444460391998,0.1886274963617324,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9970125555992126,0.2775283455848694,0.1802710741758346,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8430737257003784,0.1564022600650787,0.1486638337373733,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8126305937767029,0.1387735307216644,0.6271910071372986,284.8734741210937,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2421875,284.8731384277344,1.0,0.2869005799293518,1.0,1.0,0.0,1.0,-1.5686450004577637,1.5686429738998413,2.0171626147202915e-06,1.2077150344848633,0.8178682923316956,0.8178682923316956,0.0,33.28783416748047,25.0,32385.435546875,-0.0,308.98486328125,1.0,281.8589782714844,284.1223449707031,295.2392578125,297.41522216796875,293.1499938964844,293.1499938964844,282.1499938964844,39168.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324697375297546,1.0,0.0,0.0,3.42004919052124,3.420071840286255,7.804732717886509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.0107421875,0.0,1314.2825927734375,1895.4371337890625,0.0,1875.8082275390625,0.8557934165000916,1.0,0.0,3.0,1.0,0.0
18171180,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9192036986351012,0.1804654747247696,0.1624171435832977,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.954302191734314,0.1990299820899963,0.1886852234601974,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9867576956748962,0.2812118530273437,0.1546875834465026,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8749780058860779,0.1565928906202316,0.1486493051052093,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8411517143249512,0.1385354995727539,0.6251427531242371,284.9884338378906,284.95001220703125,294.8194580078125,292.2057800292969,294.81597900390625,297.25030517578125,285.0037536621094,1.0,0.2781148254871368,1.0,1.0,0.0,1.0,-1.535784125328064,1.5357822179794312,1.93851496987918e-06,1.1815022230148315,0.8835892677307129,0.8835892677307129,0.0,29.340648651123047,25.0,31326.115234375,-0.0,283.2546691894531,1.0,282.0948791503906,284.2723388671875,295.17364501953125,297.2079772949219,293.1499938964844,293.1499938964844,282.1499938964844,35349.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247920036315918,1.0,0.0,0.0,3.421035051345825,3.4210567474365234,7.809231874489342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.3310546875,0.0,1288.476318359375,1895.4371337890625,0.0,1811.627685546875,0.8562843799591064,1.0,0.0,3.0,1.0,0.0
18171240,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9683998823165894,0.1811762154102325,0.1628857403993606,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9923260807991028,0.1994697004556656,0.1863511204719543,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.96252179145813,0.2887082099914551,0.1244170442223548,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9186394810676576,0.1569021046161651,0.1487825959920883,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8796005845069885,0.1384890675544738,0.6239908933639526,284.9923400878906,284.95001220703125,294.86737060546875,292.229248046875,294.86383056640625,297.27557373046875,284.98406982421875,1.0,0.2659683525562286,1.0,1.0,0.0,1.0,-1.4958617687225342,1.4958598613739014,1.8464310187482624e-06,1.1503872871398926,0.9039351940155028,0.9039351940155028,0.0,25.47014236450196,45.0,30910.400390625,-0.0,255.7268829345703,1.0,282.1403503417969,284.24542236328125,295.1810607910156,297.2294311523437,293.1499938964844,293.1499938964844,281.8500061035156,32979.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186756134033203,1.0,0.0,0.0,3.519538402557373,3.519560575485229,8.265415658570419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.2587890625,0.0,1371.0147705078125,1895.4371337890625,0.0,1761.1383056640625,0.8736836314201355,1.0,0.0,3.0,1.0,0.0
18171300,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8760604858398438,0.1818408071994781,0.1637989431619644,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9050490856170654,0.1999370455741882,0.1896759569644928,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9984800815582277,0.2908026278018951,0.1872374415397644,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8359880447387695,0.1572619080543518,0.1494074612855911,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8033508062362671,0.1385729014873504,0.6255815029144287,284.90484619140625,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.287841796875,284.90283203125,1.0,0.2938993871212005,1.0,1.0,0.0,1.0,-1.5790317058563232,1.5790296792984009,2.0406407656992087e-06,1.2144043445587158,0.8446866273880005,0.8446866273880005,0.0,34.52511215209961,45.0,32736.380859375,-0.0,317.32720947265625,1.0,281.9016418457031,284.1449890136719,295.2769775390625,297.4610290527344,293.1499938964844,293.1499938964844,281.8500061035156,36763.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246667146682739,1.0,0.0,0.0,3.494929075241089,3.4949517250061035,8.150233270498575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.1904296875,0.0,1372.8609619140625,1895.4371337890625,0.0,1810.5880126953125,0.8696839809417725,1.0,0.0,3.0,1.0,0.0
18171360,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.818111777305603,0.1823156625032425,0.164643257856369,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8423738479614258,0.2002117037773132,0.1903759539127349,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9570387601852416,0.285878449678421,0.2020046412944793,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7791779041290283,0.157456174492836,0.1500310897827148,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7472749352455139,0.1383917182683944,0.6271106600761414,284.9359741210937,284.95001220703125,294.9621887207031,292.2750244140625,294.9589233398437,297.25933837890625,284.9373779296875,1.0,0.3070513308048248,1.0,1.0,0.0,1.0,-1.601276397705078,1.6012743711471558,2.096285015795729e-06,1.232902765274048,0.8548439145088196,0.8548439145088196,0.0,44.501163482666016,33.0,33318.703125,-0.0,355.4392395019531,1.0,281.8591003417969,284.1642150878906,295.3208312988281,297.5168151855469,293.1499938964844,293.1499938964844,282.1499938964844,36816.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306607961654663,1.0,0.0,0.0,3.458289861679077,3.4583122730255127,7.980243026395328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.64453125,0.0,1335.94775390625,1895.4371337890625,0.0,1860.6085205078125,0.8637341856956482,1.0,0.0,3.0,1.0,0.0
18171420,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.847557783126831,0.1829297840595245,0.1649015396833419,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8737252950668335,0.2005735486745834,0.1904398053884506,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.98701274394989,0.2831430435180664,0.1992036700248718,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8093217015266418,0.1577086895704269,0.1500075161457061,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.774296760559082,0.1381754875183105,0.6250872611999512,285.0529479980469,284.95001220703125,295.0090637207031,292.2973022460937,295.0057983398437,297.241943359375,285.0692443847656,1.0,0.2979064583778381,1.0,1.0,0.0,1.0,-1.5958482027053833,1.595846176147461,2.082934088321053e-06,1.2286649942398071,0.9432564973831176,0.9432564973831176,0.0,39.02775955200195,33.0,32750.287109375,-0.0,337.7846374511719,1.0,282.0971374511719,284.3034973144531,295.2823486328125,297.373291015625,293.1499938964844,293.1499938964844,282.1499938964844,32700.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726165771484375,1.0,0.0,0.0,3.527818202972412,3.527840614318848,8.304351126753318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.67236328125,0.0,1377.5758056640625,1895.4371337890625,0.0,1823.0469970703125,0.8775573372840881,1.0,0.0,3.0,1.0,0.0
18171480,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8888416886329651,0.1837125420570373,0.1653683185577392,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9179720282554626,0.2010651677846908,0.1906648278236389,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.996949017047882,0.2829830348491668,0.1800179630517959,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8459898829460144,0.1580702066421508,0.1501147896051406,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8113434314727783,0.1380461156368255,0.6234239339828491,285.0717163085937,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2373352050781,285.06298828125,1.0,0.287054181098938,1.0,1.0,0.0,1.0,-1.5717939138412476,1.5717918872833252,2.024590912697022e-06,1.2100363969802856,0.9977713227272034,0.9977713227272034,0.0,33.307884216308594,25.0,32671.96875,-0.0,310.5511474609375,1.0,282.1412658691406,284.2817077636719,295.3082275390625,297.4447021484375,293.1499938964844,293.1499938964844,281.8500061035156,30546.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248623371124268,1.0,0.0,0.0,3.661075353622437,3.66109848022461,8.943563898355933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.14892578125,0.0,1504.59619140625,1895.4371337890625,0.0,1812.2115478515625,0.9039993286132812,1.0,0.0,3.0,1.0,0.0
18171540,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9277588725090028,0.1841965168714523,0.1658375710248947,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.959330439567566,0.2013467401266098,0.1909190118312835,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9863716959953308,0.2869961261749267,0.1540066599845886,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.879086971282959,0.1582728624343872,0.1502655893564224,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8406315445899963,0.1378181129693985,0.6220483779907227,284.8819274902344,284.95001220703125,295.10162353515625,292.340576171875,295.0982971191406,297.247314453125,284.8519592285156,1.0,0.2786814868450165,1.0,1.0,0.0,1.0,-1.5399810075759888,1.539979100227356,1.9483461528579937e-06,1.1847569942474363,0.8854724168777466,0.8854724168777466,0.0,29.341127395629883,25.0,32980.88671875,-0.0,285.1643371582031,1.0,281.8975524902344,284.0563049316406,295.402099609375,297.6635437011719,293.1499938964844,293.1499938964844,281.8500061035156,34635.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348852753639221,1.0,0.0,0.0,3.6877036094665527,3.687727689743042,9.074136073650152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.19189453125,0.0,1565.20751953125,1895.4371337890625,0.0,1896.1781005859373,0.9102452397346495,1.0,0.0,3.0,1.0,0.0
18171600,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9726625084877014,0.1843712627887725,0.1659888327121734,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9826018810272216,0.2014441043138504,0.1807374358177185,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.963703155517578,0.2942269742488861,0.1255282014608383,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9201884269714355,0.1582726240158081,0.1502282172441482,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8761808276176453,0.1374819874763488,0.6201526522636414,284.8056945800781,284.95001220703125,295.14727783203125,292.3615417480469,295.1438903808594,297.2691955566406,284.8072814941406,1.0,0.2652621865272522,1.0,1.0,0.0,1.0,-1.491628885269165,1.4916270971298218,1.837441345742264e-06,1.1476613283157349,0.7932695150375366,0.7932695150375366,0.0,25.512094497680664,45.0,31916.484375,-0.0,253.979248046875,1.0,281.8578796386719,284.0461120605469,295.3986511230469,297.5860290527344,293.1499938964844,293.1499938964844,282.1499938964844,43280.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380207777023315,1.0,0.0,0.0,3.482891082763672,3.482914686203003,8.094183954199252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.095703125,0.0,1407.060302734375,1895.4371337890625,0.0,1922.74267578125,0.8720039129257202,1.0,0.0,3.0,1.0,0.0
18171660,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8813199996948242,0.1850664615631103,0.1666163057088852,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9083985090255736,0.2019377499818802,0.1915271282196045,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.998458981513977,0.2963957786560058,0.1871152967214584,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8383346796035767,0.1586310565471649,0.1506649106740951,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8014211058616638,0.1375394314527511,0.6208537220954895,285.03564453125,284.95001220703125,295.1925354003906,292.3820495605469,295.1893310546875,297.28131103515625,285.0738525390625,1.0,0.2940844297409057,1.0,1.0,0.0,1.0,-1.58034086227417,1.5803388357162476,2.043719860012061e-06,1.2153428792953491,0.9265184998512268,0.9265184998512268,0.0,34.52882766723633,45.0,32631.703125,-0.0,317.96990966796875,1.0,282.0955505371094,284.3178100585937,295.31842041015625,297.3752746582031,293.1499938964844,293.1499938964844,282.1499938964844,35136.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261927127838135,1.0,0.0,0.0,3.477349281311035,3.477371454238892,8.068446391007456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.912109375,0.0,1343.279052734375,1895.4371337890625,0.0,1823.2713623046875,0.871224045753479,1.0,0.0,3.0,1.0,0.0
18171720,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8237639665603638,0.1860489100217819,0.1677701920270919,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8461000323295593,0.2025505453348159,0.1924239993095398,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9646316766738892,0.2916297912597656,0.2059991508722305,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7825652956962585,0.1591319143772125,0.1514681130647659,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7464848756790161,0.1376136690378189,0.6230376362800598,285.13006591796875,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.2567443847656,285.1287536621094,1.0,0.308109313249588,1.0,1.0,0.0,1.0,-1.609121799468994,1.6091196537017822,2.115548795700306e-06,1.2389163970947266,1.0,1.0,0.0,44.4827995300293,33.0,33519.3671875,-0.0,359.44384765625,1.0,282.1409606933594,284.33038330078125,295.3639831542969,297.5103454589844,293.1499938964844,293.1499938964844,281.8500061035156,30314.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229250073432922,1.0,0.0,0.0,3.66272497177124,3.662748098373413,8.951625432018773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.19775390625,0.0,1504.6815185546875,1895.4371337890625,0.0,1796.154541015625,0.9040261507034302,1.0,0.0,3.0,1.0,0.0
