time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171780,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8544002771377563,0.1866918057203292,0.1683131903409958,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8785369396209717,0.2029406726360321,0.19269759953022,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9932715892791748,0.2884514927864074,0.2030932009220123,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8133684396743774,0.1594423502683639,0.1516456753015518,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7740745544433594,0.1374360769987106,0.6217973828315735,284.9765319824219,284.95001220703125,295.2816467285156,292.42156982421875,295.2785949707031,297.2388916015625,284.9505310058594,1.0,0.2990436553955078,1.0,1.0,0.0,1.0,-1.6053413152694702,1.605339288711548,2.106144620483974e-06,1.2359250783920288,0.9624822735786438,0.9624822735786438,0.0,39.02122116088867,33.0,34440.57421875,-0.0,342.5611267089844,1.0,281.8972473144531,284.1247253417969,295.4893798828125,297.800048828125,293.1499938964844,293.1499938964844,281.8500061035156,31992.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352830171585083,1.0,0.0,0.0,3.733563184738159,3.733587265014648,9.301227805735834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.69189453125,0.0,1597.46826171875,1895.4371337890625,0.0,1899.540283203125,0.920339286327362,1.0,0.0,3.0,1.0,0.0
18171840,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8950506448745728,0.1869661211967468,0.1685086339712143,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9223023056983948,0.2030487805604934,0.1927157938480377,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9968661069869996,0.2878739535808563,0.1796917170286178,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8490930199623108,0.1595217585563659,0.1516173481941223,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8100517392158508,0.137032613158226,0.6194860339164734,284.8814392089844,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2303771972656,284.873779296875,1.0,0.2877147495746612,1.0,1.0,0.0,1.0,-1.5747370719909668,1.5747350454330444,2.0313837012508884e-06,1.212058424949646,0.8886072039604187,0.8886072039604187,0.0,33.3100471496582,36.0,33969.7890625,0.0,311.9656677246094,1.0,281.8573303222656,284.0587463378906,295.5135803222656,297.7986755371094,293.1499938964844,293.1499938964844,281.54998779296875,36528.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435463070869446,1.0,0.0,0.0,3.6955933570861816,3.695617914199829,9.11300617190136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.7080078125,0.0,1588.488525390625,1895.4371337890625,0.0,1969.883056640625,0.914631962776184,1.0,0.0,3.0,1.0,0.0
18171900,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.8856407999992371,0.1871859580278396,0.1687852442264557,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.9111777544021606,0.2031136751174926,0.1928507089614868,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.998406171798706,0.2890781462192535,0.186813548207283,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8405644297599792,0.1595741063356399,0.1517306417226791,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.800504207611084,0.1366341710090637,0.6179224848747253,284.76171875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2306213378906,284.75543212890625,1.0,0.292042076587677,1.0,1.0,0.0,1.0,-1.5819826126098633,1.581980586051941,2.0480999864958e-06,1.2169755697250366,0.7673130035400391,0.7673130035400391,0.0,34.52116775512695,36.0,34392.12890625,0.0,318.7386474609375,1.0,281.6016540527344,283.94415283203125,295.5502624511719,297.9212646484375,293.1499938964844,293.1499938964844,281.54998779296875,45001.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538025379180908,1.0,0.0,0.0,3.505864381790161,3.5058884620666504,8.201315040423651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.33935546875,0.0,1443.337890625,1895.4371337890625,0.0,2058.43798828125,0.8759258389472961,1.0,0.0,3.0,1.0,0.0
18171960,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8754662871360779,0.1874908208847046,0.1690238118171692,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8999602198600769,0.2032204568386078,0.1929470896720886,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9990000128746032,0.2887909114360809,0.1943859308958053,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8314582705497742,0.1596513837575912,0.1518140882253646,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7901436686515808,0.1362589597702026,0.6163163781166077,284.8464050292969,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2257385253906,284.864013671875,1.0,0.2947142124176025,1.0,1.0,0.0,1.0,-1.5896480083465576,1.5896459817886353,2.066684373858152e-06,1.222886085510254,0.7699770331382751,0.7699770331382751,0.0,35.93828582763672,25.0,34203.31640625,0.0,326.3234558105469,1.0,281.5597229003906,284.07305908203125,295.5137023925781,297.8110656738281,293.1499938964844,293.1499938964844,281.8500061035156,45703.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550266981124878,1.0,0.0,0.0,3.2402381896972656,3.240260362625122,7.005630209278024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.2705078125,0.0,1187.734619140625,1895.4371337890625,0.0,2069.0947265625,0.8256950378417969,1.0,0.0,3.0,1.0,0.0
18172020,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9185121655464172,0.1881263852119445,0.1692848056554794,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9470229744911194,0.2035534232854843,0.1929826289415359,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9916589856147766,0.2908598482608795,0.1645457446575164,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8683937788009644,0.159894973039627,0.1517923325300216,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8252444267272949,0.1360256075859069,0.6141131520271301,284.9775085449219,284.95001220703125,295.4540710449219,292.494384765625,295.4510498046875,297.22882080078125,284.9863586425781,1.0,0.2816663086414337,1.0,1.0,0.0,1.0,-1.5515645742416382,1.5515626668930054,1.9750441424548626e-06,1.1931943893432615,0.8451737761497498,0.8451737761497498,0.0,30.802330017089844,25.0,33296.703125,0.0,294.3374328613281,1.0,281.7909545898437,284.1964111328125,295.4381103515625,297.6009521484375,293.1499938964844,293.1499938964844,281.8500061035156,36443.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444525361061096,1.0,0.0,0.0,3.297696828842163,3.297717809677124,7.256292064994341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.5400390625,0.0,1178.4002685546875,1895.4371337890625,0.0,1977.6534423828125,0.8300399780273438,1.0,0.0,3.0,1.0,0.0
18172080,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9769935607910156,0.1888353824615478,0.1697754114866256,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9760047793388368,0.2040527909994125,0.1781941950321197,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9655175805091858,0.2982987463474273,0.1272828727960586,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9212122559547424,0.1602012515068054,0.1519199311733245,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8701575994491577,0.135915145277977,0.6126793026924133,284.9588317871094,284.95001220703125,295.4958801269531,292.51123046875,295.4927978515625,297.2528686523437,284.947998046875,1.0,0.2641205787658691,1.0,1.0,0.0,1.0,-1.4886353015899658,1.4886335134506226,1.830250425882696e-06,1.144924879074097,0.8420986533164978,0.8420986533164978,0.0,25.616230010986328,45.0,32437.59765625,0.0,252.91651916503903,1.0,281.8388977050781,284.16021728515625,295.44207763671875,297.60321044921875,293.1499938964844,293.1499938964844,282.1499938964844,34981.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364553809165955,1.0,0.0,0.0,3.357178211212158,3.3571994304656982,7.520420126638783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.62939453125,0.0,1224.1312255859375,1895.4371337890625,0.0,1909.4632568359373,0.8387313485145569,1.0,0.0,3.0,1.0,0.0
18172140,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.8887089490890503,0.1897797137498855,0.1707444638013839,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9129663705825806,0.2048027217388153,0.1941420435905456,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.9984607696533204,0.3014643490314483,0.1871255487203598,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.8416764140129089,0.1607532799243927,0.1525868028402328,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.7984545826911926,0.1361265033483505,0.614203929901123,285.1224975585937,284.95001220703125,295.5371398925781,292.5274963378906,295.53424072265625,297.27056884765625,285.15802001953125,1.0,0.2942478060722351,1.0,1.0,0.0,1.0,-1.5826901197433472,1.5826880931854248,2.048292117251549e-06,1.21617591381073,0.9692270755767822,0.9692270755767822,0.0,34.551177978515625,45.0,33162.2890625,0.0,319.1906433105469,1.0,282.09033203125,284.3773803710937,295.41485595703125,297.472900390625,293.1499938964844,293.1499938964844,282.1499938964844,30872.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227212190628052,1.0,0.0,0.0,3.4327876567840576,3.4328086376190186,7.86297960075899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.92529296875,0.0,1268.5914306640625,1895.4371337890625,0.0,1794.46875,0.8561561703681946,1.0,0.0,3.0,1.0,0.0
18172200,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.8309022784233093,0.1908834725618362,0.1720441728830337,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.8506690263748169,0.205521360039711,0.1951707154512405,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.9711722135543824,0.2970758974552154,0.2097074389457702,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.7868879437446594,0.1613781303167343,0.1535250097513198,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.7447659969329834,0.1363050937652588,0.6169032454490662,285.2226257324219,284.95001220703125,295.57781982421875,292.54315185546875,295.57501220703125,297.2506408691406,285.2237548828125,1.0,0.3090480268001556,1.0,1.0,0.0,1.0,-1.6171014308929443,1.6170992851257324,2.1342177660699235e-06,1.2441366910934448,1.0,1.0,0.0,44.4766845703125,48.0,34090.81640625,0.0,363.5875549316406,1.0,282.13983154296875,284.40289306640625,295.490966796875,297.6512451171875,293.1499938964844,293.1499938964844,281.8500061035156,29264.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199521064758301,1.0,0.0,0.0,3.602515459060669,3.6025378704071045,8.659743571115541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.3681640625,0.0,1431.2376708984375,1895.4371337890625,0.0,1771.62744140625,0.8894475698471069,1.0,0.0,3.0,1.0,0.0
18172260,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8238726258277893,0.1916037946939468,0.1729512512683868,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8427445292472839,0.2059919536113739,0.1958200633525848,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9563471674919128,0.2938510477542877,0.2070720940828323,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7791517376899719,0.1617816239595413,0.1540920734405517,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.7374045252799988,0.1362031996250152,0.617426335811615,285.0746765136719,284.95001220703125,295.617919921875,292.5581970214844,295.6151428222656,297.2346496582031,285.04833984375,1.0,0.3100126087665558,1.0,1.0,0.0,1.0,-1.6171208620071411,1.6171187162399292,2.134235046469257e-06,1.244125247001648,1.0,1.0,0.0,46.26824569702149,48.0,35111.6328125,0.0,368.52783203125,1.0,281.8983459472656,284.1970520019531,295.6315002441406,297.9716491699219,293.1499938964844,293.1499938964844,281.8500061035156,30702.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339295744895935,1.0,0.0,0.0,3.69072151184082,3.690744876861572,9.08899437490618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.25341796875,0.0,1538.868408203125,1895.4371337890625,0.0,1888.1090087890625,0.9104220867156982,1.0,0.0,3.0,1.0,0.0
18172320,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8173430562019348,0.1919050216674804,0.1734430342912674,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8357548117637634,0.2061566710472107,0.1961663514375686,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.943434238433838,0.2917711734771728,0.2052842825651168,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7722576260566711,0.1619313806295395,0.1544043272733688,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7307192087173462,0.1358520090579986,0.6166591048240662,284.9698486328125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.2237243652344,284.9626770019531,1.0,0.3112834692001343,1.0,1.0,0.0,1.0,-1.6154354810714722,1.6154333353042605,2.1299260879459325e-06,1.2427140474319458,0.973228633403778,0.973228633403778,0.0,47.88164520263672,36.0,35243.265625,0.0,372.077392578125,1.0,281.8575134277344,284.1102905273437,295.66455078125,298.0057678222656,293.1499938964844,293.1499938964844,281.54998779296875,32485.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744754433631897,1.0,0.0,0.0,3.748539924621582,3.7485642433166495,9.375999070471152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.00439453125,0.0,1618.5784912109375,1895.4371337890625,0.0,1980.24462890625,0.9243641495704652,1.0,0.0,3.0,1.0,0.0
18172380,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8442515730857849,0.1920467466115951,0.1734482198953628,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8638989329338074,0.2061784565448761,0.1960462033748626,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.975703239440918,0.2903533279895782,0.2039315551519394,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.7998285889625549,0.1619588732719421,0.1542765498161316,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7537793517112732,0.1353864967823028,0.6138133406639099,284.81060791015625,284.95001220703125,295.6962890625,292.5864562988281,295.693603515625,297.2156677246094,284.7908630371094,1.0,0.3031767606735229,1.0,1.0,0.0,1.0,-1.610107421875,1.610105276107788,2.1165699308767216e-06,1.2384520769119265,0.8512306809425354,0.8512306809425354,0.0,42.15689849853516,36.0,35869.1875,0.0,353.58013916015625,1.0,281.5987243652344,283.9237976074219,295.7093811035156,298.1693725585937,293.1499938964844,293.1499938964844,281.54998779296875,37901.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588804960250854,1.0,0.0,0.0,3.707532405853272,3.707557201385498,9.171981787403638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.4892578125,0.0,1612.5728759765625,1895.4371337890625,0.0,2102.7607421875,0.9163570404052734,1.0,0.0,3.0,1.0,0.0
18172440,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8809056282043457,0.1921472996473312,0.1733118891716003,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.902380347251892,0.2061350345611572,0.1957901269197464,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.9990000128746032,0.2895055413246155,0.1958229392766952,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.833457350730896,0.1619274765253067,0.154035285115242,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.7857369184494019,0.1348676681518554,0.6104871034622192,284.8073425292969,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.20928955078125,284.81787109375,1.0,0.2941488623619079,1.0,1.0,0.0,1.0,-1.595651149749756,1.5956491231918335,2.0810884961974807e-06,1.227317452430725,0.7956861257553101,0.7956861257553101,0.0,36.30453872680664,25.0,35251.93359375,0.0,330.28253173828125,1.0,281.55810546875,283.9784240722656,295.6696472167969,298.0573425292969,293.1499938964844,293.1499938964844,281.8500061035156,44454.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636815905570984,1.0,0.0,0.0,3.4695959091186523,3.4696197509765625,8.032506570998521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.09375,0.0,1401.6982421875,1895.4371337890625,0.0,2144.94091796875,0.8716641068458557,1.0,0.0,3.0,1.0,0.0
18172500,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.926179587841034,0.1926391720771789,0.1733904629945755,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9510027766227722,0.2063543647527694,0.1956776678562164,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.99190753698349,0.2927791178226471,0.1651228368282318,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8716914057731628,0.1620958745479583,0.1539062112569809,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8218783140182495,0.1345345079898834,0.6076474189758301,284.9524841308594,284.95001220703125,295.77215576171875,292.6121520996094,295.7694702148437,297.214599609375,284.9657287597656,1.0,0.2822659611701965,1.0,1.0,0.0,1.0,-1.5552029609680176,1.5552010536193848,1.982788489840459e-06,1.195220708847046,0.8670259714126587,0.8670259714126587,0.0,30.92393493652344,25.0,34047.7890625,0.0,296.3517150878906,1.0,281.7957763671875,284.14227294921875,295.5690612792969,297.7928771972656,293.1499938964844,293.1499938964844,281.8500061035156,37605.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534454464912415,1.0,0.0,0.0,3.454218864440918,3.454241275787353,7.96146480297466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.57666015625,0.0,1337.4315185546875,1895.4371337890625,0.0,2055.33251953125,0.8658483624458313,1.0,0.0,3.0,1.0,0.0
18172560,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9819366335868835,0.1933037936687469,0.1738115698099136,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9672063589096068,0.2069228738546371,0.1743840873241424,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.966925084590912,0.301127016544342,0.1286869049072265,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9237050414085388,0.1623756885528564,0.153996467590332,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8650210499763489,0.13437320291996,0.60592120885849,284.9439697265625,284.95001220703125,295.8091125488281,292.6239929199219,295.8063659667969,297.2402038574219,284.93121337890625,1.0,0.2648096978664398,1.0,1.0,0.0,1.0,-1.4844276905059814,1.4844257831573486,1.819446197259822e-06,1.1403836011886597,0.864846408367157,0.864846408367157,0.0,25.646467208862305,45.0,33048.78515625,0.0,251.310775756836,1.0,281.8405456542969,284.1075134277344,295.5565795898437,297.7723388671875,293.1499938964844,293.1499938964844,282.1499938964844,35632.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449725866317749,1.0,0.0,0.0,3.506844043731689,3.506866693496704,8.205899462154775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.20458984375,0.0,1377.01220703125,1895.4371337890625,0.0,1982.1173095703125,0.8725398778915405,1.0,0.0,3.0,1.0,0.0
18172620,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8959166407585144,0.1942490488290786,0.1747522354125976,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9179762005805968,0.2076993733644485,0.1968857645988464,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9984481930732728,0.3049986660480499,0.1870532780885696,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.8453585505485535,0.1629387289285659,0.15464848279953,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7954485416412354,0.1345792114734649,0.6072874069213867,285.1148681640625,284.95001220703125,295.84539794921875,292.6351318359375,295.84283447265625,297.2605285644531,285.15203857421875,1.0,0.2947311699390411,1.0,1.0,0.0,1.0,-1.5849461555480957,1.5849441289901731,2.052798208751483e-06,1.217071771621704,0.992211937904358,0.992211937904358,0.0,34.561885833740234,45.0,33806.19921875,0.0,320.3077087402344,1.0,282.0946960449219,284.33984375,295.517822265625,297.62127685546875,293.1499938964844,293.1499938964844,282.1499938964844,31801.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730378270149231,1.0,0.0,0.0,3.563364267349243,3.5633866786956787,8.472542276649619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.3359375,0.0,1408.232666015625,1895.4371337890625,0.0,1858.239013671875,0.8860246539115906,1.0,0.0,3.0,1.0,0.0
18172680,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.8373595476150513,0.1953905671834945,0.1760629266500473,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.854970395565033,0.2084008306264877,0.1978898346424102,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.9754814505577089,0.3008824586868286,0.2122975438833236,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2302551269531,0.7909851670265198,0.1635957509279251,0.1555997133255005,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.7425255179405212,0.1347742527723312,0.6099766492843628,285.2317810058594,284.95001220703125,295.8809814453125,292.6455993652344,295.8785400390625,297.2436828613281,285.2359313964844,1.0,0.3097741305828094,1.0,1.0,0.0,1.0,-1.6224746704101562,1.6224725246429443,2.146746965081548e-06,1.2475652694702148,1.0,1.0,0.0,44.47307205200195,48.0,34713.47265625,0.0,366.3982238769531,1.0,282.1410827636719,284.3855285644531,295.5867004394531,297.7886657714844,293.1499938964844,293.1499938964844,281.8500061035156,30792.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268330454826355,1.0,0.0,0.0,3.695744752883911,3.695768117904663,9.113751957556816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.9873046875,0.0,1545.2060546875,1895.4371337890625,0.0,1828.603759765625,0.9116431474685668,1.0,0.0,3.0,1.0,0.0
18172740,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8302803039550781,0.1961604654788971,0.1770118921995163,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8469187021255493,0.2088858932256698,0.198540523648262,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9611908197402954,0.2976259589195251,0.2097057104110717,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.783240020275116,0.1640430241823196,0.1562038660049438,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.7352638244628906,0.1347008347511291,0.6106037497520447,285.0928649902344,284.95001220703125,295.91583251953125,292.65533447265625,295.9134521484375,297.2292785644531,285.0678405761719,1.0,0.3107903301715851,1.0,1.0,0.0,1.0,-1.6227678060531616,1.6227656602859497,2.147488430637168e-06,1.2478010654449463,1.0,1.0,0.0,46.26451873779297,48.0,35704.19140625,0.0,371.4995422363281,1.0,281.8965759277344,284.18707275390625,295.72137451171875,298.10223388671875,293.1499938964844,293.1499938964844,281.8500061035156,31924.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400684952735901,1.0,0.0,0.0,3.763468980789185,3.763493299484253,9.450830020796276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.3330078125,0.0,1631.671630859375,1895.4371337890625,0.0,1940.1644287109373,0.9277511835098268,1.0,0.0,3.0,1.0,0.0
18172800,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8237793445587158,0.1965026408433914,0.177542895078659,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8398393392562866,0.2090768814086914,0.1989054530858993,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.948505699634552,0.2955028414726257,0.2078930735588073,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7763243913650513,0.1642376333475113,0.1565574556589126,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7286443710327148,0.1343824714422226,0.6099734902381897,284.9953308105469,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.2196960449219,284.9884033203125,1.0,0.3120081126689911,1.0,1.0,0.0,1.0,-1.6213362216949463,1.6213340759277344,2.143847950719646e-06,1.2466319799423218,0.999752938747406,0.999752938747406,0.0,47.88147735595703,36.0,35822.02734375,0.0,375.2040710449219,1.0,281.85699462890625,284.1065368652344,295.7486572265625,298.1275634765625,293.1499938964844,293.1499938964844,281.54998779296875,32824.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500919699668884,1.0,0.0,0.0,3.816107034683228,3.816132068634033,9.717048214952229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.1171875,0.0,1701.098876953125,1895.4371337890625,0.0,2026.246826171875,0.9402852058410645,1.0,0.0,3.0,1.0,0.0
18172860,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8513285517692566,0.1967539340257644,0.1776064038276672,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8686689138412476,0.2092112749814987,0.1988400518894195,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.9801571369171144,0.2941108345985412,0.2065274268388748,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.804407000541687,0.1643925160169601,0.1564996689558029,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7518042922019958,0.1340358108282089,0.6074102520942688,284.82916259765625,284.95001220703125,295.983154296875,292.67242431640625,295.9808959960937,297.2134094238281,284.8079833984375,1.0,0.3040293753147125,1.0,1.0,0.0,1.0,-1.6165505647659302,1.6165485382080078,2.131836936314357e-06,1.2428362369537354,0.8807554841041565,0.8807554841041565,0.0,42.15362548828125,36.0,36492.34765625,0.0,356.9049987792969,1.0,281.5968322753906,283.9090270996094,295.79022216796875,298.2903137207031,293.1499938964844,293.1499938964844,281.54998779296875,37129.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638264894485474,1.0,0.0,0.0,3.795671224594116,3.795696973800659,9.613255542717525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.4130859375,0.0,1710.1412353515625,1895.4371337890625,0.0,2146.21826171875,0.9360478520393372,1.0,0.0,3.0,1.0,0.0
18172920,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8889445662498474,0.1970648914575576,0.1776185780763626,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.9078350067138672,0.2094054818153381,0.1987544745206833,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.9990000128746032,0.2935727834701538,0.195394292473793,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8380448818206787,0.1646171659231186,0.1564444601535797,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7838356494903564,0.1337728053331375,0.6049479842185974,284.8077392578125,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2099914550781,284.8143005371094,1.0,0.2949793338775635,1.0,1.0,0.0,1.0,-1.600109577178955,1.6001074314117432,2.091373062285129e-06,1.230211615562439,0.8167891502380371,0.8167891502380371,0.0,36.30082702636719,25.0,35880.12109375,0.0,332.496337890625,1.0,281.557373046875,283.94012451171875,295.748291015625,298.1790466308594,293.1499938964844,293.1499938964844,281.8500061035156,43469.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687214612960815,1.0,0.0,0.0,3.59023666381836,3.590261459350586,8.600811725045787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.982421875,0.0,1522.6617431640625,1895.4371337890625,0.0,2189.4931640625,0.8969143629074097,1.0,0.0,3.0,1.0,0.0
18172980,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9369817972183228,0.1978597640991211,0.177920326590538,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9580360054969788,0.2099708169698715,0.1989116221666336,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9915083646774292,0.2975905239582062,0.1642002165317535,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8780346512794495,0.165153220295906,0.1566049456596374,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8211609125137329,0.1338122934103012,0.603495717048645,284.95147705078125,284.95001220703125,296.0457458496094,292.6849365234375,296.0435791015625,297.2187194824219,284.9661865234375,1.0,0.283166229724884,1.0,1.0,0.0,1.0,-1.5616649389266968,1.5616629123687744,1.997598019443103e-06,1.199726104736328,0.8859740495681763,0.8859740495681763,0.0,30.918581008911133,25.0,34591.54296875,0.0,299.36529541015625,1.0,281.798583984375,284.11279296875,295.6419982910156,297.90240478515625,293.1499938964844,293.1499938964844,281.8500061035156,37794.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585693001747131,1.0,0.0,0.0,3.5570297241210938,3.5570530891418457,8.442445960099576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.11474609375,0.0,1445.26123046875,1895.4371337890625,0.0,2100.035888671875,0.8887087106704712,1.0,0.0,3.0,1.0,0.0
18173040,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.99020516872406,0.1989268362522125,0.1786631494760513,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9663885831832886,0.2113076299428939,0.1735009104013443,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9663885831832886,0.3067122995853424,0.1281471848487854,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9318199753761292,0.1659027338027954,0.157094657421112,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8646911978721619,0.1341299563646316,0.6036919355392456,284.9461669921875,284.95001220703125,296.07525634765625,292.6894836425781,296.0730895996094,297.24920654296875,284.9289245605469,1.0,0.2653871476650238,1.0,1.0,0.0,1.0,-1.4894641637802124,1.4894622564315796,1.8292631693839208e-06,1.142850399017334,0.8867470622062683,0.8867470622062683,0.0,25.651330947875977,45.0,33515.21484375,0.0,253.4693145751953,1.0,281.84149169921875,284.0731201171875,295.6236572265625,297.8756103515625,293.1499938964844,293.1499938964844,282.1499938964844,35591.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750328540802002,1.0,0.0,0.0,3.6095104217529297,3.6095340251922607,8.693405106896535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.0576171875,0.0,1485.565673828125,1895.4371337890625,0.0,2028.294189453125,0.8955351710319519,1.0,0.0,3.0,1.0,0.0
18173100,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9078388810157776,0.2003556042909622,0.1799881607294082,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.9290392994880676,0.2126991152763366,0.2013415992259979,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.9981088042259216,0.3115316927433014,0.1852114051580429,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8539271354675293,0.1670324504375457,0.1582252085208892,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.7978180646896362,0.1349245756864547,0.6074061393737793,285.12481689453125,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.275634765625,285.1636657714844,1.0,0.2966455817222595,1.0,1.0,0.0,1.0,-1.5988000631332395,1.5987980365753174,2.0863378722424386e-06,1.227599859237671,1.0,1.0,0.0,34.53357696533203,45.0,34393.86328125,0.0,327.05731201171875,1.0,282.0975646972656,284.3211669921875,295.5775146484375,297.716552734375,293.1499938964844,293.1499938964844,282.1499938964844,32144.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359006404876709,1.0,0.0,0.0,3.659000158309937,3.659023523330689,8.933427579904674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.6669921875,0.0,1514.287353515625,1895.4371337890625,0.0,1904.765380859375,0.907524049282074,1.0,0.0,3.0,1.0,0.0
18173160,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8493356108665466,0.2020816057920456,0.1817608177661895,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.865596354007721,0.2139305919408798,0.202813372015953,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.9856992363929749,0.3079874813556671,0.2170995324850082,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.8016826510429382,0.1683516800403595,0.159738227725029,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.7466627955436707,0.1358004510402679,0.6128530502319336,285.2619323730469,284.95001220703125,296.1309509277344,292.6953125,296.1291198730469,297.2645263671875,285.2709045410156,1.0,0.3152138888835907,1.0,1.0,0.0,1.0,-1.650201439857483,1.650199294090271,2.216108669017558e-06,1.2686076164245603,1.0,1.0,0.0,44.34263229370117,48.0,35427.48046875,0.0,380.6610107421875,1.0,282.141845703125,284.3908386230469,295.6403503417969,297.8816833496094,293.1499938964844,293.1499938964844,281.8500061035156,31865.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328628301620483,1.0,0.0,0.0,3.7598235607147217,3.75984787940979,9.432529850528226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.64501953125,0.0,1626.95703125,1895.4371337890625,0.0,1879.1177978515625,0.9268947839736938,1.0,0.0,3.0,1.0,0.0
18173220,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8426538109779358,0.2034889906644821,0.1832608580589294,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8578922152519226,0.2150510847568512,0.2040184885263443,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.972690224647522,0.3048155307769775,0.2146343141794204,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.7948068380355835,0.1695216298103332,0.1609981507062912,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7403980493545532,0.1364627331495285,0.6166606545448303,285.1392517089844,284.95001220703125,296.1571655273437,292.6966857910156,296.1554260253906,297.25360107421875,285.1167297363281,1.0,0.3148722350597381,1.0,1.0,0.0,1.0,-1.655785083770752,1.6557828187942505,2.23117626774183e-06,1.2736274003982544,1.0,1.0,0.0,46.234676361083984,48.0,36495.62890625,0.0,389.2096557617188,1.0,281.8953857421875,284.2038879394531,295.7691955566406,298.19781494140625,293.1499938964844,293.1499938964844,281.8500061035156,32776.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468892335891724,1.0,0.0,0.0,3.813323497772217,3.8133485317230233,9.702878287498606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.45849609375,0.0,1697.378662109375,1895.4371337890625,0.0,1998.5999755859373,0.9396226406097412,1.0,0.0,3.0,1.0,0.0
18173280,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8372386693954468,0.2044910490512848,0.1843660771846771,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.851868748664856,0.2159484177827835,0.2050100266933441,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.96169912815094,0.3030320405960083,0.2129763215780258,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7893773317337036,0.1704837083816528,0.1620489507913589,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7353489398956299,0.1369304060935974,0.6194116473197937,285.0548400878906,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2490234375,285.0498962402344,1.0,0.3172417283058166,1.0,1.0,0.0,1.0,-1.660877346992493,1.6608750820159912,2.244324150524335e-06,1.27766215801239,1.0,1.0,0.0,47.84135055541992,51.0,36675.51953125,0.0,396.5505676269531,1.0,281.8566589355469,284.1351623535156,295.7885437011719,298.219482421875,293.1499938964844,293.1499938964844,281.54998779296875,33493.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576714754104614,1.0,0.0,0.0,3.8548412322998047,3.854866743087769,9.915310101860086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.59228515625,0.0,1753.425537109375,1895.4371337890625,0.0,2092.180419921875,0.9495062232017516,1.0,0.0,3.0,1.0,0.0
18173340,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8322025537490845,0.2053113877773285,0.1852618902921676,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8464298844337463,0.2167382687330246,0.2058823406696319,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9520446062088012,0.3020186126232147,0.2120807468891143,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7844043970108032,0.1713387966156005,0.1629793643951416,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7306927442550659,0.1373084485530853,0.6216341257095337,284.89508056640625,284.95001220703125,296.2066345214844,292.696533203125,296.2050170898437,297.2474670410156,284.8733215332031,1.0,0.3195070922374725,1.0,1.0,0.0,1.0,-1.6657108068466189,1.6657086610794067,2.2568428903468885e-06,1.281486988067627,0.9388608336448668,0.9388608336448668,0.0,49.38321685791016,51.0,37606.7265625,0.0,403.6057739257813,1.0,281.595703125,283.9346923828125,295.8226013183594,298.3862609863281,293.1499938964844,293.1499938964844,281.54998779296875,35241.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772260844707489,1.0,0.0,0.0,3.871786594390869,3.871812582015991,1.000267388917564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.54150390625,0.0,1788.176025390625,1895.4371337890625,0.0,2220.941162109375,0.9531676173210144,1.0,0.0,3.0,1.0,0.0
18173400,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8272380828857422,0.2059900164604187,0.1859493553638458,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8412206172943115,0.2174253612756729,0.2066081017255783,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9429977536201476,0.301358014345169,0.211512491106987,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7795754075050354,0.1720958203077316,0.1637753546237945,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7261491417884827,0.1376071721315384,0.6233350038528442,284.85028076171875,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.246337890625,284.8549194335937,1.0,0.3216361105442047,1.0,1.0,0.0,1.0,-1.669723629951477,1.6697213649749756,2.267268655486987e-06,1.2846622467041016,0.8779266476631165,0.8779266476631165,0.0,50.90191650390625,39.0,37449.140625,0.0,410.1707458496094,1.0,281.5567626953125,283.9296264648437,295.7788391113281,298.293212890625,293.1499938964844,293.1499938964844,281.8500061035156,39705.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789166569709778,1.0,0.0,0.0,3.764956474304199,3.764982461929321,9.458303225073904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.9638671875,0.0,1693.4613037109375,1895.4371337890625,0.0,2280.4189453125,0.9328705668449402,1.0,0.0,3.0,1.0,0.0
18173460,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8547434210777283,0.2071026265621185,0.1865004599094391,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8699520230293274,0.2184240818023681,0.2071463763713836,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9758543968200684,0.301469087600708,0.2111247777938842,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8078100085258484,0.1730957925319671,0.1643524318933487,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7494800686836243,0.1381138265132904,0.6239544749259949,285.0135192871094,284.95001220703125,296.2523193359375,292.6927490234375,296.2508544921875,297.2492980957031,285.0325622558594,1.0,0.3147045075893402,1.0,1.0,0.0,1.0,-1.6720027923583984,1.672000527381897,2.273198333568871e-06,1.2864611148834229,0.9764047265052797,0.9764047265052797,0.0,45.13206481933594,39.0,36790.7421875,0.0,395.0357666015625,1.0,281.803466796875,284.1182556152344,295.6741943359375,298.0429992675781,293.1499938964844,293.1499938964844,281.8500061035156,35200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716201543807983,1.0,0.0,0.0,3.776480197906494,3.776505470275879,9.51629147039057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.802734375,0.0,1672.3033447265625,1895.4371337890625,0.0,2215.2392578125,0.9353733658790588,1.0,0.0,3.0,1.0,0.0
18173520,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8932766914367676,0.2085885852575302,0.1874938160181045,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9097362160682678,0.2197287529706955,0.2080378830432891,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.3023864030838012,0.2037258893251419,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8419098854064941,0.1743480414152145,0.1652145385742187,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7822034955024719,0.1388538032770156,0.6257686614990234,285.0579528808594,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2562255859375,285.0565185546875,1.0,0.3072128891944885,1.0,1.0,0.0,1.0,-1.668629765510559,1.6686275005340576,2.2648871436103946e-06,1.2841819524765017,1.0,1.0,0.0,39.25791549682617,27.0,36831.71484375,0.0,376.47265625,1.0,281.8431396484375,284.1287841796875,295.6630554199219,298.067138671875,293.1499938964844,293.1499938964844,281.54998779296875,33508.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680246233940125,1.0,0.0,0.0,3.8550000190734863,3.855025768280029,9.916126373354928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.34814453125,0.0,1753.73828125,1895.4371337890625,0.0,2183.317138671875,0.9495903849601746,1.0,0.0,3.0,1.0,0.0
18173580,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9458053708076476,0.2097989320755005,0.1885416209697723,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.963434875011444,0.220872476696968,0.2090140581130981,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9944759607315063,0.3068355917930603,0.171759232878685,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8857959508895874,0.1754747182130813,0.1661531627178192,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8228211998939514,0.1395231634378433,0.6280219554901123,284.883544921875,284.95001220703125,296.2945556640625,292.6856384277344,296.2931823730469,297.265380859375,284.8549499511719,1.0,0.296187549829483,1.0,1.0,0.0,1.0,-1.6365175247192385,1.6365152597427368,2.182574235121137e-06,1.2589640617370603,0.9211525917053224,0.9211525917053224,0.0,33.38700866699219,27.0,37112.0703125,0.0,342.9555053710937,1.0,281.5937805175781,283.90997314453125,295.7282409667969,298.2591857910156,293.1499938964844,293.1499938964844,281.54998779296875,35737.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759675979614258,1.0,0.0,0.0,3.864722013473511,3.864748239517212,9.966204288502922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.69189453125,0.0,1783.3533935546875,1895.4371337890625,0.0,2254.01220703125,0.9514816403388976,1.0,0.0,3.0,1.0,0.0
