time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173640,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.9937741756439208,0.2106440216302871,0.1869257390499115,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.9726993441581726,0.2224789559841156,0.1826380640268325,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9726993441581726,0.3160793781280517,0.134895846247673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.9424135088920592,0.1763671040534973,0.1669317781925201,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.8679004907608032,0.1400572061538696,0.6298889517784119,284.7894287109375,284.95001220703125,296.3144836425781,292.680908203125,296.3130798339844,297.2901611328125,284.77911376953125,1.0,0.2772120237350464,1.0,1.0,0.0,1.0,-1.5608317852020264,1.560829758644104,1.996700802919804e-06,1.2000608444213867,0.8160849213600159,0.8160849213600159,0.0,27.675840377807617,47.0,35498.2421875,0.0,290.5477294921875,1.0,281.5566101074219,283.8680419921875,295.70172119140625,298.1434631347656,293.1499938964844,293.1499938964844,281.8500061035156,43419.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775691151618958,1.0,0.0,0.0,3.676846027374268,3.676871538162232,9.020781135404832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.54638671875,0.0,1619.1602783203125,1895.4371337890625,0.0,2268.34228515625,0.9145179986953736,1.0,0.0,3.0,1.0,0.0
18173700,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9226132035255432,0.2121305167675018,0.1905268728733062,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9426326751708984,0.2241631895303726,0.2120790034532547,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9986599683761596,0.321602463722229,0.1883150488138198,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8672690391540527,0.1777414977550506,0.1682310849428177,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8059289455413818,0.1411212086677551,0.6346251368522644,285.03814697265625,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.3167419433594,285.07769775390625,1.0,0.3088098168373108,1.0,1.0,0.0,1.0,-1.6727737188339231,1.672771453857422,2.2739757241652114e-06,1.2860496044158936,0.9552780985832214,0.9552780985832214,0.0,36.54029846191406,47.0,36385.328125,0.0,371.0135803222656,1.0,281.7996520996094,284.17822265625,295.59893798828125,297.887939453125,293.1499938964844,293.1499938964844,281.8500061035156,36170.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645483016967773,1.0,0.0,0.0,3.626182556152344,3.626206159591675,8.773898230174382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.19677734375,0.0,1508.1005859375,1895.4371337890625,0.0,2152.583251953125,0.9057921767234802,1.0,0.0,3.0,1.0,0.0
18173760,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.8634653687477112,0.2140176743268966,0.1923985630273819,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.8791102766990662,0.2255719155073166,0.2137209177017212,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.992804229259491,0.3187243342399597,0.2244066298007965,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.8166628479957581,0.1793631315231323,0.1700055748224258,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.7561094760894775,0.1423109173774719,0.6413772106170654,285.1507263183594,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.3074035644531,285.15869140625,1.0,0.326190173625946,1.0,1.0,0.0,1.0,-1.7308919429779053,1.7308895587921145,2.429321739327861e-06,1.332600235939026,1.0,1.0,0.0,46.398555755615234,65.0,37570.64453125,0.0,432.4237976074219,1.0,281.8421936035156,284.2173156738281,295.6271057128906,298.0148620605469,293.1499938964844,293.1499938964844,281.54998779296875,32146.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613292932510376,1.0,0.0,0.0,3.775217056274414,3.7752416133880615,9.509926144346536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.06201171875,0.0,1647.1690673828125,1895.4371337890625,0.0,2124.2421875,0.930633544921875,1.0,0.0,3.0,1.0,0.0
18173820,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8268083930015564,0.2155355513095855,0.1942855268716812,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8401594161987305,0.2268545031547546,0.2153682857751846,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9443976879119872,0.3153564035892486,0.222234845161438,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7802000641822815,0.1807824373245239,0.1718072742223739,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7245778441429138,0.143237367272377,0.6478219032287598,285.02880859375,284.95001220703125,296.36993408203125,292.6625671386719,296.3688049316406,297.29498291015625,285.00848388671875,1.0,0.3367506265640259,1.0,1.0,0.0,1.0,-1.7421609163284302,1.7421584129333496,2.460253426761483e-06,1.341686725616455,1.0,1.0,0.0,55.50345230102539,65.0,38715.03125,0.0,466.2047729492188,1.0,281.5951538085937,284.0342712402344,295.73095703125,298.3038330078125,293.1499938964844,293.1499938964844,281.54998779296875,32987.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740253806114197,1.0,0.0,0.0,3.825615167617798,3.825640439987183,9.76553110376699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.48095703125,0.0,1713.8455810546875,1895.4371337890625,0.0,2236.667236328125,0.9425490498542786,1.0,0.0,3.0,1.0,0.0
18173880,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7990565299987793,0.2166218310594558,0.1957501769065857,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8127440214157104,0.227911502122879,0.2167994827032089,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9025775194168092,0.3134353160858154,0.2206853479146957,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7537547945976257,0.1819587796926498,0.1733647733926773,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6997274160385132,0.1439310014247894,0.6530396342277527,284.9541015625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2898864746094,284.9516906738281,1.0,0.3470571339130401,1.0,1.0,0.0,1.0,-1.7519136667251587,1.751911163330078,2.4869984827091685e-06,1.3493798971176147,0.9703866839408876,0.9703866839408876,0.0,64.55104064941406,53.0,38900.76953125,0.0,499.208740234375,1.0,281.5566101074219,283.9759521484375,295.7367248535156,298.3070068359375,293.1499938964844,293.1499938964844,281.25,34515.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834526300430298,1.0,0.0,0.0,3.846671104431152,3.846696615219116,9.87332327895274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.02978515625,0.0,1751.473876953125,1895.4371337890625,0.0,2321.1943359375,0.9480232000350952,1.0,0.0,3.0,1.0,0.0
18173940,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8184192180633545,0.2175657153129577,0.1964681148529052,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8313389420509338,0.2288947403430938,0.2175548076629638,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9241448044776917,0.3123722672462463,0.2195155471563339,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7723238468170166,0.1830377131700515,0.1742184609174728,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7171086072921753,0.1445389688014984,0.6549381017684937,284.8121032714844,284.95001220703125,296.4036865234375,292.647216796875,296.40264892578125,297.2885131835937,284.79766845703125,1.0,0.3396238982677459,1.0,1.0,0.0,1.0,-1.7555904388427734,1.7555879354476929,2.4972227947728243e-06,1.352354884147644,0.857509195804596,0.857509195804596,0.0,59.012245178222656,53.0,39603.5703125,0.0,484.9935302734375,1.0,281.2965087890625,283.8061828613281,295.75958251953125,298.4530334472656,293.1499938964844,293.1499938964844,281.25,39232.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964924573898315,1.0,0.0,0.0,3.78613543510437,3.786161422729492,9.565013669998734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.2880859375,0.0,1715.052001953125,1895.4371337890625,0.0,2439.40087890625,0.9350553154945374,1.0,0.0,3.0,1.0,0.0
18174000,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.841097891330719,0.2185227423906326,0.197050541639328,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.8547871112823486,0.2298952788114547,0.2182213515043258,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.9531717896461488,0.31185382604599,0.2187573015689849,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7961294651031494,0.1841122955083847,0.1749727725982666,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7367537021636963,0.1451509743928909,0.6564520001411438,284.8292541503906,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2878112792969,284.8407592773437,1.0,0.3345684707164764,1.0,1.0,0.0,1.0,-1.758902072906494,1.7588995695114136,2.506346163499984e-06,1.354950785636902,0.8201708197593689,0.8201708197593689,0.0,53.13677978515625,41.0,39202.2265625,0.0,469.4845886230469,1.0,281.2574157714844,283.8686218261719,295.7042236328125,298.3280334472656,293.1499938964844,293.1499938964844,281.54998779296875,43717.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010793328285217,1.0,0.0,0.0,3.575019836425781,3.5750443935394287,8.528058970114216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.50927734375,0.0,1507.89794921875,1895.4371337890625,0.0,2481.297119140625,0.8947107791900635,1.0,0.0,3.0,1.0,0.0
18174060,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.87137371301651,0.2200116664171219,0.1979006081819534,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8863171935081482,0.2312956601381302,0.2190978676080703,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9854821562767028,0.3122360706329345,0.2185185700654983,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8251667618751526,0.1855030059814453,0.175883263349533,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7624945640563965,0.1460379958152771,0.6586169600486755,285.005126953125,284.95001220703125,296.4352111816406,292.6296691894531,296.4342346191406,297.29107666015625,285.0205993652344,1.0,0.3289998769760132,1.0,1.0,0.0,1.0,-1.7643769979476929,1.7643744945526123,2.521420356060844e-06,1.3592010736465454,0.9242751598358154,0.9242751598358154,0.0,47.19307327270508,41.0,38677.4453125,0.0,455.0377502441406,1.0,281.4990539550781,284.0516052246094,295.59942626953125,298.0793151855469,293.1499938964844,293.1499938964844,281.54998779296875,35743.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928904294967651,1.0,0.0,0.0,3.6048271656036377,3.6048507690429688,8.670859870107961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.9814453125,0.0,1481.5943603515625,1895.4371337890625,0.0,2406.610107421875,0.8979789614677429,1.0,0.0,3.0,1.0,0.0
18174120,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9113596081733704,0.2217656672000885,0.1991894841194152,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9287940263748168,0.2329336255788803,0.2203428596258163,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.3138523995876312,0.2044349908828735,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8600401878356934,0.1870863586664199,0.1770928055047989,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7965276837348938,0.1471056193113327,0.6620488166809082,285.027099609375,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.29931640625,285.0214233398437,1.0,0.3212293684482574,1.0,1.0,0.0,1.0,-1.7561203241348269,1.756117820739746,2.499150468793232e-06,1.3531365394592283,0.9650596380233764,0.9650596380233764,0.0,41.28582000732422,29.0,38671.98828125,0.0,432.3228759765625,1.0,281.5418701171875,284.0397033691406,295.5884704589844,298.10552978515625,293.1499938964844,293.1499938964844,281.25,32806.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891295552253723,1.0,0.0,0.0,3.707648277282715,3.707672119140625,9.172555337499944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.86669921875,0.0,1573.983642578125,1895.4371337890625,0.0,2372.483154296875,0.9161360263824464,1.0,0.0,3.0,1.0,0.0
18174180,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9656020402908324,0.223151296377182,0.2004297226667404,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9805970191955566,0.2343496531248092,0.2215997576713562,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.994718611240387,0.3195621073246002,0.1724631488323211,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9066597819328308,0.1884906888008117,0.1783148050308227,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8370473980903625,0.1480544507503509,0.6656455397605896,284.8468933105469,284.95001220703125,296.4648132324219,292.6102600097656,296.4638977050781,297.3094482421875,284.8242492675781,1.0,0.310709148645401,1.0,1.0,0.0,1.0,-1.726526975631714,1.7265244722366333,2.41854081650672e-06,1.329986333847046,0.8454806804656982,0.8454806804656982,0.0,35.38378143310547,29.0,38821.05859375,0.0,397.5260009765625,1.0,281.29705810546875,283.8345947265625,295.6470031738281,298.2856140136719,293.1499938964844,293.1499938964844,281.25,37775.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964814901351929,1.0,0.0,0.0,3.6793830394744873,3.679407596588135,9.033234391608858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.27294921875,0.0,1579.49755859375,1895.4371337890625,0.0,2439.300537109375,0.909861981868744,1.0,0.0,3.0,1.0,0.0
18174240,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.9775506258010864,0.2248959839344024,0.1810336858034134,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.9775506258010864,0.2369048446416854,0.1906371861696243,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.9775506258010864,0.329510897397995,0.1408039778470993,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.9581024646759032,0.1896394193172454,0.1793618500232696,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.8776191473007202,0.1488437354564666,0.6687895059585571,284.7906188964844,284.95001220703125,296.47900390625,292.59991455078125,296.4780578613281,297.3380126953125,284.78326416015625,1.0,0.2896912693977356,1.0,1.0,0.0,1.0,-1.6331197023391724,1.6331175565719604,2.1752491647930583e-06,1.2573809623718262,0.7604610323905945,0.7604610323905945,0.0,29.720722198486328,49.0,36730.48828125,0.0,331.0085754394531,1.0,281.25799560546875,283.8376770019531,295.6110534667969,298.1408386230469,293.1499938964844,293.1499938964844,281.54998779296875,46413.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969606518745422,1.0,0.0,0.0,3.40360426902771,3.403627872467041,7.729856861260487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.19921875,0.0,1348.583740234375,1895.4371337890625,0.0,2443.669921875,0.857347309589386,1.0,0.0,3.0,1.0,0.0
18174300,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9476203322410583,0.2268908321857452,0.2036678344011306,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9656282663345336,0.2392909377813339,0.2261407524347305,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9985612034797668,0.3360744118690491,0.1877081841230392,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8898128271102905,0.1914057582616806,0.1809397935867309,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8227930665016174,0.1503027826547622,0.6748632788658142,285.0804138183594,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.36895751953125,285.11444091796875,1.0,0.3237874209880829,1.0,1.0,0.0,1.0,-1.7682594060897827,1.768256902694702,2.530827714508632e-06,1.3611962795257568,0.9338753819465636,0.9338753819465636,0.0,38.50889205932617,49.0,38120.640625,0.0,431.3011474609375,1.0,281.4925842285156,284.1610412597656,295.5042724609375,297.8837890625,293.1499938964844,293.1499938964844,281.54998779296875,34498.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830840945243835,1.0,0.0,0.0,3.4005165100097656,3.4005379676818848,7.715838137301034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.330078125,0.0,1262.447021484375,1895.4371337890625,0.0,2317.874267578125,0.8560235500335693,1.0,0.0,3.0,1.0,0.0
18174360,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.8853042125701904,0.2286943644285202,0.2055620998144149,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.9011945128440856,0.2407490462064743,0.2279843538999557,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.9990000128746032,0.3342298567295074,0.2293199300765991,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.8377698063850403,0.19336499273777,0.1830485165119171,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7741742730140686,0.1518353968858719,0.683208703994751,285.1416015625,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3611755371094,285.1454772949219,1.0,0.3425993919372558,1.0,1.0,0.0,1.0,-1.835277080535889,1.835274338722229,2.721354803725262e-06,1.414087414741516,1.0,1.0,0.0,48.3359489440918,67.0,39488.8203125,0.0,503.6695861816406,1.0,281.54022216796875,284.1470031738281,295.537841796875,298.032470703125,293.1499938964844,293.1499938964844,281.25,29558.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805942296981812,1.0,0.0,0.0,3.6170108318328857,3.617033243179321,8.729570595278346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.076171875,0.0,1449.0126953125,1895.4371337890625,0.0,2295.476806640625,0.8931079506874084,1.0,0.0,3.0,1.0,0.0
18174420,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8462452292442322,0.2301788628101349,0.207393616437912,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8602036833763123,0.2421038001775741,0.2296896874904632,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9631787538528442,0.3299529552459717,0.2326442450284958,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8028414845466614,0.1950507014989853,0.1851294934749603,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7412084937095642,0.1530304104089737,0.6910096406936646,285.0152282714844,284.95001220703125,296.51959228515625,292.56689453125,296.518798828125,297.3424072265625,284.9945068359375,1.0,0.3532247543334961,1.0,1.0,0.0,1.0,-1.85544753074646,1.8554446697235107,2.781282319119782e-06,1.430713772773743,0.982429265975952,0.982429265975952,0.0,57.48257064819336,67.0,40861.41796875,0.0,545.9744873046875,1.0,281.2980651855469,283.959716796875,295.6414489746094,298.3379211425781,293.1499938964844,293.1499938964844,281.25,31026.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941026091575623,1.0,0.0,0.0,3.702013492584229,3.70203709602356,9.144695809482072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.77197265625,0.0,1554.070068359375,1895.4371337890625,0.0,2417.6337890625,0.9129892587661744,1.0,0.0,3.0,1.0,0.0
18174480,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8183444142341614,0.2312711179256439,0.2088414281606674,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8311948776245117,0.2432555556297302,0.2311944216489792,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9198150634765624,0.3274493813514709,0.2306002527475357,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7746633887290955,0.1964451223611831,0.1869094371795654,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7174011468887329,0.1539362668991089,0.6972731351852417,284.9366149902344,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3337707519531,284.93475341796875,1.0,0.363262414932251,1.0,1.0,0.0,1.0,-1.8661984205245967,1.866195559501648,2.812972752508358e-06,1.4391660690307615,0.9344596862792968,0.9344596862792968,0.0,66.5504150390625,55.0,41024.609375,0.0,582.2171020507812,1.0,281.25750732421875,283.89874267578125,295.64581298828125,298.34521484375,293.1499938964844,293.1499938964844,280.95001220703125,34154.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804618775844574,1.0,0.0,0.0,3.715453624725342,3.71547794342041,9.211216251969744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.5341796875,0.0,1593.1563720703125,1895.4371337890625,0.0,2513.728271484375,0.9180212020874025,1.0,0.0,3.0,1.0,0.0
18174540,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.837459146976471,0.2322780340909958,0.209588348865509,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.8509180545806885,0.244378000497818,0.2320575714111328,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.9428972005844116,0.3260734379291534,0.2291225492954254,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7950791716575623,0.1977375745773315,0.1879641264677047,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7342315316200256,0.1547563672065735,0.700105607509613,284.80322265625,284.95001220703125,296.5453491210937,292.5435485839844,296.5445861816406,297.3258361816406,284.7928771972656,1.0,0.3566592335700989,1.0,1.0,0.0,1.0,-1.87103271484375,1.8710298538208008,2.827398475346854e-06,1.4430441856384275,0.822326123714447,0.822326123714447,0.0,60.98648452758789,55.0,41649.3671875,0.0,567.9296264648438,1.0,280.9999389648437,283.7438049316406,295.660400390625,298.4818420410156,293.1499938964844,293.1499938964844,280.95001220703125,39993.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817888617515564,1.0,0.0,0.0,3.6362478733062735,3.636272430419922,8.822674431030464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.1123046875,0.0,1547.6905517578125,1895.4371337890625,0.0,2636.02001953125,0.9016847610473632,1.0,0.0,3.0,1.0,0.0
18174600,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8620590567588806,0.233384907245636,0.2102595865726471,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8767762780189514,0.2455868571996688,0.2328823655843734,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9708941578865052,0.3254444301128387,0.2282134592533111,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8197188973426819,0.1990565657615661,0.1889291107654571,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7554980516433716,0.1556133031845092,0.7026263475418091,284.8481140136719,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3225402832031,284.8593444824219,1.0,0.3516592681407928,1.0,1.0,0.0,1.0,-1.875921607017517,1.875918745994568,2.8418783131201053e-06,1.446856141090393,0.8056284189224243,0.8056284189224243,0.0,55.12451934814453,43.0,41244.8046875,0.0,552.6542358398438,1.0,280.9586181640625,283.82476806640625,295.5982971191406,298.3460998535156,293.1499938964844,293.1499938964844,281.25,43149.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224071860313416,1.0,0.0,0.0,3.429367780685425,3.4293909072875977,7.847321512599592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.7333984375,0.0,1351.53759765625,1895.4371337890625,0.0,2677.884765625,0.8630895614624023,1.0,0.0,3.0,1.0,0.0
18174660,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8955251574516296,0.2350526601076126,0.2112637162208557,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9115781188011168,0.2472255080938339,0.2339739501476287,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.3258295357227325,0.2275072038173675,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.849503755569458,0.2007041871547699,0.1900792717933654,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7844713926315308,0.1567503064870834,0.705913245677948,285.0071105957031,284.95001220703125,296.5704345703125,292.5194396972656,296.5697021484375,297.32598876953125,285.0186767578125,1.0,0.3464992344379425,1.0,1.0,0.0,1.0,-1.882951259613037,1.882948398590088,2.8629253847611835e-06,1.4524458646774292,0.9027658104896544,0.9027658104896544,0.0,49.18441009521485,43.0,40795.140625,0.0,538.5143432617188,1.0,281.19586181640625,283.9837341308594,295.4946594238281,298.10260009765625,293.1499938964844,293.1499938964844,281.25,35003.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149765729904175,1.0,0.0,0.0,3.4848523139953613,3.4848744869232178,8.103302207018714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.466796875,0.0,1349.9610595703125,1895.4371337890625,0.0,2609.095458984375,0.8704908490180969,1.0,0.0,3.0,1.0,0.0
18174720,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9387871026992798,0.2368951588869094,0.2126810550689697,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9563570618629456,0.2490343749523162,0.2354206293821334,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.3289834856986999,0.2020866721868515,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8863811492919922,0.2024763524532318,0.1915077269077301,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8184806704521179,0.158004343509674,0.7103595733642578,284.99957275390625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3343505859375,284.9931945800781,1.0,0.3379711210727691,1.0,1.0,0.0,1.0,-1.8629233837127688,1.8629206418991089,2.803976940413122e-06,1.4370850324630735,0.9194964170455932,0.9194964170455932,0.0,43.287715911865234,61.0,40575.55078125,0.0,506.0970764160156,1.0,281.2408142089844,283.9528503417969,295.4794006347656,298.1179504394531,293.1499938964844,293.1499938964844,280.95001220703125,32985.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115972876548767,1.0,0.0,0.0,3.581926345825196,3.58194899559021,8.561041227039823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.79248046875,0.0,1436.6060791015625,1895.4371337890625,0.0,2577.91064453125,0.8876160979270935,1.0,0.0,3.0,1.0,0.0
18174780,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8898822069168091,0.2385274022817611,0.2145273387432098,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9052148461341858,0.250779777765274,0.2373982071876526,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9955212473869324,0.3309805691242218,0.2313828915357589,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8451393842697144,0.204212799668312,0.1934646070003509,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.779784083366394,0.1592732965946197,0.7174384593963623,284.8923645019531,284.95001220703125,296.5951538085937,292.4948425292969,296.5944519042969,297.3388977050781,284.88836669921875,1.0,0.3554723858833313,1.0,1.0,0.0,1.0,-1.9134912490844729,1.9134882688522337,2.954516503450577e-06,1.4761041402816772,0.8469034433364868,0.8469034433364868,0.0,51.69612121582031,61.0,41906.984375,0.0,568.123779296875,1.0,281.0001525878906,283.8280639648437,295.53302001953125,298.3135986328125,293.1499938964844,293.1499938964844,280.95001220703125,37214.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187954425811768,1.0,0.0,0.0,3.550717830657959,3.550741195678711,8.412510510424909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.96533203125,0.0,1434.335205078125,1895.4371337890625,0.0,2644.413330078125,0.8820472359657288,1.0,0.0,3.0,1.0,0.0
18174840,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8522474765777588,0.2399338036775589,0.2161646038293838,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8663341999053955,0.2523567378520965,0.2392680943012237,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9554468989372252,0.3305976390838623,0.2318179458379745,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8121011853218079,0.2057829350233078,0.1953336745500564,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7476847171783447,0.1603914499282837,0.7242752909660339,284.9100646972656,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33807373046875,284.9145202636719,1.0,0.3657286465167999,1.0,1.0,0.0,1.0,-1.928684949874878,1.9286819696426392,3.000959395649261e-06,1.488054633140564,0.8405172228813171,0.8405172228813171,0.0,60.62178421020508,64.0,42015.3828125,0.0,608.3807373046875,1.0,280.9587097167969,283.8500671386719,295.5221862792969,298.28143310546875,293.1499938964844,293.1499938964844,281.25,38602.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232410550117493,1.0,0.0,0.0,3.470039129257202,3.470062017440796,8.034559186853585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.64404296875,0.0,1360.5323486328125,1895.4371337890625,0.0,2685.621337890625,0.867546021938324,1.0,0.0,3.0,1.0,0.0
18174900,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8488996624946594,0.2416385412216186,0.2175822407007217,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8628882169723511,0.2541494369506836,0.2408894151449203,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9490013122558594,0.3309694528579712,0.2318580597639084,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8092872500419617,0.2075216472148895,0.1969310790300369,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7450351715087891,0.1616386622190475,0.7297598123550415,285.04949951171875,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.34130859375,285.0604553222656,1.0,0.3679714798927307,1.0,1.0,0.0,1.0,-1.9408881664276123,1.940885186195373,3.038515387743246e-06,1.4976221323013306,0.9406806230545044,0.9406806230545044,0.0,62.29233169555664,64.0,41608.6640625,0.0,622.9890747070312,1.0,281.1972351074219,283.9968566894531,295.4482727050781,298.08740234375,293.1499938964844,293.1499938964844,281.25,33067.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178223371505737,1.0,0.0,0.0,3.53950572013855,3.5395281314849854,8.359465937246569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.53466796875,0.0,1392.4019775390625,1895.4371337890625,0.0,2635.40625,0.8806749582290649,1.0,0.0,3.0,1.0,0.0
18174960,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8467660546302795,0.243554025888443,0.2192900776863098,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8606051206588745,0.2561219334602356,0.2427411377429962,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9442464113235474,0.3318840265274048,0.2323773354291916,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8074951767921448,0.2094127684831619,0.1987153440713882,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.74334317445755,0.1630183011293411,0.7359580993652344,285.0623474121094,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3471069335937,285.060302734375,1.0,0.3712895214557647,1.0,1.0,0.0,1.0,-1.9553701877594,1.955367088317871,3.083352339672274e-06,1.508925199508667,0.9873526096343994,0.9873526096343994,0.0,63.83736801147461,67.0,41968.6796875,0.0,639.0889892578125,1.0,281.2413024902344,283.9832458496094,295.446533203125,298.1415405273437,293.1499938964844,293.1499938964844,280.95001220703125,31097.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168304562568665,1.0,0.0,0.0,3.661858558654785,3.661881923675537,8.94739173418202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.55029296875,0.0,1509.602294921875,1895.4371337890625,0.0,2626.23095703125,0.9045984148979188,1.0,0.0,3.0,1.0,0.0
18175020,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8447843790054321,0.2451364398002624,0.2209304273128509,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8585439324378967,0.2578845918178558,0.2445716708898544,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.939938485622406,0.3326457738876343,0.2330213189125061,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8058786392211914,0.2111346572637558,0.2004863023757934,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7418490648269653,0.1642734408378601,0.7421579957008362,284.9114685058594,284.95001220703125,296.644775390625,292.4454040527344,296.6440734863281,297.3501281738281,284.89666748046875,1.0,0.374531090259552,1.0,1.0,0.0,1.0,-1.96988582611084,1.9698827266693115,3.128732942059287e-06,1.520301342010498,0.9032701253890992,0.9032701253890992,0.0,65.3567886352539,67.0,43034.328125,0.0,655.344970703125,1.0,280.9975280761719,283.79644775390625,295.509033203125,298.36773681640625,293.1499938964844,293.1499938964844,280.95001220703125,34308.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271406888961792,1.0,0.0,0.0,3.695345878601074,3.695370197296143,9.11178574369842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.1904296875,0.0,1571.3917236328125,1895.4371337890625,0.0,2721.844482421875,0.9123101234436036,1.0,0.0,3.0,1.0,0.0
18175080,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8423436284065247,0.2464491873979568,0.2222207188606262,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8561547994613647,0.2594473361968994,0.2461498379707336,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.93526029586792,0.3332244455814361,0.2334818392992019,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8039044737815857,0.2126873880624771,0.2020489573478698,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7400758862495422,0.1653888374567031,0.747584879398346,284.8914794921875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35040283203125,284.8958435058594,1.0,0.3774859309196472,1.0,1.0,0.0,1.0,-1.9822793006896973,1.98227608203888,3.1677693641540827e-06,1.5300124883651731,0.8691895008087158,0.8691895008087158,0.0,66.87101745605469,70.0,43008.4375,0.0,670.1290893554688,1.0,280.9576416015625,283.7987060546875,295.4908447265625,298.3191833496094,293.1499938964844,293.1499938964844,281.25,38037.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330971598625183,1.0,0.0,0.0,3.6139376163482666,3.613961696624756,8.714743557902693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.5537109375,0.0,1508.510986328125,1895.4371337890625,0.0,2777.295654296875,0.8985018134117126,1.0,0.0,3.0,1.0,0.0
18175140,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8401860594749451,0.2481483668088913,0.2235832065343856,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8540160059928894,0.2612746655941009,0.2477694898843765,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.930994749069214,0.3342706263065338,0.234055608510971,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8021499514579773,0.2144554257392883,0.2036414146423339,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7384886145591736,0.1666702479124069,0.7530925869941711,285.0415344238281,284.95001220703125,296.6702880859375,292.42108154296875,296.6695556640625,297.35357666015625,285.0533447265625,1.0,0.3805266916751861,1.0,1.0,0.0,1.0,-1.995073199272156,1.995069980621338,3.208250518582645e-06,1.539971947669983,0.971906304359436,0.971906304359436,0.0,68.373046875,70.0,42523.05078125,0.0,685.36181640625,1.0,281.2005615234375,283.9593811035156,295.4068908691406,298.1058959960937,293.1499938964844,293.1499938964844,281.25,33366.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278707265853882,1.0,0.0,0.0,3.669070482254028,3.6690943241119385,8.982669328361226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.5458984375,0.0,1534.6788330078125,1895.4371337890625,0.0,2728.633056640625,0.9097103476524352,1.0,0.0,3.0,1.0,0.0
18175200,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8388070464134216,0.2501251399517059,0.2253148704767227,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8525517582893372,0.2633245289325714,0.2496716678142547,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9277286529541016,0.3356691896915436,0.234973132610321,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8010502457618713,0.2164127379655838,0.2054682224988937,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.737464189529419,0.1681131720542907,0.759495735168457,285.06500244140625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3592224121094,285.0646667480469,1.0,0.3838661015033722,1.0,1.0,0.0,1.0,-2.010420083999634,2.0104167461395264,3.257196567574283e-06,1.5519275665283203,1.0,1.0,0.0,69.86644744873047,73.0,42837.80078125,0.0,702.8128051757812,1.0,281.2423400878906,283.9586486816406,295.3997802734375,298.1507873535156,293.1499938964844,293.1499938964844,280.95001220703125,32056.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267503380775452,1.0,0.0,0.0,3.769933462142944,3.769958019256592,9.483325698056432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.61376953125,0.0,1640.259765625,1895.4371337890625,0.0,2718.2158203125,0.9293700456619264,1.0,0.0,3.0,1.0,0.0
18175260,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8374837040901184,0.2517939805984497,0.2270210981369018,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8511878848075867,0.2651828825473785,0.2515826225280761,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9246242642402648,0.3367892503738403,0.2359081506729126,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8000454306602478,0.218215987086296,0.2073075324296951,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7365401983261108,0.1694449037313461,0.7660024166107178,284.9216613769531,284.95001220703125,296.6966552734375,292.3973999023437,296.6959228515625,297.3623962402344,284.9068603515625,1.0,0.3871636986732483,1.0,1.0,0.0,1.0,-2.025912046432495,2.025908708572388,3.3070937206503004e-06,1.5640469789505005,0.9394782781600952,0.9394782781600952,0.0,71.3659896850586,73.0,43981.984375,0.0,720.6441650390625,1.0,280.9953308105469,283.7757568359375,295.4591979980469,298.3743591308594,293.1499938964844,293.1499938964844,280.95001220703125,34206.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366765379905701,1.0,0.0,0.0,3.803204298019409,3.803229570388794,9.651450909586856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.2099609375,0.0,1696.4072265625,1895.4371337890625,0.0,2810.680419921875,0.9370558261871338,1.0,0.0,3.0,1.0,0.0
18175320,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8356491923332214,0.2531652152538299,0.2283764779567718,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8494382500648499,0.2668229341506958,0.2532419860363006,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9209920167922974,0.3376049995422363,0.2365759164094925,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.798642098903656,0.2198343575000763,0.2089388221502304,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7352892160415649,0.1706248223781585,0.7717422842979431,284.89215087890625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.36260986328125,284.8953552246094,1.0,0.3901710510253906,1.0,1.0,0.0,1.0,-2.039189338684082,2.0391860008239746,3.350189899720135e-06,1.574435830116272,0.9010562896728516,0.9010562896728516,0.0,72.87309265136719,61.0,44019.90234375,0.0,736.8928833007812,1.0,280.95684814453125,283.7653503417969,295.4421081542969,298.32989501953125,293.1499938964844,293.1499938964844,280.6499938964844,37464.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424797058105469,1.0,0.0,0.0,3.742987632751465,3.7430129051208496,9.348244702778176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.47998046875,0.0,1650.3436279296875,1895.4371337890625,0.0,2864.891845703125,0.926788091659546,1.0,0.0,3.0,1.0,0.0
18175380,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.856325626373291,0.2545346319675445,0.2294067442417144,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.8713344931602478,0.2684451043605804,0.2545621395111084,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.947535276412964,0.3384099304676056,0.2369869798421859,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.8195682764053345,0.2214353382587433,0.2102361470460891,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.7534852623939514,0.1717862784862518,0.7759155631065369,284.7928466796875,284.95001220703125,296.7242126464844,292.3746337890625,296.72344970703125,297.3625793457031,284.78985595703125,1.0,0.3853316605091095,1.0,1.0,0.0,1.0,-2.049079656600952,2.0490763187408447,3.3825306218204787e-06,1.5822006464004517,0.8019788861274719,0.8019788861274719,0.0,67.07170867919922,61.0,44594.33203125,0.0,724.9578247070312,1.0,280.6996765136719,283.6474914550781,295.45391845703125,298.4516296386719,293.1499938964844,293.1499938964844,280.6499938964844,42926.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517180681228638,1.0,0.0,0.0,3.6148409843444815,3.614865779876709,8.719100037524186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.337890625,0.0,1545.7303466796875,1895.4371337890625,0.0,2951.365478515625,0.8991528749465942,1.0,0.0,3.0,1.0,0.0
18175440,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8826517462730408,0.2560463845729828,0.2304092794656753,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8988463878631592,0.2701564729213714,0.2558469772338867,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9764112830162048,0.339356929063797,0.2373707443475723,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8434958457946777,0.2231110036373138,0.2115029245615005,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7766842246055603,0.1730061024427414,0.779961109161377,284.8701477050781,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3631286621094,284.8786926269531,1.0,0.3811720013618469,1.0,1.0,0.0,1.0,-2.0586657524108887,2.058662414550781,3.4139238778152503e-06,1.5896536111831665,0.8110271692276001,0.8110271692276001,0.0,61.1396598815918,49.0,44339.58984375,0.0,712.186767578125,1.0,280.6586303710937,283.7404479980469,295.4013366699219,298.32440185546875,293.1499938964844,293.1499938964844,280.95001220703125,42796.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853648841381073,1.0,0.0,0.0,3.4329428672790527,3.4329659938812256,7.863691280363128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.4150390625,0.0,1352.6510009765625,1895.4371337890625,0.0,2969.4580078125,0.8642354011535645,1.0,0.0,3.0,1.0,0.0
