time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175500,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.917388081550598,0.2580678164958954,0.2317572683095932,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9365301132202148,0.2722408771514892,0.2573889791965484,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.340906411409378,0.2337882220745086,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8746756911277771,0.2251011431217193,0.2129862010478973,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8064354658126831,0.1744832545518875,0.7848371267318726,285.01861572265625,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3683166503906,285.0269775390625,1.0,0.3767977058887481,1.0,1.0,0.0,1.0,-2.065593957901001,2.0655903816223145,3.437386794757913e-06,1.595472812652588,0.9066843390464784,0.9066843390464784,0.0,55.17582321166992,49.0,43878.70703125,0.0,696.936767578125,1.0,280.8961486816406,283.88824462890625,295.31494140625,298.10076904296875,293.1499938964844,293.1499938964844,280.95001220703125,34799.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457025289535522,1.0,0.0,0.0,3.496279239654541,3.496301651000977,8.156531521308352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.56982421875,0.0,1360.1756591796875,1895.4371337890625,0.0,2895.037353515625,0.8727614283561707,1.0,0.0,3.0,1.0,0.0
18175560,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9603850245475768,0.2601956129074096,0.2334567904472351,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9771955013275146,0.2744289040565491,0.2592201232910156,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.3455137014389038,0.2086053937673568,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9124893546104432,0.227179929614067,0.2147171646356582,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8380527496337891,0.1760477274656295,0.7907208204269409,285.0022277832031,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.3761291503906,284.9972229003906,1.0,0.3689458668231964,1.0,1.0,0.0,1.0,-2.0486557483673096,2.048652172088623,3.3818414522102103e-06,1.5823209285736084,0.9188410043716432,0.9188410043716432,0.0,49.26764678955078,69.0,43697.37109375,0.0,662.4735717773438,1.0,280.9408874511719,283.8569641113281,295.3098449707031,298.1289367675781,293.1499938964844,293.1499938964844,280.6499938964844,33150.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422832489013672,1.0,0.0,0.0,3.5862107276916504,3.586233615875244,8.581533847973333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.2958984375,0.0,1442.4053955078125,1895.4371337890625,0.0,2863.054931640625,0.8886999487876892,1.0,0.0,3.0,1.0,0.0
18175620,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9085537791252136,0.2621022164821625,0.2355704307556152,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.927129328250885,0.2765346765518188,0.2615646421909332,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.3484561741352081,0.24305160343647,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8677936792373657,0.2292170375585556,0.2169798463582992,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7998905181884766,0.1776256412267685,0.7992870211601257,284.9035949707031,284.95001220703125,296.7841186523437,292.3328857421875,296.7832946777344,297.3811950683594,284.9022216796875,1.0,0.3879628181457519,1.0,1.0,0.0,1.0,-2.108316898345948,2.1083133220672607,3.5781438327830983e-06,1.627692461013794,0.8539126515388489,0.8539126515388489,0.0,58.649295806884766,69.0,45178.19140625,0.0,745.3695068359375,1.0,280.7000427246094,283.7381896972656,295.36767578125,298.3370361328125,293.1499938964844,293.1499938964844,280.6499938964844,36982.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492534756660461,1.0,0.0,0.0,3.559659957885742,3.559683322906494,8.454935596091673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.4599609375,0.0,1442.13427734375,1895.4371337890625,0.0,2928.279052734375,0.8841120600700378,1.0,0.0,3.0,1.0,0.0
18175680,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8684880137443542,0.2637879252433777,0.2374855279922485,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8843279480934143,0.2784461081027984,0.2637947797775268,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.960402011871338,0.348163902759552,0.2440486997365951,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8323070406913757,0.2310612946748733,0.2191531956195831,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7654600143432617,0.1790185868740081,0.8075925707817078,284.92608642578125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3808288574219,284.9288635253906,1.0,0.3993979394435882,1.0,1.0,0.0,1.0,-2.1270947456359863,2.1270909309387207,3.642582896645763e-06,1.6428481340408323,0.8564580678939819,0.8564580678939819,0.0,68.56754302978516,87.0,45440.9453125,0.0,797.6100463867188,1.0,280.6585693359375,283.75372314453125,295.3636169433594,298.3224792480469,293.1499938964844,293.1499938964844,280.95001220703125,37553.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539036512374878,1.0,0.0,0.0,3.5079848766326904,3.508007764816284,8.211239901356748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.46826171875,0.0,1392.0028076171875,1895.4371337890625,0.0,2971.845947265625,0.875114917755127,1.0,0.0,3.0,1.0,0.0
18175740,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8428277373313904,0.2657848298549652,0.239425778388977,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8575038313865662,0.2805550396442413,0.2660038769245147,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9254446029663086,0.3486530780792236,0.2443829327821731,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8088615536689758,0.2330530136823654,0.2212808430194854,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7433990240097046,0.1805128008127212,0.815586507320404,285.06170654296875,284.95001220703125,296.8171081542969,292.314453125,296.8161926269531,297.3841857910156,285.0707092285156,1.0,0.4087043702602386,1.0,1.0,0.0,1.0,-2.144634246826172,2.1446306705474854,3.702459025589633e-06,1.6564680337905884,0.9589213728904724,0.9589213728904724,0.0,77.5929183959961,87.0,45090.8359375,0.0,846.3463745117188,1.0,280.8983154296875,283.8958435058594,295.2984924316406,298.1405944824219,293.1499938964844,293.1499938964844,280.95001220703125,32596.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849353551864624,1.0,0.0,0.0,3.583884954452514,3.5839078426361084,8.57040674873133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8330078125,0.0,1435.8414306640625,1895.4371337890625,0.0,2929.21630859375,0.8900285959243774,1.0,0.0,3.0,1.0,0.0
18175800,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8237603306770325,0.2679847478866577,0.2416655123233795,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8375558257102966,0.2828162312507629,0.268427699804306,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8987690210342407,0.3496964871883392,0.2452005296945572,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7891315221786499,0.2351654469966888,0.223576083779335,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7269716262817383,0.182103544473648,0.8241739273071289,285.0732421875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3896484375,285.0718078613281,1.0,0.4186915457248688,1.0,1.0,0.0,1.0,-2.1642863750457764,2.1642825603485107,3.77017227037868e-06,1.6717292070388794,1.0,1.0,0.0,86.59161376953125,75.0,45554.12890625,0.0,897.759033203125,1.0,280.9416809082031,283.88409423828125,295.3018493652344,298.2071838378906,293.1499938964844,293.1499938964844,280.6499938964844,31033.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491641879081726,1.0,0.0,0.0,3.703164339065552,3.703187942504883,9.150382425104908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.14208984375,0.0,1555.4227294921875,1895.4371337890625,0.0,2927.44287109375,0.9137518405914308,1.0,0.0,3.0,1.0,0.0
18175860,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8404257297515869,0.2698415517807007,0.2432831972837448,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8549168705940247,0.2848400771617889,0.2702306509017944,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9184625148773192,0.3506008982658386,0.2457273006439209,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8069105744361877,0.2370771616697311,0.2252542078495025,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7416231036186218,0.1835411489009857,0.8298951387405396,284.9216003417969,284.95001220703125,296.8524780273437,292.2980041503906,296.8515319824219,297.3923645019531,284.9084167480469,1.0,0.4141049683094024,1.0,1.0,0.0,1.0,-2.1779263019561768,2.177922487258911,3.817806373263011e-06,1.6824707984924316,0.9247464537620544,0.9247464537620544,0.0,80.95195770263672,75.0,46716.28515625,0.0,889.8695068359375,1.0,280.6966247558594,283.69677734375,295.3649597167969,298.4434509277344,293.1499938964844,293.1499938964844,280.6499938964844,33890.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596388697624207,1.0,0.0,0.0,3.741866827011109,3.741891384124756,9.342647331322952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.5869140625,0.0,1621.6160888671875,1895.4371337890625,0.0,3025.6181640625,0.9227629899978638,1.0,0.0,3.0,1.0,0.0
18175920,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8602315187454224,0.2714614868164062,0.2445532232522964,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8758529424667358,0.2866768538951874,0.2717656195163727,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9431314468383788,0.3513684272766113,0.246085986495018,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8260735869407654,0.2388299256563186,0.2267053574323654,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7591648697853088,0.1848524063825607,0.8347737789154053,284.8979187011719,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3921203613281,284.9009094238281,1.0,0.4106956422328949,1.0,1.0,0.0,1.0,-2.1893310546875,2.1893272399902344,3.857715910271509e-06,1.691353440284729,0.8913751244544983,0.8913751244544983,0.0,75.071044921875,63.0,46738.765625,0.0,878.834716796875,1.0,280.65728759765625,283.6884765625,295.35015869140625,298.40191650390625,293.1499938964844,293.1499938964844,280.95001220703125,37206.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656826019287109,1.0,0.0,0.0,3.682775735855103,3.68280029296875,9.049901450453036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.3974609375,0.0,1579.0498046875,1895.4371337890625,0.0,3082.309326171875,0.9132057428359984,1.0,0.0,3.0,1.0,0.0
18175980,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8850237727165222,0.2735344469547272,0.2459355890750885,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9015917778015136,0.2888224422931671,0.2733649313449859,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9704931378364564,0.3526614308357239,0.2465917766094207,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8485347628593445,0.2408406436443328,0.228207379579544,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.781085729598999,0.1863678097724914,0.8398296236991882,285.0442199707031,284.95001220703125,296.8905944824219,292.2838134765625,296.8896179199219,297.3952941894531,285.05389404296875,1.0,0.4073837995529175,1.0,1.0,0.0,1.0,-2.201392650604248,2.2013888359069824,3.900035608239705e-06,1.700670599937439,0.9934152960777284,0.9934152960777284,0.0,69.11112976074219,63.0,46196.97265625,0.0,867.997802734375,1.0,280.9022216796875,283.8458557128906,295.27294921875,298.19140625,293.1499938964844,293.1499938964844,280.95001220703125,33256.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86086106300354,1.0,0.0,0.0,3.737265348434448,3.7372896671295166,9.319683158537372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.650390625,0.0,1611.4232177734375,1895.4371337890625,0.0,3037.0810546875,0.9246776103973388,1.0,0.0,3.0,1.0,0.0
18176040,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9178568124771118,0.2759355306625366,0.2477435171604156,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9372004866600036,0.2912284731864929,0.2752879858016968,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.997995913028717,0.3543398380279541,0.2474713176488876,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8780630230903625,0.2430776059627533,0.2299838811159134,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8090382218360901,0.1880803406238556,0.8459538221359253,285.0699157714844,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4017028808594,285.07080078125,1.0,0.4044446051120758,1.0,1.0,0.0,1.0,-2.216411828994751,2.2164077758789062,3.953113264287822e-06,1.7122933864593506,1.0,1.0,0.0,63.11663055419922,51.0,46472.96875,0.0,859.7025146484375,1.0,280.9428100585937,283.85382080078125,295.269775390625,298.23858642578125,293.1499938964844,293.1499938964844,280.6499938964844,32806.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598392009735107,1.0,0.0,0.0,3.814845561981201,3.814870595932007,9.710624908620955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.10498046875,0.0,1699.447265625,1895.4371337890625,0.0,3027.496826171875,0.9400025606155396,1.0,0.0,3.0,1.0,0.0
18176100,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.956373393535614,0.2779584228992462,0.2495599687099456,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9737648367881776,0.2933802306652069,0.2772511839866638,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.357558012008667,0.2256582528352737,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9118014574050904,0.2450974136590957,0.2318023294210434,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8371220827102661,0.1896292269229889,0.8523328304290771,284.91180419921875,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4061279296875,284.8949890136719,1.0,0.3973493278026581,1.0,1.0,0.0,1.0,-2.20465350151062,2.2046494483947754,3.912429747288115e-06,1.7037287950515747,0.9417484998703004,0.9417484998703004,0.0,57.22682571411133,51.0,47324.0546875,0.0,826.4468994140625,1.0,280.6944885253906,283.65771484375,295.3286437988281,298.4584045410156,293.1499938964844,293.1499938964844,280.6499938964844,34613.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689367771148682,1.0,0.0,0.0,3.842031955718994,3.842057466506958,9.84952293947572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.1123046875,0.0,1746.56982421875,1895.4371337890625,0.0,3112.8369140625,0.9461108446121216,1.0,0.0,3.0,1.0,0.0
18176160,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.992868959903717,0.2795802056789398,0.2509487569332123,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.2953311800956726,0.2719529569149017,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.3644150793552398,0.2008635103702545,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9553591012954712,0.246858611702919,0.2333556860685348,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8710157871246338,0.190973475575447,0.857763946056366,284.8595886230469,284.95001220703125,296.9535827636719,292.26727294921875,296.95245361328125,297.411865234375,284.85888671875,1.0,0.3879835903644562,1.0,1.0,0.0,1.0,-2.178627252578736,2.1786234378814697,3.822126927843783e-06,1.6841422319412231,0.8808625340461731,0.8808625340461731,0.0,51.34292984008789,71.0,46704.296875,0.0,780.6201171875,1.0,280.6566467285156,283.63287353515625,295.3094482421875,298.3842163085937,293.1499938964844,293.1499938964844,280.95001220703125,38956.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729162216186523,1.0,0.0,0.0,3.7513267993927,3.751352310180664,9.389945603288652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.029296875,0.0,1671.5858154296875,1895.4371337890625,0.0,3150.16455078125,0.9292412996292114,1.0,0.0,3.0,1.0,0.0
18176220,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9459316730499268,0.2818388044834137,0.2529096007347107,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9645942449569702,0.2977186143398285,0.2812646031379699,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9990000128746032,0.3696026504039764,0.2356446236371994,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9027899503707886,0.2490604519844055,0.2354813516139984,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8299698829650879,0.192699909210205,0.8658943176269531,285.0574035644531,284.95001220703125,296.9762878417969,292.2631530761719,296.9751281738281,297.42694091796875,285.0738220214844,1.0,0.408840924501419,1.0,1.0,0.0,1.0,-2.2460777759552,2.2460737228393555,4.057608748553321e-06,1.734398603439331,1.0,1.0,0.0,60.637542724609375,71.0,46827.5546875,0.0,878.7578125,1.0,280.9032592773437,283.8453063964844,295.2303161621094,298.1625366210937,293.1499938964844,293.1499938964844,280.95001220703125,33919.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865522027015686,1.0,0.0,0.0,3.784557819366455,3.7845828533172607,9.55704422267445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.740234375,0.0,1671.9429931640625,1895.4371337890625,0.0,3080.802978515625,0.9365396499633788,1.0,0.0,3.0,1.0,0.0
18176280,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.902578353881836,0.284487634897232,0.2554718255996704,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.9208201169967652,0.3003236055374145,0.28395676612854,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.990020513534546,0.3691576421260834,0.2587792575359344,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.8657370209693909,0.2515003979206085,0.2380293905735016,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.7975898385047913,0.1946021169424057,0.8756968975067139,285.13983154296875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4255065917969,285.1446838378906,1.0,0.4237580001354217,1.0,1.0,0.0,1.0,-2.2953271865844727,2.295322895050049,4.238071596773807e-06,1.7732433080673218,1.0,1.0,0.0,70.48392486572266,91.0,47618.6015625,0.0,965.77001953125,1.0,280.943115234375,283.8937683105469,295.24383544921875,298.25494384765625,293.1499938964844,293.1499938964844,280.6499938964844,33462.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643013834953308,1.0,0.0,0.0,3.852883815765381,3.8529093265533447,9.90524199551146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0595703125,0.0,1750.7757568359375,1895.4371337890625,0.0,3069.3515625,0.9490503668785096,1.0,0.0,3.0,1.0,0.0
18176340,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8700523376464844,0.2867313921451568,0.2580523490905761,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8860056400299072,0.3026744723320007,0.2866906821727752,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.953435719013214,0.3681594431400299,0.2584178745746612,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8364003896713257,0.2537006437778473,0.2406108826398849,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7691817283630371,0.1962974667549133,0.8855890035629272,285.0179443359375,284.95001220703125,297.0244445800781,292.2572631835937,297.02325439453125,297.4228210449219,285.0065002441406,1.0,0.433550477027893,1.0,1.0,0.0,1.0,-2.31601357460022,2.316009283065796,4.3149907469342e-06,1.7894909381866455,1.0,1.0,0.0,80.54817199707031,91.0,49017.69140625,0.0,1026.932373046875,1.0,280.6937561035156,283.7262268066406,295.3199462890625,298.52099609375,293.1499938964844,293.1499938964844,280.6499938964844,34029.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747693300247192,1.0,0.0,0.0,3.885565280914306,3.8855912685394287,1.0073994189951918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.70361328125,0.0,1795.6864013671875,1895.4371337890625,0.0,3167.543701171875,0.956818699836731,1.0,0.0,3.0,1.0,0.0
18176400,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8455344438552856,0.2885200977325439,0.2601641118526459,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8604028224945068,0.3047078549861908,0.2890961468219757,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9189606308937072,0.3676724731922149,0.2581647634506225,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8142097592353821,0.2556142508983612,0.2428967803716659,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7479261159896851,0.1977548748254776,0.8943281769752502,284.9705505371094,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4206237792969,284.97003173828125,1.0,0.4437107443809509,1.0,1.0,0.0,1.0,-2.334383010864258,2.334378719329834,4.38362394561409e-06,1.8037623167037964,0.996695041656494,0.996695041656494,0.0,90.57130432128906,94.0,49432.33984375,0.0,1086.3529052734375,1.0,280.6562194824219,283.6802673339844,295.3200988769531,298.5204772949219,293.1499938964844,293.1499938964844,280.3500061035156,34562.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817536234855652,1.0,0.0,0.0,3.909395694732666,3.9094221591949454,1.0197942401646287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.9853515625,0.0,1829.8453369140625,1895.4371337890625,0.0,3233.012451171875,0.9625021815299988,1.0,0.0,3.0,1.0,0.0
18176460,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8440306782722473,0.2900252044200897,0.2617283165454864,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8589614629745483,0.306491494178772,0.2909798920154571,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9146873950958252,0.3675068914890289,0.2580141425132751,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8130804896354675,0.2572862803936004,0.2446695268154144,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7468616962432861,0.1989806592464447,0.900708019733429,284.83819580078125,284.95001220703125,297.0760803222656,292.2545471191406,297.0748291015625,297.4178771972656,284.831787109375,1.0,0.4458908140659332,1.0,1.0,0.0,1.0,-2.348146438598633,2.348142147064209,4.435540631675394e-06,1.8145214319229128,0.8956352472305298,0.8956352472305298,0.0,92.27710723876952,94.0,50472.3359375,0.0,1108.240234375,1.0,280.3948669433594,283.52069091796875,295.3455810546875,298.6850891113281,293.1499938964844,293.1499938964844,280.3500061035156,38217.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923824429512024,1.0,0.0,0.0,3.869028806686402,3.8690552711486816,9.98842892840912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.564453125,0.0,1808.3612060546875,1895.4371337890625,0.0,3332.48095703125,0.953736126422882,1.0,0.0,3.0,1.0,0.0
18176520,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8424230217933655,0.2913871109485626,0.2629947364330292,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8574492931365967,0.308093398809433,0.2925757169723511,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9109041094779968,0.3675672113895416,0.2579672336578369,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8118308782577515,0.25876584649086,0.2461638301610946,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7456327080726624,0.1999948322772979,0.9058049321174622,284.8670959472656,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4128723144531,284.873046875,1.0,0.448518842458725,1.0,1.0,0.0,1.0,-2.3594486713409424,2.3594441413879395,4.478286882658722e-06,1.8232871294021609,0.8790473341941833,0.8790473341941833,0.0,93.85005950927734,97.0,50368.984375,0.0,1127.0826416015625,1.0,280.356689453125,283.560546875,295.3091125488281,298.5926208496094,293.1499938964844,293.1499938964844,280.6499938964844,40244.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963157534599304,1.0,0.0,0.0,3.751312732696533,3.751338481903076,9.389875117449265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.87158203125,0.0,1681.4737548828125,1895.4371337890625,0.0,3369.21826171875,0.9312335848808287,1.0,0.0,3.0,1.0,0.0
18176580,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8412319421768188,0.2932475805282593,0.2644536197185516,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8562449812889099,0.3100009560585022,0.294251412153244,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9079629182815552,0.3683667480945587,0.2582816779613495,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8108229041099548,0.2604778409004211,0.2476941347122192,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7445720434188843,0.2011517882347107,0.9108021855354308,285.0304870605469,284.95001220703125,297.1282653808594,292.25469970703125,297.12701416015625,297.4117736816406,285.03924560546875,1.0,0.4512622356414795,1.0,1.0,0.0,1.0,-2.371429443359375,2.371424913406372,4.523686129687121e-06,1.8324987888336184,0.9862654209136964,0.9862654209136964,0.0,95.37298583984376,97.0,49803.859375,0.0,1146.6552734375,1.0,280.60357666015625,283.730712890625,295.2328796386719,298.36993408203125,293.1499938964844,293.1499938964844,280.6499938964844,34640.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899556994438171,1.0,0.0,0.0,3.793468713760376,3.7934937477111816,9.60210059020028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.0732421875,0.0,1688.1439208984375,1895.4371337890625,0.0,3309.79296875,0.938516080379486,1.0,0.0,3.0,1.0,0.0
18176640,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.840721070766449,0.2953504621982574,0.2663169801235199,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8555968999862671,0.3120834529399872,0.2962079346179962,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.906005084514618,0.3695675432682037,0.2590467631816864,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8103172183036804,0.2623271644115448,0.2494447529315948,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7439383864402771,0.2024057358503341,0.9165081977844238,285.05718994140625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4135131835937,285.0584411621094,1.0,0.4542819261550903,1.0,1.0,0.0,1.0,-2.385893106460572,2.3858885765075684,4.578875632432755e-06,1.843653678894043,1.0,1.0,0.0,96.87486267089844,100.0,50090.4765625,0.0,1169.153564453125,1.0,280.6431884765625,283.7421875,295.2374267578125,298.4232177734375,293.1499938964844,293.1499938964844,280.3500061035156,33618.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878968358039856,1.0,0.0,0.0,3.861650943756104,3.861676692962648,9.95037225948181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.5654296875,0.0,1762.7869873046875,1895.4371337890625,0.0,3290.533447265625,0.9511521458625792,1.0,0.0,3.0,1.0,0.0
18176700,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8401268124580383,0.2970481812953949,0.2680949568748474,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8548991084098816,0.3138838112354278,0.2981080412864685,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.904137134552002,0.3704739809036255,0.2598398923873901,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8097497224807739,0.2639276087284088,0.251138687133789,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7432456016540527,0.2034547477960586,0.9219650626182556,284.9233093261719,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4120483398437,284.9130859375,1.0,0.4571729004383087,1.0,1.0,0.0,1.0,-2.3998589515686035,2.3998544216156006,4.632624495570781e-06,1.854493498802185,0.9507107138633728,0.9507107138633728,0.0,98.37987518310548,100.0,51347.51953125,0.0,1191.33251953125,1.0,280.3936462402344,283.5721435546875,295.303466796875,298.660400390625,293.1499938964844,293.1499938964844,280.3500061035156,35165.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959032893180847,1.0,0.0,0.0,3.878743171691896,3.878769397735596,1.0038651225841022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.7568359375,0.0,1796.2244873046875,1895.4371337890625,0.0,3365.36767578125,0.9549657702445984,1.0,0.0,3.0,1.0,0.0
18176760,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.838921308517456,0.2983864545822143,0.2694392502307892,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8536964058876038,0.315397709608078,0.2996732294559479,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.901772141456604,0.3710726797580719,0.2603547573089599,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8086736798286438,0.2652673423290252,0.2525359392166137,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7420936822891235,0.2042724341154098,0.9262384176254272,284.9075622558594,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4070739746094,284.9102478027344,1.0,0.4596741199493408,1.0,1.0,0.0,1.0,-2.4107890129089355,2.410784244537353,4.674916453950573e-06,1.8629766702651973,0.9250215291976928,0.9250215291976928,0.0,99.89144897460938,103.0,51433.53515625,0.0,1210.223388671875,1.0,280.3563537597656,283.56573486328125,295.30059814453125,298.6304626464844,293.1499938964844,293.1499938964844,280.04998779296875,37358.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001080989837646,1.0,0.0,0.0,3.8280789852142334,3.828104972839356,9.77811282609764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.17333984375,0.0,1751.1229248046875,1895.4371337890625,0.0,3404.59228515625,0.9460238814353944,1.0,0.0,3.0,1.0,0.0
18176820,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8375993967056274,0.2996379137039184,0.2706829011440277,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8523740172386169,0.3168142437934875,0.3011297881603241,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8993352055549622,0.3716009557247162,0.2608115971088409,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.8074480891227722,0.2665079832077026,0.2538244724273681,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7407966256141663,0.2049875110387802,0.929987370967865,284.8092041015625,284.95001220703125,297.23291015625,292.2628173828125,297.231689453125,297.401611328125,284.8088684082031,1.0,0.4620406031608581,1.0,1.0,0.0,1.0,-2.42063570022583,2.420630931854248,4.713134330813773e-06,1.870590686798096,0.8305976390838623,0.8305976390838623,0.0,101.3991928100586,103.0,52144.3515625,0.0,1227.9779052734375,1.0,280.0973815917969,283.4482421875,295.3266296386719,298.7751159667969,293.1499938964844,293.1499938964844,280.04998779296875,42025.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078028202056884,1.0,0.0,0.0,3.718297958374024,3.7183237075805664,9.225324788530996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.3154296875,0.0,1656.4195556640625,1895.4371337890625,0.0,3476.201904296875,0.9220046997070312,1.0,0.0,3.0,1.0,0.0
18176880,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8361609578132629,0.3009738028049469,0.2718250155448913,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8509336709976196,0.318257063627243,0.302478164434433,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8967984914779663,0.3722125291824341,0.2611975967884063,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.80607008934021,0.2677548825740814,0.2550059854984283,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7393604516983032,0.2056829631328582,0.9332283735275269,284.8814392089844,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.3967590332031,284.8869323730469,1.0,0.4642865657806396,1.0,1.0,0.0,1.0,-2.429403781890869,2.429399013519287,4.747239927382907e-06,1.8773378133773804,0.8424683809280396,0.8424683809280396,0.0,102.90444946289062,106.0,51985.1015625,0.0,1244.5731201171875,1.0,280.0577087402344,283.5226135253906,295.2953186035156,298.6742858886719,293.1499938964844,293.1499938964844,280.3500061035156,41384.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909144401550293,1.0,0.0,0.0,3.581620216369629,3.5816445350646973,8.559577509004157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.2109375,0.0,1497.945556640625,1895.4371337890625,0.0,3488.661376953125,0.8952817320823669,1.0,0.0,3.0,1.0,0.0
18176940,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8351991176605225,0.3028140068054199,0.2732763588428497,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8498736023902893,0.3200542628765106,0.3040370345115661,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8947560787200928,0.3733181655406952,0.2618174850940704,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8050434589385986,0.2692949771881103,0.2563543021678924,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7382196187973022,0.2066003829240799,0.9370103478431702,285.02935791015625,284.95001220703125,297.2854309082031,292.2705383300781,297.28424072265625,297.3966369628906,285.0358581542969,1.0,0.4667824208736419,1.0,1.0,0.0,1.0,-2.4399237632751465,2.4399187564849854,4.788239039044129e-06,1.88538670539856,0.9419264197349548,0.9419264197349548,0.0,104.39933776855467,106.0,51511.1015625,0.0,1263.3367919921875,1.0,280.2998046875,283.6744384765625,295.233154296875,298.46875,293.1499938964844,293.1499938964844,280.3500061035156,34550.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017504453659058,1.0,0.0,0.0,3.6387999057769775,3.6388235092163086,8.835062885736988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.71142578125,0.0,1509.933837890625,1895.4371337890625,0.0,3419.89599609375,0.903997004032135,1.0,0.0,3.0,1.0,0.0
18177000,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.834778368473053,0.3048112094402313,0.2750827372074127,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8492791056632996,0.3219946920871734,0.3058750927448272,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8932883143424988,0.3746004998683929,0.2627148628234863,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8044800162315369,0.2709580361843109,0.2579368352890014,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7374770045280457,0.2076243311166763,0.9416704773902892,285.0384521484375,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3985290527344,285.0377502441406,1.0,0.469550758600235,1.0,1.0,0.0,1.0,-2.45287823677063,2.452873468399048,4.839086159336148e-06,1.895355463027954,0.9776565432548524,0.9776565432548524,0.0,105.89112854003906,94.0,51889.8828125,0.0,1285.183837890625,1.0,280.3420715332031,283.6690673828125,295.2484436035156,298.53790283203125,293.1499938964844,293.1499938964844,280.04998779296875,32684.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992137908935547,1.0,0.0,0.0,3.729248762130737,3.7292730808258057,9.279743835577392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.06005859375,0.0,1597.7913818359375,1895.4371337890625,0.0,3396.25439453125,0.9209357500076294,1.0,0.0,3.0,1.0,0.0
18177060,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8491383790969849,0.3063657879829407,0.2764730751514435,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8643130660057068,0.3236365914344787,0.3073450624942779,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9093579649925232,0.3754723668098449,0.2633092403411865,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8186959028244019,0.2723665237426758,0.2591642737388611,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.749680757522583,0.2084544003009796,0.944757044315338,284.8975524902344,284.95001220703125,297.338134765625,292.2805480957031,297.3369445800781,297.39666748046875,284.889892578125,1.0,0.4657086133956909,1.0,1.0,0.0,1.0,-2.462220907211304,2.4622161388397217,4.876143975707237e-06,1.9026576280593872,0.8924244046211243,0.8924244046211243,0.0,100.0524673461914,94.0,52987.046875,0.0,1272.05078125,1.0,280.09637451171875,283.50103759765625,295.3204040527344,298.7806396484375,293.1499938964844,293.1499938964844,280.04998779296875,36035.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067615866661072,1.0,0.0,0.0,3.731599807739258,3.731624603271485,9.291447895520832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.587890625,0.0,1626.1336669921875,1895.4371337890625,0.0,3466.526123046875,0.92158704996109,1.0,0.0,3.0,1.0,0.0
18177120,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.865367591381073,0.3076828420162201,0.2774629294872284,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8813834190368652,0.3250854313373565,0.3085106313228607,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9288687705993652,0.3761002719402313,0.2636041343212127,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8336161375045776,0.2736024856567383,0.2601284980773926,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7636118531227112,0.2091387957334518,0.9468541145324708,284.9060974121094,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39227294921875,284.909423828125,1.0,0.4621787965297699,1.0,1.0,0.0,1.0,-2.4688453674316406,2.4688403606414795,4.902381078863982e-06,1.9077694416046145,0.8789674043655396,0.8789674043655396,0.0,94.11103057861328,82.0,52946.59375,0.0,1255.093017578125,1.0,280.0573425292969,283.5177001953125,295.31982421875,298.7442321777344,293.1499938964844,293.1499938964844,280.3500061035156,38175.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101825952529908,1.0,0.0,0.0,3.654464721679688,3.654489278793335,8.911295594771218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.22802734375,0.0,1554.441162109375,1895.4371337890625,0.0,3498.29833984375,0.9080453515052797,1.0,0.0,3.0,1.0,0.0
18177180,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8847346305847168,0.3094505667686462,0.2785823941230774,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9013923406600952,0.3268384337425232,0.309749573469162,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9513913989067078,0.3771451711654663,0.2639828026294708,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8510591983795166,0.2750900685787201,0.2611465454101562,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7802111506462097,0.2100129574537277,0.9491000771522522,285.0455322265625,284.95001220703125,297.3910217285156,292.29266357421875,297.3898010253906,297.3919677734375,285.0517578125,1.0,0.4587621092796325,1.0,1.0,0.0,1.0,-2.476050853729248,2.476046085357666,4.930843715555966e-06,1.913246750831604,0.979250431060791,0.979250431060791,0.0,88.12863159179688,82.0,52407.21875,0.0,1238.567138671875,1.0,280.3016357421875,283.6653137207031,295.2669677734375,298.5545959472656,293.1499938964844,293.1499938964844,280.3500061035156,33472.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044211506843568,1.0,0.0,0.0,3.7140278816223145,3.714052200317383,9.204148341268592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.25390625,0.0,1586.330810546875,1895.4371337890625,0.0,3444.759765625,0.9196144342422484,1.0,0.0,3.0,1.0,0.0
18177240,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.908519983291626,0.311434268951416,0.2800750136375427,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9274308085441588,0.3287692070007324,0.3112713694572449,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.975544810295105,0.3784136176109314,0.2646391093730926,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8727408647537231,0.2767312228679657,0.2624029219150543,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8004250526428223,0.2110188901424408,0.9522404670715332,285.053466796875,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.39385986328125,285.0528259277344,1.0,0.4556418061256408,1.0,1.0,0.0,1.0,-2.485741138458252,2.48573637008667,4.969360816176049e-06,1.9206684827804563,1.0,1.0,0.0,82.12799072265625,70.0,52733.1484375,0.0,1224.8397216796875,1.0,280.3426513671875,283.6604919433594,295.2830505371094,298.6263732910156,293.1499938964844,293.1499938964844,280.04998779296875,32557.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029016494750975,1.0,0.0,0.0,3.799689054489136,3.7997138500213614,9.633616855353466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.0302734375,0.0,1679.355712890625,1895.4371337890625,0.0,3430.616943359375,0.9364344477653505,1.0,0.0,3.0,1.0,0.0
18177300,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9397271871566772,0.3129989206790924,0.2814617455005646,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9585282802581788,0.3304173648357391,0.312736839056015,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9985493421554564,0.3792969882488251,0.2651974856853485,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8992380499839783,0.2781299948692322,0.26361283659935,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8232643604278564,0.211843267083168,0.9552595615386964,284.9091796875,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3922424316406,284.8997802734375,1.0,0.4523665904998779,1.0,1.0,0.0,1.0,-2.4949188232421875,2.4949138164520264,5.0061494221154135e-06,1.927784085273743,0.93076753616333,0.93076753616333,0.0,76.13333129882812,70.0,53946.57421875,0.0,1210.4041748046875,1.0,280.0948486328125,283.48565673828125,295.35321044921875,298.8713684082031,293.1499938964844,293.1499938964844,280.04998779296875,35033.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109111428260804,1.0,0.0,0.0,3.8179733753204346,3.8179988861083984,9.726555845190887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.54541015625,0.0,1720.6324462890625,1895.4371337890625,0.0,3505.057373046875,0.9407891035079956,1.0,0.0,3.0,1.0,0.0
