time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177360,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9684500098228456,0.3141878247261047,0.2824499607086181,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9845853447914124,0.3317382037639618,0.3138975203037262,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.3814122080802917,0.2462317198514938,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9276968240737916,0.2792170643806457,0.2645539045333862,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8447881937026978,0.2123992294073104,0.9572895169258118,284.8659973144531,284.95001220703125,297.4707336425781,292.31451416015625,297.45965576171875,297.3879089355469,284.8544616699219,1.0,0.4450502395629883,0.895840048789978,0.895840048789978,0.2000000029802322,1.0,-2.4783377647399902,2.159073829650879,0.319263756275177,1.5976829528808594,0.8807462453842163,0.8807462453842163,0.0,70.23773193359375,88.0,52517.04296875,0.0,1164.403076171875,1.0,280.0567626953125,283.42401123046875,295.351318359375,298.8192749023437,293.1499938964844,293.1499938964844,280.3500061035156,38267.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145604968070984,1.0,0.0,0.0,3.747205972671509,3.7472312450408936,9.36932735839946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.93017578125,0.0,1661.4476318359375,1895.4371337890625,0.0,3538.877197265625,0.9278334975242616,1.0,0.0,3.0,1.0,0.0
18177420,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9306129813194276,0.315689206123352,0.2839100360870361,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9499201774597168,0.3332756459712982,0.3155215084552765,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9925114512443542,0.382742166519165,0.2677065730094909,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8915275931358337,0.2804778218269348,0.2659434080123901,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.816218376159668,0.213104248046875,0.9614866971969604,284.94354248046875,284.95001220703125,297.4974365234375,292.3227233886719,297.4602966308594,297.3847045898437,284.9445495605469,1.0,0.4580301344394684,0.7916800379753113,0.7916800379753113,0.4000000059604645,1.0,-2.514503002166748,1.6801066398620603,0.834396481513977,1.1113637685775757,0.9115630388259888,0.9115630388259888,0.0,78.7896957397461,88.0,49569.7109375,0.0,1242.1993408203125,1.0,280.3023986816406,283.5084228515625,295.2690734863281,298.4795227050781,293.1499938964844,293.1499938964844,280.3500061035156,37184.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904691517353058,1.0,0.0,0.0,3.696489572525024,3.696514368057251,9.117426884586166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.32373046875,0.0,1594.485107421875,1895.4371337890625,0.0,3447.275390625,0.9182857275009156,1.0,0.0,3.0,1.0,0.0
18177480,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8973797559738159,0.3172073066234588,0.2856369912624359,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9147340655326844,0.3348028361797333,0.3173401355743408,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9623687267303468,0.3827401399612427,0.2682164013385772,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8623617887496948,0.2816994488239288,0.2674819827079773,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7894060611724854,0.2137489914894104,0.966216504573822,284.8847045898437,284.95001220703125,297.5242004394531,292.33135986328125,297.4533386230469,297.3818054199219,284.88134765625,1.0,0.4660513699054718,0.6875200867652893,0.6875200867652893,0.6000000238418579,1.0,-2.526904582977295,1.2654457092285156,1.2614589929580688,0.6946336030960083,0.8612281084060669,0.8612281084060669,0.0,87.71266174316406,106.0,47408.83203125,0.0,1294.723876953125,1.0,280.342529296875,283.43475341796875,295.2434387207031,298.3651428222656,293.1499938964844,293.1499938964844,280.6499938964844,38604.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938806056976318,1.0,0.0,0.0,3.6661376953125,3.666162490844727,8.968315228230495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.46044921875,0.0,1570.7703857421875,1895.4371337890625,0.0,3346.479248046875,0.9095112681388856,1.0,0.0,3.0,1.0,0.0
18177540,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8730797171592712,0.3188115358352661,0.2872911393642425,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8890683650970459,0.3363869190216064,0.3190963566303253,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9325831532478333,0.3830801844596863,0.2685520946979522,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8401702642440796,0.2829517126083374,0.2689470946788788,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7677990794181824,0.2143993824720382,0.9705823659896852,284.9976806640625,284.95001220703125,297.551025390625,292.34039306640625,297.45172119140625,297.3797912597656,285.0022277832031,1.0,0.4737549126148224,0.5833600759506226,0.5833600759506226,0.800000011920929,1.0,-2.5383942127227783,1.065398931503296,1.4729951620101929,0.4922002553939819,0.930899739265442,0.930899739265442,0.0,96.69657135009766,106.0,45549.328125,0.0,1347.8414306640625,1.0,280.5985717773437,283.5638122558594,295.190673828125,298.0912780761719,293.1499938964844,293.1499938964844,280.6499938964844,35403.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755594491958618,1.0,0.0,0.0,3.6622564792633057,3.662280559539795,8.949335779107059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.72705078125,0.0,1542.3712158203125,1895.4371337890625,0.0,3174.95263671875,0.9095274806022644,1.0,0.0,3.0,1.0,0.0
18177600,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8540402054786682,0.320549875497818,0.2891633212566376,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8690729141235352,0.3380815088748932,0.3210185468196869,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9077065587043762,0.3837442100048065,0.2691932320594787,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8227770328521729,0.2842891216278076,0.2705401182174682,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7508367896080017,0.2151112705469131,0.9753624796867372,284.9858703613281,284.95001220703125,297.57794189453125,292.3498229980469,297.4498291015625,297.3795166015625,284.9827575683594,1.0,0.4819203913211822,0.4792000949382782,0.4792000949382782,1.0,1.0,-2.551378011703491,0.9000954031944275,1.6512824296951294,0.3241042792797088,0.9388792514801024,0.9388792514801024,0.0,105.682861328125,124.0,44973.734375,0.0,1403.9173583984375,1.0,280.64190673828125,283.5364685058594,295.21795654296875,298.1109619140625,293.1499938964844,293.1499938964844,280.3500061035156,34272.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862825334072113,1.0,0.0,0.0,3.7190003395080566,3.719024896621704,9.228810995409732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.18896484375,0.0,1598.1317138671875,1895.4371337890625,0.0,3055.50537109375,0.9194169044494628,1.0,0.0,3.0,1.0,0.0
18177660,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8383956551551819,0.3218244910240173,0.29085773229599,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8525669574737549,0.3394521474838257,0.322821170091629,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8886173963546753,0.3840908706188202,0.2698157429695129,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8075535297393799,0.2853420674800873,0.272024005651474,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7369425892829895,0.215595856308937,0.9797236323356628,284.8553771972656,284.95001220703125,297.6049194335937,292.359619140625,297.457275390625,297.3754577636719,284.8533020019531,1.0,0.4899714291095733,0.4954586327075958,0.4954586327075958,1.0,1.0,-2.563356637954712,0.9192394614219666,1.64411723613739,0.3405223190784454,0.8418909311294556,0.8418909311294556,0.0,114.67835998535156,124.0,45726.46875,0.0,1458.698486328125,1.0,280.3973083496094,283.3946228027344,295.31103515625,298.3206481933594,293.1499938964844,293.1499938964844,280.3500061035156,39395.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862291693687439,1.0,0.0,0.0,3.6502764225006095,3.650301218032837,8.890881417755736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.58837890625,0.0,1558.8841552734375,1895.4371337890625,0.0,3050.5,0.9052475094795228,1.0,0.0,3.0,1.0,0.0
18177720,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8248137831687927,0.323009043931961,0.292217880487442,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8384602665901184,0.3407285809516907,0.3243612945079803,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8720035552978516,0.3843949139118194,0.2702483534812927,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7931708693504333,0.286297470331192,0.2732719779014587,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7248477339744568,0.2159814536571502,0.9831485152244568,284.8997497558594,284.95001220703125,297.6319885253906,292.3697814941406,297.466552734375,297.370361328125,284.90380859375,1.0,0.4974222779273987,0.5117171406745911,0.5117171406745911,1.0,1.0,-2.572977066040039,0.9502351880073548,1.6227418184280396,0.3692874014377594,0.8457571864128113,0.8457571864128113,0.0,123.68873596191406,112.0,45776.046875,0.0,1510.82666015625,1.0,280.3578796386719,283.4418029785156,295.3368530273437,298.3028869628906,293.1499938964844,293.1499938964844,280.6499938964844,39833.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601253628730774,1.0,0.0,0.0,3.5435588359832764,3.5435824394226074,8.378621600968472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.27734375,0.0,1445.7845458984375,1895.4371337890625,0.0,3030.1806640625,0.8852005004882812,1.0,0.0,3.0,1.0,0.0
18177780,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8355346918106079,0.3246864378452301,0.2932516634464264,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8495591282844543,0.3423421084880829,0.3254671990871429,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8835254311561584,0.385190486907959,0.2704395353794098,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8043537139892578,0.2875317931175232,0.2740514576435089,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7336238622665405,0.2165757268667221,0.984156370162964,285.03759765625,284.95001220703125,297.6591491699219,292.3802490234375,297.4791259765625,297.3698425292969,285.0433044433594,1.0,0.4931766390800476,0.5279756188392639,0.5279756188392639,1.0,1.0,-2.577931880950928,0.9773809313774108,1.6005511283874512,0.3953033983707428,0.9430102705955504,0.9430102705955504,0.0,117.97270965576172,112.0,45287.06640625,0.0,1492.267333984375,1.0,280.5989685058594,283.5896301269531,295.3072204589844,298.1469116210937,293.1499938964844,293.1499938964844,280.6499938964844,33818.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506419658660889,1.0,0.0,0.0,3.607595682144165,3.607618808746338,8.684183967488934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.89697265625,0.0,1470.3719482421875,1895.4371337890625,0.0,2941.28369140625,0.896277129650116,1.0,0.0,3.0,1.0,0.0
18177840,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8482766151428223,0.3265974819660187,0.2946788370609283,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8627874851226807,0.3441571593284607,0.3268762230873108,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8972162008285522,0.3862578272819519,0.2709450721740722,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8168112635612488,0.2889471352100372,0.2750895917415619,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7439776659011841,0.2173338681459427,0.9861504435539246,285.04559326171875,284.95001220703125,297.6863708496094,292.3910522460937,297.4936218261719,297.3719482421875,285.0446472167969,1.0,0.4894288778305053,0.5442341566085815,0.5442341566085815,1.0,1.0,-2.585584878921509,1.0037972927093506,1.5817877054214478,0.4198642373085022,0.9805828928947448,0.9805828928947448,0.0,112.08483123779295,100.0,45665.609375,0.0,1476.4852294921875,1.0,280.641845703125,283.588623046875,295.344970703125,298.24188232421875,293.1499938964844,293.1499938964844,280.3500061035156,32140.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470379114151001,1.0,0.0,0.0,3.705538034439087,3.705561876296997,9.162117748928722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.33349609375,0.0,1566.5255126953125,1895.4371337890625,0.0,2907.53515625,0.9152027368545532,1.0,0.0,3.0,1.0,0.0
18177900,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8628202080726624,0.3280763626098633,0.2959988415241241,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.877923846244812,0.3456915318965912,0.3282371461391449,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.913094699382782,0.386957585811615,0.2714065909385681,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8299983143806458,0.2901288866996765,0.2760940194129944,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7558985352516174,0.2179290056228637,0.9881172776222228,284.9040832519531,284.95001220703125,297.71368408203125,292.40216064453125,297.5061340332031,297.3704833984375,284.896484375,1.0,0.4863250255584717,0.5604926943778992,0.5604926943778992,1.0,1.0,-2.592936754226685,1.0281935930252075,1.5647430419921875,0.4425702095031738,0.8970154523849487,0.8970154523849487,0.0,106.1141128540039,100.0,46869.34765625,0.0,1459.8350830078125,1.0,280.3968200683594,283.42236328125,295.4400939941406,298.510009765625,293.1499938964844,293.1499938964844,280.3500061035156,35464.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552755117416382,1.0,0.0,0.0,3.717346668243408,3.717371225357056,9.220605647897172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.9765625,0.0,1605.314453125,1895.4371337890625,0.0,2984.704833984375,0.918081521987915,1.0,0.0,3.0,1.0,0.0
18177960,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.878901481628418,0.3292855024337768,0.2969063818454742,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8946257829666138,0.3470129668712616,0.3292922377586365,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9318223595619202,0.3873884379863739,0.271575391292572,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.844333827495575,0.2911209762096405,0.2768369019031524,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7692556381225586,0.218370258808136,0.9891499876976012,284.90045166015625,284.95001220703125,297.7410888671875,292.4135437011719,297.5145568847656,297.36627197265625,284.9026184082031,1.0,0.4827267527580261,0.5588275194168091,0.5588275194168091,1.0,1.0,-2.5976338386535645,1.0296367406845093,1.5679969787597656,0.4429270625114441,0.8758631348609924,0.8758631348609924,0.0,100.1355209350586,88.0,46822.08984375,0.0,1439.620849609375,1.0,280.3574523925781,283.4263610839844,295.45361328125,298.4984741210937,293.1499938964844,293.1499938964844,280.6499938964844,38012.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598770499229431,1.0,0.0,0.0,3.644315481185913,3.644339799880981,8.861866831466614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.21923828125,0.0,1541.8909912109375,1895.4371337890625,0.0,3027.85205078125,0.9054070115089417,1.0,0.0,3.0,1.0,0.0
18178020,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8976494669914246,0.3309482634067535,0.2979272305965423,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9144251346588136,0.3486435413360595,0.3304110467433929,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.952900767326355,0.3882287442684173,0.2718121707439422,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8612120151519775,0.2923677265644073,0.2776248157024383,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7849209904670715,0.2190016061067581,0.990305721759796,285.0352783203125,284.95001220703125,297.7685852050781,292.4252014160156,297.525146484375,297.3661193847656,285.04107666015625,1.0,0.4792365431785583,0.5571624040603638,0.5571624040603638,1.0,1.0,-2.6028201580047607,1.0298560857772827,1.572964072227478,0.4418599903583526,0.9703337550163268,0.9703337550163268,0.0,94.13948822021484,88.0,46134.734375,0.0,1419.9071044921875,1.0,280.6012878417969,283.57427978515625,295.4004211425781,298.3099670410156,293.1499938964844,293.1499938964844,280.6499938964844,33613.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539880514144897,1.0,0.0,0.0,3.696885347366333,3.6969094276428223,9.119378887589846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.40966796875,0.0,1567.8714599609375,1895.4371337890625,0.0,2972.63671875,0.9158453345298768,1.0,0.0,3.0,1.0,0.0
18178080,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9214746952056884,0.3328441083431244,0.2993378937244415,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9400160312652588,0.3504724502563476,0.331830620765686,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9754007458686828,0.3893200159072876,0.2723385393619537,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8819587826728821,0.2937863171100616,0.2786659896373749,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8037654757499695,0.2197796702384948,0.9924046993255616,285.04278564453125,284.95001220703125,297.79620361328125,292.43707275390625,297.5372619628906,297.3685607910156,285.0415954589844,1.0,0.4760659635066986,0.5554972887039185,0.5554972887039185,1.0,1.0,-2.610623598098755,1.0312007665634155,1.579422950744629,0.4413515925407409,1.0,1.0,0.0,88.13325500488281,76.0,46376.8828125,0.0,1403.5023193359375,1.0,280.6425476074219,283.5718078613281,295.4173278808594,298.3745422363281,293.1499938964844,293.1499938964844,280.3500061035156,32386.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518791198730469,1.0,0.0,0.0,3.7859368324279785,3.785961389541626,9.564008678353275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.7763671875,0.0,1661.681640625,1895.4371337890625,0.0,2952.8740234375,0.9333391189575196,1.0,0.0,3.0,1.0,0.0
18178140,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9507317543029784,0.3342846035957336,0.3006341457366943,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9678937196731568,0.3520013988018036,0.3331954479217529,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.996961236000061,0.3900151550769806,0.2728067636489868,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.906846046447754,0.2949512898921966,0.2796638011932373,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8246133327484131,0.220373198390007,0.9944102168083192,284.8961486816406,284.95001220703125,297.8238830566406,292.4491882324219,297.5469970703125,297.3670959472656,284.88775634765625,1.0,0.4727778732776642,0.5538321733474731,0.5538321733474731,1.0,1.0,-2.6179966926574707,1.032314419746399,1.5856822729110718,0.4407940804958343,0.9167550802230836,0.9167550802230836,0.0,82.13512420654297,76.0,47499.26171875,0.0,1386.4599609375,1.0,280.3951416015625,283.3988037109375,295.4967956542969,298.6180725097656,293.1499938964844,293.1499938964844,280.3500061035156,35456.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602111339569092,1.0,0.0,0.0,3.796135902404785,3.79616117477417,9.615608860258362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.5546875,0.0,1697.6827392578125,1895.4371337890625,0.0,3030.985107421875,0.9359298944473268,1.0,0.0,3.0,1.0,0.0
18178200,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.976969599723816,0.3353612422943115,0.3015004694461822,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9913501739501952,0.3532313406467438,0.334241509437561,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.3916769921779632,0.2556949257850647,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.935088872909546,0.2958424687385559,0.2803873717784881,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.845150887966156,0.2207314372062683,0.9954215288162231,284.8750915527344,284.95001220703125,297.8517150878906,292.46148681640625,297.5550842285156,297.3632202148437,284.8753662109375,1.0,0.4658931493759155,0.5521669983863831,0.5521669983863831,1.0,1.0,-2.601870059967041,1.022989273071289,1.5788809061050415,0.4355969130992889,0.878896176815033,0.878896176815033,0.0,76.23023223876953,94.0,47144.921875,0.0,1339.22998046875,1.0,280.3569030761719,283.3897705078125,295.5007019042969,298.582763671875,293.1499938964844,293.1499938964844,280.6499938964844,38617.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641647100448608,1.0,0.0,0.0,3.714266061782837,3.7142913341522217,9.20532954751252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.9716796875,0.0,1625.7779541015625,1895.4371337890625,0.0,3068.069580078125,0.9210153222084044,1.0,0.0,3.0,1.0,0.0
18178260,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9437385201454164,0.3370073437690735,0.302958995103836,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9615208506584167,0.3548837006092071,0.3358618915081024,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9919576048851012,0.3930499255657196,0.2748636901378631,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9004249572753906,0.2970950007438659,0.2816674709320068,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8187319040298462,0.2213782966136932,0.9989908933639526,285.0395812988281,284.95001220703125,297.8796081542969,292.4739685058594,297.56610107421875,297.3629455566406,285.0471496582031,1.0,0.4783920645713806,0.5517246723175049,0.5517246723175049,1.0,1.0,-2.634366750717163,1.0367090702056885,1.5976576805114746,0.4412177801132202,0.9880054593086244,0.9880054593086244,0.0,84.79901123046875,94.0,46692.22265625,0.0,1420.0216064453125,1.0,280.60260009765625,283.5659484863281,295.4415588378906,298.37921142578125,293.1499938964844,293.1499938964844,280.6499938964844,33940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570831418037415,1.0,0.0,0.0,3.752719640731812,3.752744436264038,9.396920290782872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.38671875,0.0,1634.637451171875,1895.4371337890625,0.0,3001.651611328125,0.9289986491203308,1.0,0.0,3.0,1.0,0.0
18178320,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.911346435546875,0.3388416767120361,0.3048882782459259,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9294148683547974,0.356686919927597,0.3378586173057556,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9642035365104676,0.3935214281082153,0.2755806148052215,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8727464079856873,0.2984601855278015,0.2832637727260589,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7939061522483826,0.222093403339386,1.0037147998809814,285.0582275390625,284.95001220703125,297.9076538085937,292.48663330078125,297.5781555175781,297.3646240234375,285.0587158203125,1.0,0.4863774180412292,0.5512822866439819,0.5512822866439819,1.0,1.0,-2.6475372314453125,1.0419249534606934,1.6056121587753296,0.4434088468551636,1.0,1.0,0.0,93.7188949584961,112.0,46976.984375,0.0,1477.88134765625,1.0,280.6429138183594,283.5732421875,295.4621887207031,298.45220947265625,293.1499938964844,293.1499938964844,280.3500061035156,33082.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546358346939087,1.0,0.0,0.0,3.83075475692749,3.830780029296875,9.791788215807171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.72900390625,0.0,1720.8067626953125,1895.4371337890625,0.0,2978.708251953125,0.9437950253486632,1.0,0.0,3.0,1.0,0.0
18178380,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8874320983886719,0.3401746749877929,0.3066643178462982,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9030541181564332,0.3581570982933044,0.3397685289382934,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9363778233528136,0.3937794864177704,0.2761256694793701,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8509200215339661,0.299537181854248,0.2847799062728882,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7731424570083618,0.222583457827568,1.0081225633621216,284.9198303222656,284.95001220703125,297.935791015625,292.4994201660156,297.5877685546875,297.3622436523437,284.9109191894531,1.0,0.4941544532775879,0.550839900970459,0.550839900970459,1.0,1.0,-2.6597442626953125,1.0467036962509155,1.6130406856536863,0.4454379677772522,0.9458780884742736,0.9458780884742736,0.0,102.69611358642578,112.0,48258.59765625,0.0,1535.223388671875,1.0,280.39422607421875,283.40338134765625,295.5452575683594,298.7064514160156,293.1499938964844,293.1499938964844,280.3500061035156,34916.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629294037818909,1.0,0.0,0.0,3.851691722869873,3.851717710494995,9.899114274958265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.0205078125,0.0,1760.796875,1895.4371337890625,0.0,3056.48193359375,0.9486024379730223,1.0,0.0,3.0,1.0,0.0
18178440,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8674129247665405,0.3411193490028381,0.3079437017440796,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8825455904006958,0.3593206405639648,0.3413043320178985,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9112961292266846,0.3937998414039612,0.2764332890510559,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8329802751541138,0.3003363311290741,0.285968154668808,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.755789577960968,0.2228350788354873,1.0112766027450562,284.9020690917969,284.95001220703125,297.96405029296875,292.5123291015625,297.5951843261719,297.3561706542969,284.9039306640625,1.0,0.5014441609382629,0.550397515296936,0.550397515296936,1.0,1.0,-2.668718814849853,1.0500577688217163,1.6186611652374268,0.4467588067054748,0.9177072644233704,0.9177072644233704,0.0,111.69989013671876,130.0,48319.16796875,0.0,1588.6427001953125,1.0,280.3565368652344,283.3932800292969,295.55499267578125,298.6922912597656,293.1499938964844,293.1499938964844,280.04998779296875,37298.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674631714820862,1.0,0.0,0.0,3.801063060760498,3.801088809967041,9.64058699537418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.38720703125,0.0,1717.934814453125,1895.4371337890625,0.0,3099.012939453125,0.9398314952850342,1.0,0.0,3.0,1.0,0.0
18178500,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8507554531097412,0.3419670164585113,0.3091160356998443,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8652533292770386,0.3603819012641907,0.3427276015281677,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.891791820526123,0.3937947452068329,0.2767243981361389,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8177874684333801,0.3010321855545044,0.2870439887046814,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.7414104342460632,0.2229830175638198,1.013903021812439,284.804443359375,284.95001220703125,297.9924011230469,292.5253601074219,297.60235595703125,297.34967041015625,284.8050537109375,1.0,0.5085335969924927,0.5499551296234131,0.5499551296234131,1.0,1.0,-2.6766388416290283,1.0529481172561646,1.6236906051635742,0.4478204250335693,0.8212382793426514,0.8212382793426514,0.0,120.70647430419922,130.0,48983.328125,0.0,1640.91748046875,1.0,280.0981750488281,283.2792053222656,295.59185791015625,298.8448791503906,293.1499938964844,293.1499938964844,280.04998779296875,42483.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754809498786926,1.0,0.0,0.0,3.678941249847412,3.678966760635376,9.031065815179318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.337890625,0.0,1614.50146484375,1895.4371337890625,0.0,3174.216552734375,0.9135316610336304,1.0,0.0,3.0,1.0,0.0
18178560,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.83668053150177,0.3429329395294189,0.3101908564567566,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.850584864616394,0.3614976704120636,0.3440485894680023,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8751903772354126,0.3939294815063476,0.2769794464111328,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8037844896316528,0.3017575442790985,0.2880177795886993,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7291420102119446,0.2231287211179733,1.016051173210144,284.87353515625,284.95001220703125,298.0209045410156,292.5384826660156,297.6101379394531,297.34423828125,284.8779296875,1.0,0.5154510140419006,0.5490933656692505,0.5490933656692505,1.0,1.0,-2.683574676513672,1.054876446723938,1.6286981105804443,0.4481036365032196,0.829534113407135,0.829534113407135,0.0,129.71255493164062,133.0,48737.859375,0.0,1692.0667724609375,1.0,280.0580139160156,283.3482971191406,295.567626953125,298.7507019042969,293.1499938964844,293.1499938964844,280.3500061035156,41828.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767421245574951,1.0,0.0,0.0,3.5356369018554688,3.535660743713379,8.341201009898214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.419921875,0.0,1451.8597412109375,1895.4371337890625,0.0,3186.0419921875,0.8853330612182617,1.0,0.0,3.0,1.0,0.0
18178620,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8354012370109558,0.3444499671459198,0.3113381266593933,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8492504954338074,0.3630121648311615,0.3453270196914673,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8729888200759888,0.3946116268634796,0.277291864156723,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8022657036781311,0.3028155267238617,0.288900226354599,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7275277972221375,0.2235238254070282,1.0174707174301147,285.01385498046875,284.95001220703125,298.0495300292969,292.5516357421875,297.6211853027344,297.34423828125,285.0185546875,1.0,0.5166824460029602,0.5482316017150879,0.5482316017150879,1.0,1.0,-2.689630508422852,1.056372046470642,1.6332584619522097,0.4481554329395294,0.9205881357192992,0.9205881357192992,0.0,131.3541717529297,133.0,48102.30859375,0.0,1708.4105224609375,1.0,280.2985534667969,283.4967956542969,295.5083312988281,298.5428466796875,293.1499938964844,293.1499938964844,280.3500061035156,34942.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684622645378113,1.0,0.0,0.0,3.5849363803863525,3.5849595069885254,8.575435685997945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.0009765625,0.0,1454.20654296875,1895.4371337890625,0.0,3108.3857421875,0.8922309875488281,1.0,0.0,3.0,1.0,0.0
18178680,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8347885012626648,0.3461353778839111,0.3128701746463775,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8485265970230103,0.3646970093250274,0.3469203412532806,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.871519148349762,0.3955202996730804,0.2779182493686676,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8013644814491272,0.304027259349823,0.2900514304637909,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7264347672462463,0.2240589410066604,1.019903540611267,285.01873779296875,284.95001220703125,298.0782775878906,292.5648803710937,297.63360595703125,297.3464050292969,285.0180358886719,1.0,0.5188341736793518,0.5473698377609253,0.5473698377609253,1.0,1.0,-2.6984434127807617,1.059067726135254,1.6393755674362185,0.4487645328044891,0.9472655057907104,0.9472655057907104,0.0,132.89047241210938,121.0,48345.3203125,0.0,1728.392333984375,1.0,280.3416442871094,283.4944763183594,295.5282897949219,298.6054992675781,293.1499938964844,293.1499938964844,280.04998779296875,33176.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647298216819763,1.0,0.0,0.0,3.6660099029541016,3.6660335063934326,8.967689382188837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.35400390625,0.0,1529.8311767578125,1895.4371337890625,0.0,3073.37109375,0.9070164561271667,1.0,0.0,3.0,1.0,0.0
18178740,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8454105257987976,0.3473572134971618,0.3139767646789551,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8596705198287964,0.3660795092582702,0.348152756690979,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8827720284461975,0.3960478007793426,0.2782672345638275,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8120436072349548,0.3049884438514709,0.2908606231212616,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7348923683166504,0.2244206964969635,1.0208709239959717,284.8845520019531,284.95001220703125,298.107177734375,292.5780944824219,297.6435241699219,297.3445739746094,284.8793334960937,1.0,0.5149031281471252,0.5465080142021179,0.5465080142021179,1.0,1.0,-2.703818321228028,1.0602293014526367,1.6435890197753906,0.4487572014331817,0.860231876373291,0.860231876373291,0.0,127.05574798583984,121.0,49299.76171875,0.0,1709.4185791015625,1.0,280.0979919433594,283.33917236328125,295.60968017578125,298.8451538085937,293.1499938964844,293.1499938964844,280.04998779296875,37216.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714956641197205,1.0,0.0,0.0,3.645143508911133,3.645167827606201,8.865894756127091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.2724609375,0.0,1536.8629150390625,1895.4371337890625,0.0,3136.84033203125,0.9027501344680786,1.0,0.0,3.0,1.0,0.0
18178800,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.856914222240448,0.348394900560379,0.3146908581256866,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8718624114990234,0.3673106133937835,0.3490928411483764,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8949078917503357,0.3963856697082519,0.2783441543579101,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8227902054786682,0.3058152794837951,0.2914218306541443,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7440401911735535,0.2246779352426529,1.020977020263672,284.9029846191406,284.95001220703125,298.1361999511719,292.5913391113281,297.6522827148437,297.3406677246094,284.9056091308594,1.0,0.5113363862037659,0.5456462502479553,0.5456462502479553,1.0,1.0,-2.70670223236084,1.0603045225143433,1.6463977098464966,0.4481260180473327,0.8514789938926697,0.8514789938926697,0.0,121.11346435546876,109.0,49133.98046875,0.0,1686.2357177734375,1.0,280.0579833984375,283.363037109375,295.6166687011719,298.8102111816406,293.1499938964844,293.1499938964844,280.3500061035156,38983.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87412029504776,1.0,0.0,0.0,3.550699234008789,3.55072283744812,8.412421834691486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.77099609375,0.0,1447.1861572265625,1895.4371337890625,0.0,3161.457275390625,0.8857192397117615,1.0,0.0,3.0,1.0,0.0
18178860,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8701887130737305,0.3499197959899902,0.3155832290649414,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8857520818710327,0.368883728981018,0.3501495122909546,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9088040590286256,0.3971549570560455,0.278531551361084,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8345820307731628,0.3069265186786651,0.2920749485492706,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7545600533485413,0.2251514643430709,1.0213966369628906,285.03131103515625,284.95001220703125,298.16534423828125,292.6045837402344,297.6639404296875,297.3413391113281,285.0355224609375,1.0,0.5078824162483215,0.5449958443641663,0.5449958443641663,1.0,1.0,-2.7105536460876465,1.0610811710357666,1.6494723558425903,0.4478939175605774,0.9420529007911682,0.9420529007911682,0.0,115.13043212890624,109.0,48493.28125,0.0,1664.2210693359375,1.0,280.2991027832031,283.5021057128906,295.5682983398437,298.6225280761719,293.1499938964844,293.1499938964844,280.3500061035156,33738.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671999573707581,1.0,0.0,0.0,3.609232902526856,3.609256267547608,8.692068149684928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.31982421875,0.0,1471.550537109375,1895.4371337890625,0.0,3096.543701171875,0.8963991403579712,1.0,0.0,3.0,1.0,0.0
18178920,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8858484625816345,0.3516231775283813,0.3168475031852722,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.901833474636078,0.3706235587596893,0.3515018224716186,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9264033436775208,0.3981256484985351,0.2789918482303619,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8483218550682068,0.3081850409507751,0.2929787337779999,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7670688033103943,0.22575643658638,1.0227630138397217,285.0304260253906,284.95001220703125,298.1946716308594,292.6177673339844,297.6769104003906,297.3441162109375,285.0290222167969,1.0,0.5047198534011841,0.5443454384803772,0.5443454384803772,1.0,1.0,-2.7169766426086426,1.0629897117614746,1.653986930847168,0.4482513070106506,0.9698954224586488,0.9698954224586488,0.0,109.12980651855467,97.0,48746.94140625,0.0,1645.7786865234375,1.0,280.34185791015625,283.49420166015625,295.5902099609375,298.6920166015625,293.1499938964844,293.1499938964844,280.04998779296875,32442.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645077347755432,1.0,0.0,0.0,3.698231458663941,3.6982553005218506,9.126020472649544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.42919921875,0.0,1560.5245361328125,1895.4371337890625,0.0,3071.28759765625,0.9136762619018556,1.0,0.0,3.0,1.0,0.0
18178980,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9033832550048828,0.3528443276882171,0.3179591596126556,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9210988283157348,0.3720439970493316,0.3527738749980926,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.946196436882019,0.3986859023571014,0.2793709337711334,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8641106486320496,0.309175968170166,0.2938197553157806,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7814126014709473,0.2261722534894943,1.0239872932434082,284.88824462890625,284.95001220703125,298.22412109375,292.6308898925781,297.687255859375,297.3425598144531,284.88201904296875,1.0,0.5014123320579529,0.5436950325965881,0.5436950325965881,1.0,1.0,-2.722783327102661,1.064611792564392,1.6581716537475586,0.4485482573509216,0.8801203966140747,0.8801203966140747,0.0,103.1343765258789,97.0,49786.99609375,0.0,1626.373291015625,1.0,280.0971374511719,283.3298645019531,295.67041015625,298.9356689453125,293.1499938964844,293.1499938964844,280.04998779296875,36297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720292448997498,1.0,0.0,0.0,3.692934989929199,3.692959547042847,9.099899784814624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.7548828125,0.0,1583.7161865234375,1895.4371337890625,0.0,3141.844970703125,0.9129566550254822,1.0,0.0,3.0,1.0,0.0
18179040,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9242904782295228,0.353831797838211,0.3186467885971069,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9433284997940063,0.3732717037200928,0.353726863861084,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9663529992103576,0.399003118276596,0.279449850320816,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8820254802703857,0.3099915981292724,0.2943867146968841,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7974297404289246,0.2264434397220611,1.0242334604263306,284.8970031738281,284.95001220703125,298.2536926269531,292.6439514160156,297.6960754394531,297.33843994140625,284.89959716796875,1.0,0.4977538287639618,0.5430445671081543,0.5430445671081543,1.0,1.0,-2.725829601287842,1.0650266408920288,1.6608028411865234,0.4482336938381195,0.8641828298568726,0.8641828298568726,0.0,97.14445495605467,85.0,49645.90625,0.0,1602.9400634765625,1.0,280.0576171875,283.34521484375,295.6760559082031,298.902587890625,293.1499938964844,293.1499938964844,280.3500061035156,38586.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752813339233398,1.0,0.0,0.0,3.606568336486816,3.6065924167633057,8.679238021613855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.8310546875,0.0,1504.5064697265625,1895.4371337890625,0.0,3172.344970703125,0.8976059556007385,1.0,0.0,3.0,1.0,0.0
18179100,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.949402391910553,0.3553184866905212,0.3194950819015503,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9672901034355164,0.3748442232608795,0.3547778129577636,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9866428971290588,0.3997516930103302,0.2796196341514587,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9032732248306274,0.3110883235931396,0.2950243353843689,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8156914114952087,0.2269183248281479,1.0246747732162476,285.0289001464844,284.95001220703125,298.283447265625,292.6568908691406,297.7078552246094,297.3389892578125,285.033447265625,1.0,0.4942435026168823,0.5423941612243652,0.5423941612243652,1.0,1.0,-2.729607343673706,1.0657665729522705,1.663840651512146,0.4479885995388031,0.9556742906570436,0.9556742906570436,0.0,91.14322662353516,85.0,48966.91015625,0.0,1580.4500732421875,1.0,280.3004150390625,283.4888000488281,295.62530517578125,298.71051025390625,293.1499938964844,293.1499938964844,280.3500061035156,33766.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687188029289246,1.0,0.0,0.0,3.6606192588806152,3.6606428623199454,8.941335636336589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.896484375,0.0,1528.25244140625,1895.4371337890625,0.0,3110.792236328125,0.9078432321548462,1.0,0.0,3.0,1.0,0.0
18179160,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9753917455673218,0.3569870889186859,0.3207464218139648,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9903994202613832,0.3765789568424225,0.3561473488807678,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.4009118974208832,0.2734458744525909,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9303191304206848,0.3123227059841156,0.2959293723106384,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8354102373123169,0.2275067567825317,1.0260967016220093,285.0291442871094,284.95001220703125,298.3133544921875,292.6697082519531,297.7210693359375,297.3420715332031,285.0261535644531,1.0,0.4898198246955871,0.5417505502700806,0.5417505502700806,1.0,1.0,-2.728243350982666,1.0642061233520508,1.6640372276306152,0.4471310675144195,0.9840031862258912,0.9840031862258912,0.0,85.17459106445312,103.0,49137.4765625,0.0,1550.6829833984375,1.0,280.3422546386719,283.4808349609375,295.64501953125,298.7769775390625,293.1499938964844,293.1499938964844,280.04998779296875,32534.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866222620010376,1.0,0.0,0.0,3.7464852333068848,3.746509552001953,9.365724054077872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.7802734375,0.0,1616.569580078125,1895.4371337890625,0.0,3087.375,0.9246119856834412,1.0,0.0,3.0,1.0,0.0
