time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179220,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9442405104637146,0.3581750988960266,0.3223621547222137,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9625549912452698,0.3780120015144348,0.3579846918582916,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9814940690994264,0.4015409052371979,0.281072586774826,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8983870148658752,0.3133074343204498,0.2973186373710632,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8108713626861572,0.2279235273599624,1.0299581289291382,284.89208984375,284.95001220703125,298.3434143066406,292.6824035644531,297.7315979003906,297.3402099609375,284.8861083984375,1.0,0.4998835623264313,0.5411069393157959,0.5411069393157959,1.0,1.0,-2.7477500438690186,1.071851372718811,1.6758986711502075,0.4497618079185486,0.8974512219429016,0.8974512219429016,0.0,93.83264923095705,103.0,50350.16796875,0.0,1619.1422119140625,1.0,280.0960998535156,283.32061767578125,295.7231140136719,299.0205078125,293.1499938964844,293.1499938964844,280.04998779296875,36038.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737679719924927,1.0,0.0,0.0,3.744626760482788,3.7446517944335938,9.35643470256764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.70849609375,0.0,1641.3101806640625,1895.4371337890625,0.0,3158.15283203125,0.9246508479118348,1.0,0.0,3.0,1.0,0.0
18179280,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9138877987861632,0.3590341210365295,0.32352414727211,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9330865740776062,0.3791756331920624,0.3594884276390075,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9538861513137816,0.4016814827919006,0.2815017998218536,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8728044033050537,0.3140384256839752,0.2984176278114319,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7875572443008423,0.2281128168106079,1.0327492952346802,284.8983459472656,284.95001220703125,298.3736267089844,292.6949157714844,297.74005126953125,297.3350524902344,284.90093994140625,1.0,0.5069698095321655,0.5404632687568665,0.5404632687568665,1.0,1.0,-2.756148338317871,1.0745750665664673,1.6815732717514038,0.4505930840969085,0.8807103633880615,0.8807103633880615,0.0,102.75525665283205,121.0,50321.12109375,0.0,1673.28857421875,1.0,280.0572204589844,283.33123779296875,295.72955322265625,298.9947204589844,293.1499938964844,293.1499938964844,280.3500061035156,38178.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773213028907776,1.0,0.0,0.0,3.670820713043213,3.67084550857544,8.991241315925436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.83251953125,0.0,1572.8485107421875,1895.4371337890625,0.0,3191.471923828125,0.9115523099899292,1.0,0.0,3.0,1.0,0.0
18179340,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8911282420158386,0.3603497147560119,0.3247885107994079,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.908014178276062,0.3806467354297638,0.3610418736934662,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.927570343017578,0.4022459089756012,0.2819760739803314,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8523593544960022,0.3150094449520111,0.2995372414588928,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7683383226394653,0.2284564673900604,1.035474181175232,285.03546142578125,284.95001220703125,298.4040222167969,292.7072448730469,297.75128173828125,297.334228515625,285.0406188964844,1.0,0.5140978693962097,0.5398196578025818,0.5398196578025818,1.0,1.0,-2.7647204399108887,1.0773780345916748,1.6873422861099243,0.4513652622699737,0.976913332939148,0.976913332939148,0.0,111.72454071044922,121.0,49669.26171875,0.0,1728.24365234375,1.0,280.30194091796875,283.47979736328125,295.6794738769531,298.80584716796875,293.1499938964844,293.1499938964844,280.3500061035156,33682.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871205747127533,1.0,0.0,0.0,3.724574089050293,3.724598407745361,9.256493171960756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.84423828125,0.0,1600.033935546875,1895.4371337890625,0.0,3134.120849609375,0.9220494627952576,1.0,0.0,3.0,1.0,0.0
18179400,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8731192350387573,0.3618581593036651,0.3264300525188446,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8893760442733765,0.3822872042655945,0.3628856837749481,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.905911922454834,0.4030445516109466,0.2827386260032654,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.83613121509552,0.3161208629608154,0.3008915185928345,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7529169321060181,0.2289066761732101,1.0389797687530518,285.0439147949219,284.95001220703125,298.4345703125,292.7193603515625,297.7640075683594,297.3358459472656,285.0433349609375,1.0,0.5214487314224243,0.5391760468482971,0.5391760468482971,1.0,1.0,-2.775663614273072,1.0811985731124878,1.6944650411605835,0.4526522755622864,1.0,1.0,0.0,120.70817565917967,139.0,49952.875,0.0,1787.2078857421875,1.0,280.3427124023437,283.47967529296875,295.6991577148437,298.8763122558594,293.1499938964844,293.1499938964844,280.04998779296875,32691.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692001700401306,1.0,0.0,0.0,3.806849002838135,3.806874036788941,9.669957989899558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.7294921875,0.0,1688.9539794921875,1895.4371337890625,0.0,3115.3076171875,0.9381803274154664,1.0,0.0,3.0,1.0,0.0
18179460,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8577925562858582,0.362852543592453,0.3279127180576324,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8734925389289856,0.3835809528827667,0.3646391928195953,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8888116478919983,0.403428167104721,0.283431202173233,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8223245143890381,0.3169373869895935,0.3021687269210815,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.739985466003418,0.229136124253273,1.0422251224517822,284.9020080566406,284.95001220703125,298.4653015136719,292.73126220703125,297.7738647460937,297.3329162597656,284.8946838378906,1.0,0.5285666584968567,0.5383901596069336,0.5383901596069336,1.0,1.0,-2.785825729370117,1.084462285041809,1.701363444328308,0.4536533951759338,0.925751805305481,0.925751805305481,0.0,129.7092742919922,139.0,51168.359375,0.0,1845.49267578125,1.0,280.0947265625,283.310546875,295.7764587402344,299.12506103515625,293.1499938964844,293.1499938964844,280.04998779296875,35396.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772064447402954,1.0,0.0,0.0,3.818151473999024,3.8181769847869873,9.727463066155906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.5263671875,0.0,1723.6942138671875,1895.4371337890625,0.0,3190.39501953125,0.941010057926178,1.0,0.0,3.0,1.0,0.0
18179520,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8442122340202332,0.3635206520557403,0.3289133012294769,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.859424352645874,0.3846095204353332,0.3660253882408142,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8734553456306458,0.4034971892833709,0.2837969660758972,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8094891905784607,0.3175128996372223,0.3031273782253265,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7285186052322388,0.2291611731052398,1.0442899465560913,284.895751953125,284.95001220703125,298.4961853027344,292.7428894042969,297.78173828125,297.32666015625,284.8978881835937,1.0,0.5352213978767395,0.5376042723655701,0.5376042723655701,1.0,1.0,-2.792771339416504,1.0863083600997925,1.706462860107422,0.4539446830749511,0.9015738368034364,0.9015738368034364,0.0,138.7210693359375,142.0,51142.65625,0.0,1899.185546875,1.0,280.0567321777344,283.3102722167969,295.7814636230469,299.09942626953125,293.1499938964844,293.1499938964844,279.75,37780.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811323046684265,1.0,0.0,0.0,3.754679918289185,3.754705190658569,9.406739991391078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.60498046875,0.0,1666.4854736328125,1895.4371337890625,0.0,3227.19091796875,0.9298412799835204,1.0,0.0,3.0,1.0,0.0
18179580,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.8424645066261292,0.3641494512557983,0.3295952379703522,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.8577927350997925,0.3855798542499542,0.367058515548706,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.8710333704948425,0.4035077691078186,0.2838995158672333,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.8077059984207153,0.3180254697799682,0.3037270903587341,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7266607880592346,0.2291207462549209,1.044633150100708,284.8056945800781,284.95001220703125,298.5272827148437,292.7542724609375,297.7896728515625,297.3205261230469,284.8079833984375,1.0,0.5360261797904968,0.5368183851242065,0.5368183851242065,1.0,1.0,-2.7960963249206543,1.0865730047225952,1.709523320198059,0.4535024166107178,0.8087345361709595,0.8087345361709595,0.0,140.36990356445312,142.0,51641.8125,0.0,1912.2742919921875,1.0,279.7994689941406,283.2061462402344,295.8131408691406,299.24005126953125,293.1499938964844,293.1499938964844,279.75,43152.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882047533988953,1.0,0.0,0.0,3.6189756393432617,3.6190006732940674,8.739058330320404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.12451171875,0.0,1551.98779296875,1895.4371337890625,0.0,3293.41455078125,0.900775134563446,1.0,0.0,3.0,1.0,0.0
18179640,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8408483862876892,0.3649867177009582,0.3302413821220398,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8562883138656616,0.386679470539093,0.3680400550365448,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.868752658367157,0.4036833941936493,0.2839624881744385,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8060057759284973,0.3186360597610473,0.3042721450328827,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7248744368553162,0.2291413247585296,1.0447149276733398,284.87860107421875,284.95001220703125,298.5585327148437,292.76531982421875,297.798828125,297.3163146972656,284.8818359375,1.0,0.5373848676681519,0.536032497882843,0.536032497882843,1.0,1.0,-2.798879146575928,1.0866090059280396,1.7122701406478882,0.4528428316116333,0.8218048810958862,0.8218048810958862,0.0,141.91648864746094,145.0,51347.23828125,0.0,1924.052734375,1.0,279.7584533691406,283.27520751953125,295.7868957519531,299.1372375488281,293.1499938964844,293.1499938964844,280.04998779296875,41653.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886640071868896,1.0,0.0,0.0,3.486435651779175,3.4864590167999268,8.110667408800509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.33203125,0.0,1399.0994873046875,1895.4371337890625,0.0,3297.711181640625,0.874362051486969,1.0,0.0,3.0,1.0,0.0
18179700,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8397549390792847,0.366372138261795,0.331271082162857,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8552261590957642,0.3881928920745849,0.3693079352378845,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.86698317527771,0.4043660461902618,0.284288078546524,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8047171831130981,0.3195933699607849,0.305051177740097,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7234363555908203,0.2294258177280426,1.0456000566482544,285.0115661621094,284.95001220703125,298.5899658203125,292.77606201171875,297.8114013671875,297.3175354003906,285.0150146484375,1.0,0.5390517711639404,0.5352466106414795,0.5352466106414795,1.0,1.0,-2.804025411605835,1.0876647233963013,1.716360569000244,0.4526297748088836,0.9085556268692015,0.9085556268692015,0.0,143.42515563964844,145.0,50704.00390625,0.0,1939.4287109375,1.0,279.9973449707031,283.4169616699219,295.7299499511719,298.92730712890625,293.1499938964844,293.1499938964844,280.04998779296875,34876.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803438544273376,1.0,0.0,0.0,3.536086082458496,3.53610897064209,8.343321269421722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.9140625,0.0,1401.9468994140625,1895.4371337890625,0.0,3219.80322265625,0.8812595009803772,1.0,0.0,3.0,1.0,0.0
18179760,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8391361236572266,0.3678747415542602,0.3326616585254669,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8545944690704346,0.3898473381996155,0.370885819196701,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8657088875770569,0.4052129089832306,0.2848920226097107,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8038598895072937,0.3206780850887298,0.3060948252677917,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7223708629608154,0.229829803109169,1.047487735748291,285.0106811523437,284.95001220703125,298.62158203125,292.7864685058594,297.8250732421875,297.3204040527344,285.00994873046875,1.0,0.5410091876983643,0.5345248579978943,0.5345248579978943,1.0,1.0,-2.8118393421173096,1.0899484157562256,1.7218910455703735,0.453104168176651,0.9292991757392884,0.9292991757392884,0.0,144.92164611816406,148.0,50932.61328125,0.0,1959.0589599609373,1.0,280.0412292480469,283.41119384765625,295.7493896484375,298.9894714355469,293.1499938964844,293.1499938964844,279.75,33321.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766999244689941,1.0,0.0,0.0,3.613341808319092,3.613365173339844,8.711870123079279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.34619140625,0.0,1472.923095703125,1895.4371337890625,0.0,3185.646240234375,0.8952434659004211,1.0,0.0,3.0,1.0,0.0
18179820,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8383472561836243,0.3688900172710418,0.3338657021522522,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8538662195205688,0.3911799788475036,0.3723667562007904,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8643176555633545,0.4056426584720611,0.2853974997997284,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8029085397720337,0.3214846849441528,0.3070592880249023,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7212469577789307,0.2300446629524231,1.0491982698440552,284.88385009765625,284.95001220703125,298.65338134765625,292.7965087890625,297.8360290527344,297.3188171386719,284.8804626464844,1.0,0.5428140759468079,0.5338030457496643,0.5338030457496643,1.0,1.0,-2.8188939094543457,1.0918903350830078,1.7270034551620483,0.4534977674484253,0.8450517654418945,0.8450517654418945,0.0,146.42526245117188,148.0,51846.3515625,0.0,1977.5953369140625,1.0,279.79931640625,283.2651062011719,295.8252868652344,299.2237854003906,293.1499938964844,293.1499938964844,279.75,37667.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830845952033997,1.0,0.0,0.0,3.582165002822876,3.582188606262207,8.562182642890548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.73974609375,0.0,1471.2425537109375,1895.4371337890625,0.0,3245.480712890625,0.8889819979667664,1.0,0.0,3.0,1.0,0.0
18179880,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8371389508247375,0.3697501420974731,0.3346826732158661,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8527987003326416,0.3923766613006592,0.3735557496547699,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8625235557556152,0.405877947807312,0.2856197357177734,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8015997409820557,0.322147011756897,0.3077597618103027,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.719823956489563,0.2301452457904815,1.0500048398971558,284.9107666015625,284.95001220703125,298.6853942871094,292.80615234375,297.84588623046875,297.3153076171875,284.9128723144531,1.0,0.5443212389945984,0.5330812335014343,0.5330812335014343,1.0,1.0,-2.823385000228882,1.092721939086914,1.7306629419326782,0.4533247947692871,0.8439847826957703,0.8439847826957703,0.0,147.93350219726562,151.0,51709.96875,0.0,1992.0958251953125,1.0,279.7584533691406,283.2925720214844,295.82879638671875,299.1849975585937,293.1499938964844,293.1499938964844,280.04998779296875,38741.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854140639305115,1.0,0.0,0.0,3.4956071376800537,3.4956302642822266,8.15339603832399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.5361328125,0.0,1387.735107421875,1895.4371337890625,0.0,3267.295166015625,0.8734533786773682,1.0,0.0,3.0,1.0,0.0
18179940,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8361586928367615,0.3710812032222748,0.3356888592243194,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8519059419631958,0.3939062058925628,0.3748692870140075,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8609194755554199,0.4064997434616089,0.2859380841255188,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8004429340362549,0.3230678737163543,0.3085394501686096,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7185141444206238,0.2304340302944183,1.0510551929473877,285.03125,284.95001220703125,298.71759033203125,292.8153991699219,297.8585510253906,297.3162536621094,285.0343017578125,1.0,0.5459833145141602,0.5323594808578491,0.5323594808578491,1.0,1.0,-2.8287501335144043,1.0939321517944336,1.7348178625106812,0.4532557129859924,0.9308776259422302,0.9308776259422302,0.0,149.4316864013672,151.0,51117.03515625,0.0,2008.0140380859373,1.0,279.9978332519531,283.42266845703125,295.7812805175781,298.9991760253906,293.1499938964844,293.1499938964844,280.04998779296875,33514.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789457678794861,1.0,0.0,0.0,3.5598647594451904,3.559887409210205,8.455909323856758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.3076171875,0.0,1417.041748046875,1895.4371337890625,0.0,3206.69970703125,0.8851315975189209,1.0,0.0,3.0,1.0,0.0
18180000,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8355874419212341,0.3725422620773315,0.3370371460914612,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8513649106025696,0.3955680131912231,0.3764580190181732,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8597127795219421,0.407268762588501,0.2864930629730224,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7996313571929932,0.3240973353385925,0.3095392286777496,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7174977660179138,0.2308191657066345,1.0529073476791382,285.0246887207031,284.95001220703125,298.75,292.8241882324219,297.872314453125,297.31890869140625,285.023193359375,1.0,0.5478968024253845,0.5316376686096191,0.5316376686096191,1.0,1.0,-2.8363728523254395,1.0961014032363892,1.7402713298797607,0.4536814093589782,0.9536693692207336,0.9536693692207336,0.0,150.92523193359375,154.0,51395.26171875,0.0,2027.6485595703125,1.0,280.0414428710937,283.41064453125,295.8005676269531,299.06890869140625,293.1499938964844,293.1499938964844,279.75,32409.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767639994621277,1.0,0.0,0.0,3.648302793502808,3.64832615852356,8.881269195626373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.17578125,0.0,1504.4317626953125,1895.4371337890625,0.0,3186.246826171875,0.9023672938346864,1.0,0.0,3.0,1.0,0.0
18180060,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8348363637924194,0.3734880685806274,0.3381955921649933,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8507080078125,0.3968820869922638,0.37793630361557,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8583717346191406,0.407606691122055,0.2869407832622528,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7987030744552612,0.3248326182365417,0.3104453086853027,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7163904309272766,0.2309955209493637,1.0544952154159546,284.8868408203125,284.95001220703125,298.7826843261719,292.8326416015625,297.8831787109375,297.3168334960937,284.882080078125,1.0,0.5496399402618408,0.5308761596679688,0.5308761596679688,1.0,1.0,-2.8430826663970947,1.0978001356124878,1.7452826499938965,0.4539330601692199,0.8650663495063782,0.8650663495063782,0.0,152.42822265625,154.0,52403.015625,0.0,2045.92041015625,1.0,279.7983093261719,283.2522277832031,295.87310791015625,299.3069152832031,293.1499938964844,293.1499938964844,279.75,36611.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842443823814392,1.0,0.0,0.0,3.635638475418091,3.63566255569458,8.819718004815513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.79833984375,0.0,1521.8079833984375,1895.4371337890625,0.0,3256.34326171875,0.9002497792243958,1.0,0.0,3.0,1.0,0.0
18180120,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8336328268051147,0.3742288053035736,0.33892622590065,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8496840596199036,0.3980222344398498,0.3790888786315918,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8566133975982666,0.4077282249927521,0.2870912551879883,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7973958253860474,0.3254044950008392,0.3110693097114563,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7149426341056824,0.2310341894626617,1.0550780296325684,284.90362548828125,284.95001220703125,298.815673828125,292.8408203125,297.8927001953125,297.3124389648437,284.90582275390625,1.0,0.5510552525520325,0.5301146507263184,0.5301146507263184,1.0,1.0,-2.846979856491089,1.0982801914215088,1.7486997842788696,0.4535683989524841,0.8559265732765198,0.8559265732765198,0.0,153.93704223632812,142.0,52257.765625,0.0,2059.658935546875,1.0,279.7580261230469,283.2717590332031,295.87261962890625,299.26611328125,293.1499938964844,293.1499938964844,280.04998779296875,38442.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873751759529114,1.0,0.0,0.0,3.552778005599976,3.5528013706207275,8.422275072916818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.5224609375,0.0,1445.4615478515625,1895.4371337890625,0.0,3285.652099609375,0.8856727480888367,1.0,0.0,3.0,1.0,0.0
18180180,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8420706987380981,0.3754838407039642,0.3395687341690063,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8587930202484131,0.3995212018489837,0.380071759223938,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8652326464653015,0.4082795083522796,0.2871315479278564,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8060563802719116,0.3262643814086914,0.3114885091781616,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7217397689819336,0.2312768399715423,1.0545159578323364,285.0259704589844,284.95001220703125,298.8489990234375,292.8487548828125,297.9053955078125,297.3130187988281,285.0291442871094,1.0,0.5468935370445251,0.529353141784668,0.529353141784668,1.0,1.0,-2.848813056945801,1.0978693962097168,1.7509437799453735,0.4527527093887329,0.9420872926712036,0.9420872926712036,0.0,148.0786895751953,142.0,51574.78125,0.0,2034.2281494140625,1.0,279.9991760253906,283.4051818847656,295.8200988769531,299.071044921875,293.1499938964844,293.1499938964844,280.04998779296875,33629.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812652826309204,1.0,0.0,0.0,3.6112236976623535,3.6112470626831055,8.701659339749312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.14453125,0.0,1472.9090576171875,1895.4371337890625,0.0,3228.4375,0.8966084718704224,1.0,0.0,3.0,1.0,0.0
18180240,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8518833518028259,0.3769323527812958,0.3406056761741638,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8692865371704102,0.4012002050876617,0.381367027759552,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8752459287643433,0.40904101729393,0.2874474823474884,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.815455436706543,0.3272828161716461,0.3121668994426727,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.729277491569519,0.2316581308841705,1.054889440536499,285.02032470703125,284.95001220703125,298.88262939453125,292.8564453125,297.9195861816406,297.31591796875,285.018798828125,1.0,0.5433220267295837,0.5285916328430176,0.5285916328430176,1.0,1.0,-2.853254556655884,1.0985758304595947,1.7546786069869995,0.4524309337139129,0.9639694690704346,0.9639694690704346,0.0,142.1312713623047,130.0,51790.6953125,0.0,2012.59814453125,1.0,280.0418701171875,283.39483642578125,295.8349304199219,299.13250732421875,293.1499938964844,293.1499938964844,279.75,32620.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791230916976929,1.0,0.0,0.0,3.694105625152588,3.694129467010498,9.105669391828996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4248046875,0.0,1557.2041015625,1895.4371337890625,0.0,3208.3623046875,0.9128186702728271,1.0,0.0,3.0,1.0,0.0
18180300,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8626508712768555,0.3778879046440124,0.3414870500564575,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8808108568191528,0.4025521576404571,0.3825802505016327,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8862202763557434,0.4094019532203674,0.2876858711242676,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8251714110374451,0.3280332088470459,0.3127838373184204,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7374316453933716,0.2318582832813263,1.0551390647888184,284.8802490234375,284.95001220703125,298.91656494140625,292.8638916015625,297.9310302734375,297.3143005371094,284.87530517578125,1.0,0.5405533313751221,0.5278301239013672,0.5278301239013672,1.0,1.0,-2.857105731964112,1.0990087985992432,1.7580968141555786,0.4520796835422516,0.8720653057098389,0.8720653057098389,0.0,136.12677001953125,130.0,52767.2890625,0.0,1989.6495361328125,1.0,279.7973327636719,283.2345886230469,295.90380859375,299.3640441894531,293.1499938964844,293.1499938964844,279.75,36764.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864126205444336,1.0,0.0,0.0,3.678826332092285,3.6788508892059326,9.03050136003003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.595703125,0.0,1571.2447509765625,1895.4371337890625,0.0,3276.643310546875,0.9100342392921448,1.0,0.0,3.0,1.0,0.0
18180360,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8740214705467224,0.3786512017250061,0.3419536650180816,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8929855227470398,0.4037439227104187,0.3834819197654724,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8977311253547668,0.4095633327960968,0.287642240524292,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8352149128913879,0.3286370038986206,0.3131374418735504,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7460648417472839,0.2319399416446685,1.0544854402542114,284.8961181640625,284.95001220703125,298.9507751464844,292.87109375,297.9412536621094,297.3104553222656,284.8984680175781,1.0,0.5369096994400024,0.5271131992340088,0.5271131992340088,1.0,1.0,-2.858339309692383,1.098384141921997,1.7599552869796753,0.4512244462966919,0.8598225712776184,0.8598225712776184,0.0,130.14117431640625,118.0,52561.12890625,0.0,1962.488525390625,1.0,279.7577209472656,283.2546081542969,295.9007568359375,299.31622314453125,293.1499938964844,293.1499938964844,280.04998779296875,38745.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892392516136169,1.0,0.0,0.0,3.590127229690552,3.590151309967041,8.600288197158079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.12646484375,0.0,1487.7794189453125,1895.4371337890625,0.0,3303.092041015625,0.8941445350646973,1.0,0.0,3.0,1.0,0.0
18180420,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8869463205337524,0.3799481987953186,0.3426205217838287,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9066437482833862,0.4053167104721069,0.3845183849334717,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.910960853099823,0.4101744890213012,0.2877134382724762,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8465324640274048,0.3295479714870453,0.3135907053947449,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7559170722961426,0.2322412580251693,1.054129123687744,285.02325439453125,284.95001220703125,298.9852905273437,292.8780822753906,297.9547424316406,297.3117370605469,285.0267333984375,1.0,0.533439576625824,0.5263963341712952,0.5263963341712952,1.0,1.0,-2.860583066940308,1.0982012748718262,1.7623817920684814,0.450495183467865,0.947468638420105,0.947468638420105,0.0,124.1409683227539,118.0,51846.3203125,0.0,1936.864501953125,1.0,280.0,283.39324951171875,295.8465881347656,299.115478515625,293.1499938964844,293.1499938964844,280.04998779296875,33878.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827959895133972,1.0,0.0,0.0,3.643423318862915,3.643446922302246,8.857528541739157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.4970703125,0.0,1510.020263671875,1895.4371337890625,0.0,3242.77734375,0.9040272831916808,1.0,0.0,3.0,1.0,0.0
18180480,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9019458889961244,0.381426990032196,0.3436872959136963,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9236990213394164,0.4070654511451721,0.3858784437179565,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9275475144386292,0.4109903275966644,0.2880669236183166,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8598288297653198,0.330611914396286,0.314311683177948,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7675653696060181,0.2326731532812118,1.054731845855713,285.0205993652344,284.95001220703125,299.02008056640625,292.8848571777344,297.9696655273437,297.3152160644531,285.01922607421875,1.0,0.5302801132202148,0.5256794691085815,0.5256794691085815,1.0,1.0,-2.865513324737549,1.0991564989089966,1.7663567066192627,0.4503461122512817,0.97096586227417,0.97096586227417,0.0,118.13359832763672,106.0,52056.94140625,0.0,1915.472900390625,1.0,280.0421142578125,283.3854064941406,295.8609313964844,299.1755676269531,293.1499938964844,293.1499938964844,279.75,32785.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880431592464447,1.0,0.0,0.0,3.72357439994812,3.72359848022461,9.25152562558651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.2861328125,0.0,1592.036865234375,1895.4371337890625,0.0,3220.625244140625,0.91959810256958,1.0,0.0,3.0,1.0,0.0
18180540,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9196258187294006,0.3823893666267395,0.3445854783058166,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9429664611816406,0.4084705412387848,0.3871495425701141,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9459314346313475,0.4113905727863312,0.2883379459381103,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8749443888664246,0.3313938677310943,0.3149649202823639,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7807909846305847,0.232912003993988,1.0551806688308716,284.880615234375,284.95001220703125,299.0551147460937,292.89141845703125,297.981689453125,297.3139343261719,284.8755798339844,1.0,0.5269671678543091,0.5249625444412231,0.5249625444412231,1.0,1.0,-2.8697760105133057,1.099807858467102,1.7699682712554932,0.4501427412033081,0.8792847394943237,0.8792847394943237,0.0,112.13595581054688,106.0,53055.35546875,0.0,1892.978759765625,1.0,279.79669189453125,283.2245178222656,295.9295959472656,299.4076538085937,293.1499938964844,293.1499938964844,279.75,36741.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875820636749268,1.0,0.0,0.0,3.709379196166992,3.7094039916992174,9.181121640722268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.23388671875,0.0,1605.881103515625,1895.4371337890625,0.0,3287.587890625,0.9169417023658752,1.0,0.0,3.0,1.0,0.0
18180600,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9397989511489868,0.3831362426280975,0.3450464606285095,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9626691341400146,0.4096976220607757,0.3880914151668548,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9645789861679076,0.4115718305110931,0.2883142828941345,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8917585611343384,0.3320130407810211,0.3153397142887115,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7954045534133911,0.2330181449651718,1.0546658039093018,284.894775390625,284.95001220703125,299.09039306640625,292.89776611328125,297.99224853515625,297.3101806640625,284.89715576171875,1.0,0.5233039855957031,0.5242456793785095,0.5242456793785095,1.0,1.0,-2.8712680339813232,1.0992722511291504,1.7719956636428833,0.4493472278118133,0.8656960129737854,0.8656960129737854,0.0,106.14510345458984,109.0,52854.53515625,0.0,1866.037353515625,1.0,279.7574768066406,283.242919921875,295.926513671875,299.3603210449219,293.1499938964844,293.1499938964844,280.04998779296875,38745.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903610110282898,1.0,0.0,0.0,3.621915578842163,3.621939659118652,8.753261795391154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.63037109375,0.0,1522.5323486328125,1895.4371337890625,0.0,3313.583740234375,0.9011724591255188,1.0,0.0,3.0,1.0,0.0
18180660,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9368108510971068,0.3844053149223327,0.3459653556346893,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.960185170173645,0.4112995266914367,0.3894439935684204,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9613027572631836,0.412191241979599,0.288606584072113,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8891401290893555,0.332929790019989,0.3160893619060516,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.792700469493866,0.2333300858736038,1.0557496547698977,285.0260314941406,284.95001220703125,299.1259460449219,292.9039001464844,298.006103515625,297.3114013671875,285.0299072265625,1.0,0.5256130695343018,0.5235580205917358,0.5235580205917358,1.0,1.0,-2.8765416145324707,1.1004071235656738,1.7761344909667969,0.4492150545120239,0.9562426805496216,0.9562426805496216,0.0,107.49942016601562,109.0,52155.04296875,0.0,1881.098388671875,1.0,280.000732421875,283.3854064941406,295.87213134765625,299.1591491699219,293.1499938964844,293.1499938964844,280.04998779296875,33908.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839195370674133,1.0,0.0,0.0,3.673972606658936,3.6739964485168457,9.006687946566672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.3037109375,0.0,1544.2510986328125,1895.4371337890625,0.0,3253.301025390625,0.91090190410614,1.0,0.0,3.0,1.0,0.0
18180720,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9343247413635254,0.3858309984207153,0.3472714424133301,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9580414295196532,0.4130579233169555,0.3911122679710388,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9583903551101683,0.4129940569400787,0.2891724109649658,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8868693113327026,0.3339771330356598,0.3170950710773468,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7903140783309937,0.2337448894977569,1.0577119588851929,285.0267028808594,284.95001220703125,299.16168212890625,292.9098815917969,298.021240234375,297.3146057128906,285.02557373046875,1.0,0.5275958776473999,0.5228703022003174,0.5228703022003174,1.0,1.0,-2.884361982345581,1.1026097536087036,1.7817522287368774,0.4496971666812897,0.9835214614868164,0.9835214614868164,0.0,108.94808197021484,112.0,52403.734375,0.0,1900.7633056640625,1.0,280.0423278808594,283.37969970703125,295.8865966796875,299.2215576171875,293.1499938964844,293.1499938964844,279.75,32743.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816655874252319,1.0,0.0,0.0,3.754896640777588,3.7549211978912354,9.407826269125508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.873046875,0.0,1627.9705810546875,1895.4371337890625,0.0,3232.187744140625,0.926664650440216,1.0,0.0,3.0,1.0,0.0
18180780,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.931493878364563,0.38670414686203,0.3483836650848388,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9556456208229064,0.4144425094127655,0.3926702439785003,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9551909565925598,0.4133531451225281,0.2896403074264526,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8844075202941895,0.3347143232822418,0.3180113136768341,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7877665162086487,0.2339382320642471,1.0594046115875244,284.8861083984375,284.95001220703125,299.1976623535156,292.9156494140625,298.0332946777344,297.312744140625,284.8807373046875,1.0,0.5294249057769775,0.5221826434135437,0.5221826434135437,1.0,1.0,-2.891275644302368,1.1044058799743652,1.7868696451187134,0.4500765204429626,0.8934502601623535,0.8934502601623535,0.0,110.43450164794922,112.0,53482.69921875,0.0,1919.2410888671875,1.0,279.7959289550781,283.2162170410156,295.9552917480469,299.4579772949219,293.1499938964844,293.1499938964844,279.75,36363.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890054821968079,1.0,0.0,0.0,3.74840259552002,3.748427629470825,9.375312401971314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.0615234375,0.0,1648.2210693359375,1895.4371337890625,0.0,3300.905517578125,0.925598442554474,1.0,0.0,3.0,1.0,0.0
18180840,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.927828848361969,0.3873171806335449,0.3490220308303833,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9525753259658812,0.4156121611595154,0.3938671052455902,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9512360095977784,0.4134541749954223,0.2897904515266418,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8813822865486145,0.3352545201778412,0.3186199367046356,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7846987843513489,0.2339662313461303,1.0600003004074097,284.8955383300781,284.95001220703125,299.2338562011719,292.9212646484375,298.0436096191406,297.3080749511719,284.8978576660156,1.0,0.530873715877533,0.52149498462677,0.52149498462677,1.0,1.0,-2.8951127529144287,1.104887843132019,1.7902249097824097,0.4498046338558197,0.8776288628578186,0.8776288628578186,0.0,111.93856811523438,115.0,53338.453125,0.0,1932.8878173828125,1.0,279.7572021484375,283.2294006347656,295.9525451660156,299.4151306152344,293.1499938964844,293.1499938964844,280.04998779296875,38433.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920917510986328,1.0,0.0,0.0,3.669112205505371,3.6691367626190186,8.982872827800747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.73046875,0.0,1572.8385009765625,1895.4371337890625,0.0,3329.76416015625,0.9113745093345642,1.0,0.0,3.0,1.0,0.0
18180900,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.924530863761902,0.38845956325531,0.3498254418373108,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9497361779212952,0.4171547591686249,0.3951671421527862,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9475095272064208,0.4139905869960785,0.2900275886058807,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8785917162895203,0.3360871076583862,0.3192955553531647,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7818198800086975,0.2341899573802948,1.0607272386550903,285.0277099609375,284.95001220703125,299.270263671875,292.9266967773437,298.05712890625,297.3084411621094,285.0317077636719,1.0,0.5324730277061462,0.5208073258399963,0.5208073258399963,1.0,1.0,-2.899606227874756,1.1056535243988037,1.7939528226852417,0.449567973613739,0.9691897630691528,0.9691897630691528,0.0,113.4350357055664,115.0,52598.51171875,0.0,1947.6077880859373,1.0,280.0018310546875,283.37359619140625,295.8976135253906,299.21307373046875,293.1499938964844,293.1499938964844,280.04998779296875,33919.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859302401542664,1.0,0.0,0.0,3.7190544605255127,3.719078779220581,9.229079296346754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.59326171875,0.0,1595.5015869140625,1895.4371337890625,0.0,3272.128173828125,0.9209358096122742,1.0,0.0,3.0,1.0,0.0
18180960,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9220851063728333,0.389799952507019,0.351041167974472,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.94756680727005,0.418881744146347,0.3967965245246887,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9445012807846068,0.414743036031723,0.2905498445034027,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8764076232910156,0.3370760381221771,0.3202376663684845,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7794915437698364,0.2345383316278457,1.0623584985733032,285.02984619140625,284.95001220703125,299.30682373046875,292.9319763183594,298.0721740722656,297.3112487792969,285.0287170410156,1.0,0.5343921780586243,0.5200386643409729,0.5200386643409729,1.0,1.0,-2.9067444801330566,1.1074039936065674,1.7993403673171997,0.4497609138488769,0.998336374759674,0.998336374759674,0.0,114.92621612548828,118.0,52828.0,0.0,1966.6810302734373,1.0,280.0426940917969,283.36932373046875,295.9105529785156,299.2734069824219,293.1499938964844,293.1499938964844,279.75,32804.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838298320770264,1.0,0.0,0.0,3.797491788864136,3.797516822814941,9.62247895586188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.1845703125,0.0,1678.657958984375,1895.4371337890625,0.0,3252.4609375,0.9363215565681458,1.0,0.0,3.0,1.0,0.0
18181020,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9194515943527222,0.3905941843986511,0.3520833253860473,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9452667832374572,0.4202398657798767,0.3983300626277923,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9413405656814576,0.4150617718696594,0.29098841547966,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8741437792778015,0.3377630412578583,0.3211053609848022,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7771074175834656,0.2346764504909515,1.0637892484664917,284.88677978515625,284.95001220703125,299.3435974121094,292.9371032714844,298.0841064453125,297.3091125488281,284.8810729980469,1.0,0.5361464023590088,0.5192699432373047,0.5192699432373047,1.0,1.0,-2.913136005401612,1.1088075637817385,1.8043283224105835,0.4498770534992218,0.9073288440704346,0.9073288440704346,0.0,116.42839813232422,118.0,53931.9921875,0.0,1984.65869140625,1.0,279.7950134277344,283.2027282714844,295.9776306152344,299.5090637207031,293.1499938964844,293.1499938964844,279.75,36182.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912102580070496,1.0,0.0,0.0,3.794588565826416,3.79461407661438,9.607771289665834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.30908203125,0.0,1701.481689453125,1895.4371337890625,0.0,3321.524169921875,0.9359754920005798,1.0,0.0,3.0,1.0,0.0
