time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181080,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9160850048065186,0.3911163508892059,0.3526462614536285,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9423364400863647,0.4213755130767822,0.399498850107193,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9374779462814332,0.4151144623756408,0.2911085188388824,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8713774085044861,0.3382488489151001,0.3216655552387237,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7742639780044556,0.2346497625112533,1.0641441345214844,284.8916931152344,284.95001220703125,299.3805236816406,292.9421081542969,298.09423828125,297.3040771484375,284.8939208984375,1.0,0.5375174880027771,0.5185012817382812,0.5185012817382812,1.0,1.0,-2.9164650440216064,1.108906388282776,1.8075586557388303,0.449349582195282,0.8878175616264343,0.8878175616264343,0.0,117.9383544921875,121.0,53786.6328125,0.0,1997.6737060546875,1.0,279.75689697265625,283.2119445800781,295.973876953125,299.4653015136719,293.1499938964844,293.1499938964844,280.04998779296875,38364.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943237662315369,1.0,0.0,0.0,3.718245267868042,3.718270301818848,9.225062740370048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.28466796875,0.0,1628.4471435546875,1895.4371337890625,0.0,3350.618408203125,0.9222029447555542,1.0,0.0,3.0,1.0,0.0
18181140,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9131048321723938,0.3921865820884704,0.3533749580383301,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9396570920944214,0.4228996634483337,0.4007727801799774,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9338842034339904,0.4156153798103332,0.2913154661655426,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.868837296962738,0.3390391767024994,0.3222947418689728,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7716072201728821,0.2348281443119049,1.064645290374756,285.0265808105469,284.95001220703125,299.4176025390625,292.94696044921875,298.1076965332031,297.3042297363281,285.0308532714844,1.0,0.5390419363975525,0.5177326202392578,0.5177326202392578,1.0,1.0,-2.920474052429199,1.1092973947525024,1.8111766576766968,0.4488546848297119,0.9803161025047302,0.9803161025047302,0.0,119.43685913085938,121.0,52998.29296875,0.0,2011.796142578125,1.0,280.0029296875,283.3598327636719,295.9179077148437,299.2593688964844,293.1499938964844,293.1499938964844,280.04998779296875,34077.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881368637084961,1.0,0.0,0.0,3.7634315490722656,3.763456344604492,9.450642437514034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.71337890625,0.0,1648.234619140625,1895.4371337890625,0.0,3292.779052734375,0.9309661984443665,1.0,0.0,3.0,1.0,0.0
18181200,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9109712839126588,0.3934791982173919,0.354539006948471,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.937677562236786,0.4246280491352081,0.4023956060409546,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9310591220855712,0.4163534939289093,0.2918214499950409,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8668895363807678,0.3400030434131622,0.32320636510849,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7694921493530273,0.2351453155279159,1.0661091804504397,285.0316772460937,284.95001220703125,299.454833984375,292.9516906738281,298.1228332519531,297.3070983886719,285.0309753417969,1.0,0.5409048795700073,0.5169639587402344,0.5169639587402344,1.0,1.0,-2.927284479141236,1.1108617782592771,1.816422820091248,0.4489398896694183,1.0,1.0,0.0,120.92830657958984,124.0,53191.6484375,0.0,2030.5994873046875,1.0,280.0429992675781,283.3588562011719,295.9298400878906,299.3171081542969,293.1499938964844,293.1499938964844,279.75,33172.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859729170799255,1.0,0.0,0.0,3.835055112838745,3.83508038520813,9.813784345169552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2431640625,0.0,1726.7349853515625,1895.4371337890625,0.0,3272.527099609375,0.9448819160461426,1.0,0.0,3.0,1.0,0.0
18181260,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.908706784248352,0.3942334949970245,0.3555434942245483,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9355989098548888,0.4259947836399078,0.4039349257946014,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.928131341934204,0.4166698455810547,0.2922550439834595,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8648844361305237,0.3406737148761749,0.3240554630756378,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7673454880714417,0.2352621704339981,1.0674254894256592,284.88995361328125,284.95001220703125,299.4922180175781,292.956298828125,298.13494873046875,297.3050842285156,284.8837890625,1.0,0.5426190495491028,0.5161917209625244,0.5161917209625244,1.0,1.0,-2.933471918106079,1.1121355295181274,1.821336269378662,0.4489777088165283,0.9196783304214478,0.9196783304214478,0.0,122.43017578125,124.0,54323.60546875,0.0,2048.4833984375,1.0,279.79425048828125,283.1921691894531,295.9957275390625,299.5516052246094,293.1499938964844,293.1499938964844,279.75,36075.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932021260261536,1.0,0.0,0.0,3.834028959274292,3.834054708480835,9.80853315013519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.318359375,0.0,1748.30126953125,1895.4371337890625,0.0,3340.140380859375,0.944935381412506,1.0,0.0,3.0,1.0,0.0
18181320,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9057963490486144,0.3946903049945831,0.3560597002506256,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9329060316085817,0.4271223545074463,0.4051040709018707,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.924542248249054,0.4167016744613647,0.2923677563667297,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8624005913734436,0.3411309123039245,0.324595034122467,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7647662162780762,0.2352078557014465,1.0676745176315308,284.8905334472656,284.95001220703125,299.5297241210937,292.9608154296875,298.1451110839844,297.2999572753906,284.8927001953125,1.0,0.5439478158950806,0.5154194235801697,0.5154194235801697,1.0,1.0,-2.936584711074829,1.1121037006378174,1.824481010437012,0.4483772218227386,0.8974745869636536,0.8974745869636536,0.0,123.94013214111328,127.0,54183.5078125,0.0,2061.28857421875,1.0,279.7566223144531,283.1976623535156,295.991943359375,299.5082397460937,293.1499938964844,293.1499938964844,280.04998779296875,38287.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962675333023071,1.0,0.0,0.0,3.7610042095184326,3.761029720306397,9.438455776944464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.45263671875,0.0,1677.8409423828125,1895.4371337890625,0.0,3368.76806640625,0.931657075881958,1.0,0.0,3.0,1.0,0.0
18181380,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9032484889030457,0.3957014977931976,0.3567308187484741,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9304496645927428,0.4286445379257202,0.4063716530799866,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9212256669998168,0.4171836078166961,0.2925597131252289,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8601106405258179,0.3418960273265838,0.3251977264881134,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7623473405838013,0.2353602647781372,1.068052887916565,285.02740478515625,284.95001220703125,299.5673522949219,292.9652404785156,298.1585693359375,297.3000793457031,285.0318603515625,1.0,0.5454239249229431,0.5146471261978149,0.5146471261978149,1.0,1.0,-2.940319299697876,1.1123390197753906,1.827980160713196,0.4477913975715637,0.991166651248932,0.991166651248932,0.0,125.43875122070312,127.0,53358.46875,0.0,2075.12158203125,1.0,280.0038452148437,283.3482971191406,295.9356994628906,299.3001403808594,293.1499938964844,293.1499938964844,280.04998779296875,34195.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900430202484131,1.0,0.0,0.0,3.8027536869049072,3.802778959274292,9.649163530411895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.68896484375,0.0,1695.7828369140625,1895.4371337890625,0.0,3310.60986328125,0.9398418068885804,1.0,0.0,3.0,1.0,0.0
18181440,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9014736413955688,0.3969555795192718,0.3578514456748962,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9286909699440002,0.4303866922855377,0.4080001413822174,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9186813831329346,0.4179191589355469,0.2930580377578735,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8583834767341614,0.3428475856781006,0.3260917365550995,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.760443389415741,0.2356609553098678,1.069421410560608,285.0375671386719,284.95001220703125,299.6050720214844,292.9695739746094,298.17388916015625,297.3030700683594,285.0375061035156,1.0,0.5472490191459656,0.5138748288154602,0.5138748288154602,1.0,1.0,-2.94693922996521,1.113778829574585,1.8331605195999143,0.4477942585945129,1.0,1.0,0.0,126.9299545288086,130.0,53500.58984375,0.0,2093.857666015625,1.0,280.0432434082031,283.3531494140625,295.9469909667969,299.3548889160156,293.1499938964844,293.1499938964844,279.75,33643.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878028392791748,1.0,0.0,0.0,3.863181114196777,3.86320686340332,9.958259852282936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8896484375,0.0,1764.8651123046875,1895.4371337890625,0.0,3289.65380859375,0.9515107870101928,1.0,0.0,3.0,1.0,0.0
18181500,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8995742797851562,0.3976834118366241,0.3588297367095947,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9268632531166076,0.4317765831947326,0.4095588326454162,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9160858392715454,0.4182476699352264,0.2934965789318084,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8566180467605591,0.343516081571579,0.3269356489181518,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7585268020629883,0.2357712239027023,1.0706908702850342,284.8970031738281,284.95001220703125,299.6429138183594,292.97381591796875,298.18621826171875,297.30133056640625,284.89031982421875,1.0,0.5489422678947449,0.5131025910377502,0.5131025910377502,1.0,1.0,-2.953061819076538,1.1149879693984983,1.83807373046875,0.4477809071540832,0.9318228960037231,0.9318228960037231,0.0,128.43130493164062,130.0,54670.8046875,0.0,2111.86572265625,1.0,279.793701171875,283.185791015625,296.011962890625,299.58905029296875,293.1499938964844,293.1499938964844,279.75,35932.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948729634284973,1.0,0.0,0.0,3.8662126064300537,3.866238832473755,9.973894066206412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.9677734375,0.0,1786.74951171875,1895.4371337890625,0.0,3355.74755859375,0.952281415462494,1.0,0.0,3.0,1.0,0.0
18181560,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8970201015472412,0.3980796933174133,0.3593070805072784,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9244375228881836,0.4329037070274353,0.410738468170166,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9128875732421876,0.4182661175727844,0.2936093211174011,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.854389488697052,0.3439530432224273,0.3274649679660797,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7561959624290466,0.2356992810964584,1.0708884000778198,284.89239501953125,284.95001220703125,299.6808166503906,292.9779968261719,298.1963195800781,297.296142578125,284.89434814453125,1.0,0.5502430200576782,0.5123300552368164,0.5123300552368164,1.0,1.0,-2.956066846847534,1.1148781776428225,1.8411885499954224,0.4471302926540375,0.907483696937561,0.907483696937561,0.0,129.94131469726562,133.0,54546.3125,0.0,2124.630615234375,1.0,279.7564392089844,283.1864929199219,296.0085754394531,299.5472717285156,293.1499938964844,293.1499938964844,279.45001220703125,38123.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979196548461914,1.0,0.0,0.0,3.798546075820923,3.798571825027466,9.627822237234795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.7587890625,0.0,1721.3343505859375,1895.4371337890625,0.0,3384.1845703125,0.9399113059043884,1.0,0.0,3.0,1.0,0.0
18181620,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.8944541215896606,0.3984278440475464,0.3597436845302582,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.9219934344291688,0.4339779317378998,0.4118664562702179,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.9097166657447816,0.4182210266590118,0.2936736047267914,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.8521419167518616,0.3443324565887451,0.3279356658458709,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.7538356184959412,0.2355715930461883,1.0708082914352417,284.805908203125,284.95001220703125,299.71881103515625,292.98211669921875,298.2063903808594,297.2909545898437,284.8089599609375,1.0,0.5514765381813049,0.5115575194358826,0.5115575194358826,1.0,1.0,-2.95849609375,1.1145228147506714,1.843973159790039,0.4463295042514801,0.8158987760543823,0.8158987760543823,0.0,131.44683837890625,133.0,54994.71875,0.0,2136.407470703125,1.0,279.4984130859375,283.0857849121094,296.031982421875,299.6759033203125,293.1499938964844,293.1499938964844,279.45001220703125,43318.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040380120277404,1.0,0.0,0.0,3.659280776977539,3.659306049346924,8.934798643167596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6650390625,0.0,1598.4127197265625,1895.4371337890625,0.0,3441.194580078125,0.9099934697151184,1.0,0.0,3.0,1.0,0.0
18181680,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8918757438659668,0.3989866971969604,0.3601363003253937,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9195407032966614,0.4351948499679565,0.4129468202590942,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9065995812416076,0.4183351397514343,0.2936955988407135,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8498824238777161,0.3448125720024109,0.3283540606498718,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7514556050300598,0.2354995161294937,1.0704847574234009,284.8783264160156,284.95001220703125,299.75689697265625,292.9861755371094,298.2176513671875,297.28765869140625,284.8812866210937,1.0,0.5526733994483948,0.5107850432395935,0.5107850432395935,1.0,1.0,-2.960404634475708,1.1139471530914309,1.846457481384277,0.4453781247138977,0.8290891647338867,0.8290891647338867,0.0,132.9488983154297,136.0,54657.1171875,0.0,2147.289306640625,1.0,279.4580993652344,283.15216064453125,296.00146484375,299.56396484375,293.1499938964844,293.1499938964844,279.75,41615.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039729833602904,1.0,0.0,0.0,3.5330677032470703,3.5330915451049805,8.329083129865467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.78662109375,0.0,1447.5933837890625,1895.4371337890625,0.0,3440.58984375,0.8844762444496155,1.0,0.0,3.0,1.0,0.0
18181740,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8898888826370239,0.4001091718673706,0.3609210550785064,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.917655885219574,0.4368503093719482,0.4143330156803131,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9041185975074768,0.4189480245113373,0.2939741611480713,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8480613827705383,0.3456477522850036,0.3290122449398041,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7494679093360901,0.2356831729412078,1.0709331035614014,285.0106811523437,284.95001220703125,299.7950134277344,292.9902038574219,298.2324523925781,297.2899169921875,285.0133972167969,1.0,0.5542049407958984,0.5100125074386597,0.5100125074386597,1.0,1.0,-2.964672565460205,1.1143598556518557,1.8503127098083496,0.4448322653770447,0.91567724943161,0.91567724943161,0.0,134.44052124023438,136.0,53945.57421875,0.0,2162.22216796875,1.0,279.6984558105469,283.2938232421875,295.94293212890625,299.3458557128906,293.1499938964844,293.1499938964844,279.75,35005.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957914710044861,1.0,0.0,0.0,3.579101085662842,3.579124212265014,8.54754148349457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.66943359375,0.0,1448.4169921875,1895.4371337890625,0.0,3364.32373046875,0.8908339142799377,1.0,0.0,3.0,1.0,0.0
18181800,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.888467013835907,0.4013261497020721,0.3620706796646118,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9163444638252258,0.4386334419250488,0.4160411953926086,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9022526144981384,0.4197076261043548,0.2945242822170257,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.846695601940155,0.346600741147995,0.3299382627010345,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7479087710380554,0.2359750270843505,1.0723469257354736,285.0086975097656,284.95001220703125,299.8331604003906,292.9942321777344,298.2481689453125,297.29364013671875,285.0079650878906,1.0,0.5560373663902283,0.5092400312423706,0.5092400312423706,1.0,1.0,-2.9715797901153564,1.115863561630249,1.855716228485108,0.4448419213294983,0.935038924217224,0.935038924217224,0.0,135.93057250976562,139.0,54137.03515625,0.0,2181.78125,1.0,279.7415771484375,283.28839111328125,295.95782470703125,299.40264892578125,293.1499938964844,293.1499938964844,279.45001220703125,33581.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923406600952148,1.0,0.0,0.0,3.649153709411621,3.649177312850952,8.885412512427138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.134765625,0.0,1514.135009765625,1895.4371337890625,0.0,3332.090576171875,0.9034698605537416,1.0,0.0,3.0,1.0,0.0
18181860,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8868080973625183,0.4019833207130432,0.3629911839962005,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9148741364479064,0.4400380253791809,0.4176187217235565,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9002387523651123,0.4200346171855926,0.2949644029140472,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8452159762382507,0.3472523987293243,0.3307691514492035,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7462741136550903,0.2360672652721405,1.0735371112823486,284.883056640625,284.95001220703125,299.8713684082031,292.9981994628906,298.2606811523437,297.292236328125,284.8804626464844,1.0,0.5576897859573364,0.5085007548332214,0.5085007548332214,1.0,1.0,-2.9775469303131104,1.1170099973678589,1.860537052154541,0.4447968006134033,0.850695788860321,0.850695788860321,0.0,137.43258666992188,139.0,55033.88671875,0.0,2199.83203125,1.0,279.4985656738281,283.1436767578125,296.0248413085937,299.6295471191406,293.1499938964844,293.1499938964844,279.45001220703125,37847.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983874320983887,1.0,0.0,0.0,3.6143407821655273,3.6143646240234375,8.716687034393544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.607421875,0.0,1507.5419921875,1895.4371337890625,0.0,3388.54833984375,0.8963751792907715,1.0,0.0,3.0,1.0,0.0
18181920,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8846107721328735,0.4024553596973419,0.3634710311889648,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.912937581539154,0.4412906765937805,0.4188628196716308,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8977521061897278,0.4201783835887909,0.2951197326183319,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8433648347854614,0.3477642238140106,0.3313246369361877,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7443118691444397,0.2360459417104721,1.0738022327423096,284.9105224609375,284.95001220703125,299.9096069335937,293.002197265625,298.2718200683594,297.28875732421875,284.9123229980469,1.0,0.5590194463729858,0.5077614784240723,0.5077614784240723,1.0,1.0,-2.980794668197632,1.1170188188552856,1.863775968551636,0.4441820681095123,0.8501823544502258,0.8501823544502258,0.0,138.9407958984375,142.0,54862.25390625,0.0,2213.20068359375,1.0,279.4581604003906,283.1697692871094,296.0220031738281,299.5809326171875,293.1499938964844,293.1499938964844,279.75,38725.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003702402114868,1.0,0.0,0.0,3.531568765640259,3.5315921306610107,8.322017492901068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.4189453125,0.0,1425.0865478515625,1895.4371337890625,0.0,3407.035400390625,0.8813526630401611,1.0,0.0,3.0,1.0,0.0
18181980,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.882693886756897,0.4034130275249481,0.3641358613967895,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9112623333930968,0.4429005980491638,0.4202384650707245,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8955017924308777,0.4207188785076141,0.2953785061836242,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8417026400566101,0.3485538065433502,0.3319715857505798,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7425098419189453,0.2362130880355835,1.074312448501587,285.02911376953125,284.95001220703125,299.9478759765625,293.00616455078125,298.285888671875,297.2899169921875,285.031494140625,1.0,0.5605152249336243,0.5070222020149231,0.5070222020149231,1.0,1.0,-2.9849443435668945,1.117406725883484,1.8675377368927,0.4436522424221039,0.9357689023017884,0.9357689023017884,0.0,140.43862915039062,142.0,54207.59765625,0.0,2228.140625,1.0,279.6986999511719,283.298828125,295.97186279296875,299.3863830566406,293.1499938964844,293.1499938964844,279.75,33668.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89400714635849,1.0,0.0,0.0,3.592104434967041,3.5921273231506348,8.609762858213799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.6875,0.0,1452.5345458984375,1895.4371337890625,0.0,3347.660888671875,0.8923662304878235,1.0,0.0,3.0,1.0,0.0
18182040,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8812828063964844,0.4044881761074066,0.3651491403579712,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9100724458694458,0.4446355104446411,0.4219028353691101,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8937234878540039,0.4214010238647461,0.2958764433860779,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8404208421707153,0.3494518399238586,0.3328504562377929,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7410553097724915,0.2364718914031982,1.0756158828735352,285.0207824707031,284.95001220703125,299.9861145019531,293.0101928710937,298.3009338378906,297.2926025390625,285.01934814453125,1.0,0.5622731447219849,0.5062829256057739,0.5062829256057739,1.0,1.0,-2.9913833141326904,1.1187374591827393,1.8726458549499512,0.4435921609401703,0.956210732460022,0.956210732460022,0.0,141.93182373046875,145.0,54452.515625,0.0,2247.151123046875,1.0,279.74169921875,283.2867126464844,295.9867553710937,299.4504699707031,293.1499938964844,293.1499938964844,279.45001220703125,32689.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918893337249756,1.0,0.0,0.0,3.6735005378723145,3.6735241413116455,9.00437328255066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.9296875,0.0,1534.5389404296875,1895.4371337890625,0.0,3327.871826171875,0.9082282185554504,1.0,0.0,3.0,1.0,0.0
18182100,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8796507120132446,0.4050042331218719,0.3659461736679077,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9087311029434204,0.4459802210330963,0.423431783914566,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8917849659919739,0.4216421246528625,0.2962615191936493,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8390201330184937,0.3500369787216186,0.3336260616779327,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.739512026309967,0.2365179806947708,1.076635718345642,284.8847045898437,284.95001220703125,300.0243835449219,293.01422119140625,298.31268310546875,297.2902526855469,284.880859375,1.0,0.5638411045074463,0.5055436491966248,0.5055436491966248,1.0,1.0,-2.9968066215515137,1.1196258068084717,1.877180814743042,0.4434102475643158,0.86732417345047,0.86732417345047,0.0,143.43527221679688,145.0,55437.9921875,0.0,2264.47412109375,1.0,279.4978332519531,283.1307373046875,296.0515441894531,299.6814270019531,293.1499938964844,293.1499938964844,279.45001220703125,36883.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989014625549316,1.0,0.0,0.0,3.6553471088409424,3.6553714275360094,8.91559921001317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.47265625,0.0,1545.749267578125,1895.4371337890625,0.0,3393.34228515625,0.9049015045166016,1.0,0.0,3.0,1.0,0.0
18182160,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.877482533454895,0.4053191840648651,0.3662917912006378,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9069406390190125,0.4471553564071655,0.4246104061603546,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8893693685531616,0.4216820895671844,0.2963506877422333,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.837242603302002,0.3504656851291656,0.3341109156608581,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7376317381858826,0.2364345341920852,1.0766607522964478,284.9037170410156,284.95001220703125,300.0626220703125,293.0182800292969,298.32293701171875,297.28570556640625,284.9056091308594,1.0,0.5650681853294373,0.5047608613967896,0.5047608613967896,1.0,1.0,-2.999361753463745,1.1192405223846436,1.8801212310791016,0.4425567090511322,0.8597280979156494,0.8597280979156494,0.0,144.94448852539062,148.0,55257.50390625,0.0,2276.7578125,1.0,279.4578857421875,283.1505126953125,296.046142578125,299.6319274902344,293.1499938964844,293.1499938964844,279.75,38461.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901569664478302,1.0,0.0,0.0,3.574967861175537,3.574991464614868,8.527811132807983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.09912109375,0.0,1469.32080078125,1895.4371337890625,0.0,3418.2119140625,0.8906088471412659,1.0,0.0,3.0,1.0,0.0
18182220,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8755965232849121,0.4061664342880249,0.3668360710144043,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.905405580997467,0.4487205445766449,0.4259276092052459,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8871884346008301,0.4221529960632324,0.2965485155582428,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8356450796127319,0.3511954545974731,0.3346900343894958,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7358973622322083,0.236551433801651,1.0769187211990356,285.0251770019531,284.95001220703125,300.100830078125,293.0223999023437,298.3363342285156,297.28619384765625,285.0278625488281,1.0,0.5664684772491455,0.5039780735969543,0.5039780735969543,1.0,1.0,-3.002837657928467,1.1192361116409302,1.8836015462875368,0.4417756497859955,0.945460855960846,0.945460855960846,0.0,146.44239807128906,148.0,54559.22265625,0.0,2290.660888671875,1.0,279.69970703125,283.2832336425781,295.99285888671875,299.4315185546875,293.1499938964844,293.1499938964844,279.75,33717.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955111503601074,1.0,0.0,0.0,3.6317007541656494,3.631724119186402,8.800623163551791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.42041015625,0.0,1495.909423828125,1895.4371337890625,0.0,3361.706787109375,0.9012006521224976,1.0,0.0,3.0,1.0,0.0
18182280,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.874245285987854,0.4071704745292663,0.3677707016468048,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9043608903884888,0.4504400193691253,0.4275656640529632,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8855046033859253,0.4227996468544006,0.2970113456249237,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8344405889511108,0.3520578145980835,0.3355254828929901,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.734516978263855,0.2367762625217437,1.0780385732650757,285.01904296875,284.95001220703125,300.1390075683594,293.0265808105469,298.3509826660156,297.2886962890625,285.0176696777344,1.0,0.5681595206260681,0.5031952857971191,0.5031952857971191,1.0,1.0,-3.0088350772857666,1.1202669143676758,1.8885681629180908,0.4415038228034973,0.9664883017539978,0.9664883017539978,0.0,147.9348907470703,151.0,54787.94921875,0.0,2309.1044921875,1.0,279.74200439453125,283.2731628417969,296.0054931640625,299.4919128417969,293.1499938964844,293.1499938964844,279.45001220703125,32774.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934977650642395,1.0,0.0,0.0,3.710515975952149,3.7105400562286377,9.186750276057863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.537109375,0.0,1577.007080078125,1895.4371337890625,0.0,3342.90234375,0.916624128818512,1.0,0.0,3.0,1.0,0.0
18182340,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8727037310600281,0.4076189398765564,0.3685078620910644,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.903200387954712,0.4517721831798553,0.4290830194950104,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8836895823478699,0.423014223575592,0.2973761260509491,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8331378698348999,0.3526127338409424,0.3362714350223541,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.733065128326416,0.2367944866418838,1.0789247751235962,284.8816833496094,284.95001220703125,300.1771545410156,293.0308532714844,298.3624267578125,297.2862243652344,284.8776550292969,1.0,0.5696768164634705,0.5024125576019287,0.5024125576019287,1.0,1.0,-3.0139520168304443,1.1209123134613037,1.893039584159851,0.441141128540039,0.8760287761688232,0.8760287761688232,0.0,149.4376983642578,151.0,55792.46484375,0.0,2326.06884765625,1.0,279.4969787597656,283.115478515625,296.06890869140625,299.7216186523437,293.1499938964844,293.1499938964844,279.45001220703125,36825.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004994034767151,1.0,0.0,0.0,3.6938066482543945,3.693831205368042,9.104196578846312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.080078125,0.0,1588.7034912109375,1895.4371337890625,0.0,3408.239013671875,0.9135267734527588,1.0,0.0,3.0,1.0,0.0
18182400,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.87064129114151,0.4078566133975982,0.368788331747055,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9016236662864684,0.452929824590683,0.4302469193935394,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.881414532661438,0.4230239987373352,0.2974455952644348,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8314698934555054,0.353008508682251,0.3367265462875366,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7312859892845154,0.2366826236248016,1.0788254737854004,284.89910888671875,284.95001220703125,300.2152404785156,293.0351867675781,298.372314453125,297.281494140625,284.901123046875,1.0,0.5708543062210083,0.5016297698020935,0.5016297698020935,1.0,1.0,-3.016202211380005,1.1203644275665283,1.895837664604187,0.440188318490982,0.8659266829490662,0.8659266829490662,0.0,150.94667053222656,154.0,55601.1328125,0.0,2337.914306640625,1.0,279.45758056640625,283.1343078613281,296.06304931640625,299.6708374023437,293.1499938964844,293.1499938964844,279.75,38535.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031249284744264,1.0,0.0,0.0,3.6124379634857178,3.612462043762207,8.707511369721033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.0673828125,0.0,1510.551025390625,1895.4371337890625,0.0,3432.69580078125,0.8989381194114685,1.0,0.0,3.0,1.0,0.0
18182460,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8688523173332214,0.4086441397666931,0.3692702949047088,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.900260865688324,0.4544935822486877,0.4315542876720428,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8793686032295227,0.4234788715839386,0.297626793384552,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8299733996391296,0.353717178106308,0.3372796773910522,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7296430468559265,0.2367786914110183,1.078972101211548,285.0237731933594,284.95001220703125,300.2532653808594,293.0396423339844,298.385498046875,297.2819519042969,285.0266418457031,1.0,0.5722106099128723,0.5008755326271057,0.5008755326271057,1.0,1.0,-3.019406318664551,1.1202654838562012,1.89914071559906,0.4393645226955414,0.9528058767318726,0.9528058767318726,0.0,152.44430541992188,154.0,54869.34375,0.0,2351.4609375,1.0,279.7005615234375,283.27069091796875,296.0095520019531,299.4679260253906,293.1499938964844,293.1499938964844,279.75,33862.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969797492027283,1.0,0.0,0.0,3.6656415462493896,3.6656653881073,8.965887445810949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.26123046875,0.0,1534.5748291015625,1895.4371337890625,0.0,3375.415283203125,0.9088962078094482,1.0,0.0,3.0,1.0,0.0
18182520,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8675954937934875,0.4096042811870575,0.370160162448883,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8993548154830933,0.4562240540981293,0.4331980347633362,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8778174519538879,0.424123078584671,0.2980839908123016,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8288658261299133,0.3545693755149841,0.338101327419281,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7283487319946289,0.236991137266159,1.080020308494568,285.01971435546875,284.95001220703125,300.29119873046875,293.044189453125,298.4000549316406,297.2845458984375,285.0184326171875,1.0,0.573870837688446,0.5001212954521179,0.5001212954521179,1.0,1.0,-3.025247097015381,1.1212491989135742,1.9039978981018064,0.4390711784362793,0.975167453289032,0.975167453289032,0.0,153.93637084960938,157.0,55087.46484375,0.0,2369.8232421875,1.0,279.7422790527344,283.2626342773437,296.0223388671875,299.5277404785156,293.1499938964844,293.1499938964844,279.45001220703125,32887.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948793411254883,1.0,0.0,0.0,3.742096185684204,3.742120742797852,9.343792726212996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.19140625,0.0,1614.1864013671875,1895.4371337890625,0.0,3355.806884765625,0.9238387942314148,1.0,0.0,3.0,1.0,0.0
18182580,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8661590218544006,0.4100017547607422,0.3708564043045044,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8983274698257446,0.4575609564781189,0.4347238838672638,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8761448860168457,0.4243329465389251,0.2984471023082733,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8276654481887817,0.3551119863986969,0.338837593793869,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7269865274429321,0.2369980812072754,1.080856442451477,284.8815002441406,284.95001220703125,300.3290710449219,293.04888916015625,298.41131591796875,297.2821960449219,284.8772888183594,1.0,0.5753622055053711,0.4993670880794525,0.4993670880794525,1.0,1.0,-3.030251264572144,1.121867537498474,1.9083837270736688,0.4387001991271972,0.8842628598213196,0.8842628598213196,0.0,155.4389190673828,157.0,56114.78125,0.0,2386.761474609375,1.0,279.4963073730469,283.103515625,296.08612060546875,299.758544921875,293.1499938964844,293.1499938964844,279.45001220703125,36761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017934799194336,1.0,0.0,0.0,3.727121591567993,3.727146625518799,9.269161296288076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.45703125,0.0,1626.4921875,1895.4371337890625,0.0,3420.296875,0.9210217595100404,1.0,0.0,3.0,1.0,0.0
18182640,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8642069101333618,0.4101715385913849,0.3710834383964538,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8968714475631714,0.4587119221687317,0.4358862042427063,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8740191459655762,0.4243265092372894,0.2985093593597412,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8261002898216248,0.3554871380329132,0.3392771482467651,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.725294291973114,0.2368702888488769,1.080697536468506,284.8968505859375,284.95001220703125,300.3668518066406,293.0537109375,298.42095947265625,297.2774353027344,284.89892578125,1.0,0.5765082836151123,0.4986128509044647,0.4986128509044647,1.0,1.0,-3.032336473464966,1.1212763786315918,1.9110599756240845,0.4377358853816986,0.8722789287567139,0.8722789287567139,0.0,156.9479522705078,160.0,55924.3671875,0.0,2398.40673828125,1.0,279.45733642578125,283.1207580566406,296.0809631347656,299.70867919921875,293.1499938964844,293.1499938964844,279.75,38542.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043689966201782,1.0,0.0,0.0,3.6464710235595694,3.646495342254639,8.872352736943867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.0849609375,0.0,1548.254150390625,1895.4371337890625,0.0,3444.27490234375,0.906474769115448,1.0,0.0,3.0,1.0,0.0
18182700,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8625106811523438,0.4109005331993103,0.3715075254440307,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8956157565116882,0.4602780640125274,0.4371903538703918,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8721075057983398,0.4247708916664123,0.2986805438995361,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.82469242811203,0.3561807572841644,0.3398127257823944,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7237226366996765,0.2369530946016311,1.0807770490646362,285.0238647460937,284.95001220703125,300.4045104980469,293.0586853027344,298.4338684082031,297.2778625488281,285.02691650390625,1.0,0.5778313875198364,0.4978586137294769,0.4978586137294769,1.0,1.0,-3.035353183746338,1.1210737228393557,1.9142793416976929,0.4368410110473633,0.9603513479232788,0.9603513479232788,0.0,158.4456329345703,160.0,55165.4140625,0.0,2411.736328125,1.0,279.7013244628906,283.260009765625,296.02801513671875,299.5048217773437,293.1499938964844,293.1499938964844,279.75,33963.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981662392616272,1.0,0.0,0.0,3.696974515914917,3.6969985961914062,9.119818855651828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.2490234375,0.0,1570.62548828125,1895.4371337890625,0.0,3386.48486328125,0.915974736213684,1.0,0.0,3.0,1.0,0.0
18182760,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8613377809524536,0.4118154942989349,0.37235227227211,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8948113918304443,0.4620201885700226,0.438841700553894,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8706806302070618,0.4254143536090851,0.2991344034671783,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8236668109893799,0.3570256233215332,0.3406245708465576,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.722493052482605,0.2371577471494674,1.081779956817627,285.0215148925781,284.95001220703125,300.4420471191406,293.0638122558594,298.4481506347656,297.2805480957031,285.02032470703125,1.0,0.5794662833213806,0.4971025586128235,0.4971025586128235,1.0,1.0,-3.041078567504883,1.1219719648361206,1.9191066026687624,0.4364778697490692,0.9842397570610046,0.9842397570610046,0.0,159.9375,163.0,55376.734375,0.0,2430.082275390625,1.0,279.7425231933594,283.2535400390625,296.0413818359375,299.5648193359375,293.1499938964844,293.1499938964844,279.45001220703125,32966.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960082530975342,1.0,0.0,0.0,3.771646499633789,3.771671056747437,9.491945434092486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.21484375,0.0,1649.307373046875,1895.4371337890625,0.0,3366.347412109375,0.9305683970451356,1.0,0.0,3.0,1.0,0.0
18182820,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8599935173988342,0.4121602773666382,0.3730063140392303,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8938899636268616,0.4633610248565674,0.4403759241104126,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8691389560699463,0.4256195724010467,0.299496442079544,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8225505352020264,0.3575573265552521,0.341353178024292,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7211945652961731,0.23715640604496,1.082582950592041,284.8821716308594,284.95001220703125,300.4794921875,293.06915283203125,298.45916748046875,297.2782592773437,284.8777160644531,1.0,0.5809350609779358,0.49634650349617,0.49634650349617,1.0,1.0,-3.045991897583008,1.12251615524292,1.9234756231307983,0.4360454380512237,0.8930332064628601,0.8930332064628601,0.0,161.43992614746094,163.0,56429.84375,0.0,2447.02587890625,1.0,279.4956359863281,283.0927429199219,296.10577392578125,299.7972412109375,293.1499938964844,293.1499938964844,279.45001220703125,36656.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028622508049012,1.0,0.0,0.0,3.7590506076812735,3.75907564163208,9.428651992493542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.9091796875,0.0,1662.9722900390625,1895.4371337890625,0.0,3430.250244140625,0.928194522857666,1.0,0.0,3.0,1.0,0.0
18182880,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8581375479698181,0.4122588634490967,0.3731777966022491,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8925400376319885,0.4645028412342071,0.4415352344512939,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8671493530273438,0.4255954623222351,0.2995510399341583,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8210654258728027,0.3579118251800537,0.3417778313159942,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7195553183555603,0.2370142936706543,1.082374930381775,284.8949584960937,284.95001220703125,300.5167541503906,293.0746765136719,298.4684143066406,297.2734375,284.8970642089844,1.0,0.5820510983467102,0.4955904483795166,0.4955904483795166,1.0,1.0,-3.0479207038879395,1.1218290328979492,1.9260916709899905,0.4350137114524841,0.8790305256843567,0.8790305256843567,0.0,162.94911193847656,166.0,56244.8125,0.0,2458.4765625,1.0,279.4571228027344,283.1078491210937,296.1015625,299.7488708496094,293.1499938964844,293.1499938964844,279.75,38510.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054136276245116,1.0,0.0,0.0,3.6799819469451904,3.680006504058838,9.036175470100716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.6689453125,0.0,1585.7210693359375,1895.4371337890625,0.0,3453.992919921875,0.9138715267181396,1.0,0.0,3.0,1.0,0.0
