time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182940,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8565194010734558,0.4129250645637512,0.3735404908657074,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8913773894309998,0.4660680890083313,0.4428333342075348,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8653578758239746,0.4260269701480865,0.2997107803821563,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8197237849235535,0.3585893511772156,0.3422952592372894,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7180208563804626,0.2370843589305877,1.0823919773101809,285.0240783691406,284.95001220703125,300.5539245605469,293.08038330078125,298.48095703125,297.2738647460937,285.0273132324219,1.0,0.5833408832550049,0.4948343932628631,0.4948343932628631,1.0,1.0,-3.050745725631714,1.1215144395828247,1.9292311668396,0.4340393841266632,0.9682105779647828,0.9682105779647828,0.0,164.44691467285156,166.0,55459.80859375,0.0,2471.56787109375,1.0,279.7020874023437,283.2497863769531,296.04937744140625,299.5444030761719,293.1499938964844,293.1499938964844,279.75,34052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991727828979492,1.0,0.0,0.0,3.7278568744659424,3.72788143157959,9.27281860185758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.8212890625,0.0,1606.6417236328125,1895.4371337890625,0.0,3395.8720703125,0.9229426383972168,1.0,0.0,3.0,1.0,0.0
18183000,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8554166555404663,0.413792222738266,0.3743371665477752,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.890661358833313,0.4678193628787994,0.4444896876811981,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8640413880348206,0.4266680181026459,0.3001599907875061,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8187618255615234,0.3594263195991516,0.3430966138839721,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7168276309967041,0.2372817248106002,1.0833520889282229,285.0234375,284.95001220703125,300.5909118652344,293.0863342285156,298.49493408203125,297.276611328125,285.0223083496094,1.0,0.5849502682685852,0.4940783381462097,0.4940783381462097,1.0,1.0,-3.056349515914917,1.1223281621932983,1.9340213537216189,0.4336072206497192,0.993643581867218,0.993643581867218,0.0,165.93861389160156,169.0,55664.98046875,0.0,2489.875732421875,1.0,279.74273681640625,283.24493408203125,296.0634460449219,299.6048278808594,293.1499938964844,293.1499938964844,279.45001220703125,33041.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969675898551941,1.0,0.0,0.0,3.800732135772705,3.800757169723511,9.638906703912653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.8896484375,0.0,1684.3704833984375,1895.4371337890625,0.0,3375.301513671875,0.9371959567070008,1.0,0.0,3.0,1.0,0.0
18183060,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8541513085365295,0.4140829145908355,0.3749471604824066,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8898328542709351,0.4691620767116546,0.4460301101207733,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8626168966293335,0.4268676936626434,0.3005200028419494,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.817710816860199,0.3599469661712646,0.3438171446323395,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7155628800392151,0.237272709608078,1.084124207496643,284.8829650878906,284.95001220703125,300.6277160644531,293.092529296875,298.5055847167969,297.2743835449219,284.8782958984375,1.0,0.5863963961601257,0.4933132529258728,0.4933132529258728,1.0,1.0,-3.0611681938171387,1.122783899307251,1.938384294509888,0.4330982863903045,0.9022060632705688,0.9022060632705688,0.0,167.44093322753906,169.0,56744.4375,0.0,2506.809326171875,1.0,279.4949951171875,283.08251953125,296.12860107421875,299.83905029296875,293.1499938964844,293.1499938964844,279.45001220703125,36546.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903763711452484,1.0,0.0,0.0,3.7905657291412354,3.790591239929199,9.587409977029893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.1708984375,0.0,1699.4971923828125,1895.4371337890625,0.0,3438.641845703125,0.935283660888672,1.0,0.0,3.0,1.0,0.0
18183120,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8523788452148438,0.4141086935997009,0.3750619292259216,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8885765671730042,0.4702926576137543,0.4471845030784607,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8607505559921265,0.4268252849578857,0.3005664944648742,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8162841796875,0.3602806329727173,0.3442268669605255,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7139397263526917,0.2371169775724411,1.0838702917099,284.8930969238281,284.95001220703125,300.66436767578125,293.0989685058594,298.5143737792969,297.2695007324219,284.8951416015625,1.0,0.5874828696250916,0.4925481677055359,0.4925481677055359,1.0,1.0,-3.0629403591156006,1.121986985206604,1.9409533739089968,0.4319839477539062,0.8861334919929504,0.8861334919929504,0.0,168.9502716064453,172.0,56567.671875,0.0,2518.0537109375,1.0,279.4569091796875,283.0953674316406,296.12554931640625,299.79248046875,293.1499938964844,293.1499938964844,279.75,38461.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062918424606324,1.0,0.0,0.0,3.713526964187622,3.713551998138428,9.20166598916694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.35986328125,0.0,1623.735107421875,1895.4371337890625,0.0,3462.1591796875,0.9212735295295716,1.0,0.0,3.0,1.0,0.0
18183180,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8508266806602478,0.414709597826004,0.3753612637519836,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.887495219707489,0.4718545973300934,0.4484744071960449,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8590669631958008,0.4272429049015045,0.3007141649723053,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8149890303611755,0.360941618680954,0.3447258472442627,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7124068737030029,0.2371746897697448,1.0838271379470823,285.02423095703125,284.95001220703125,300.7008361816406,293.10565185546875,298.52642822265625,297.26983642578125,285.02764892578125,1.0,0.5887393951416016,0.4917831122875213,0.4917831122875213,1.0,1.0,-3.065570116043091,1.1215453147888184,1.9440248012542725,0.4309145212173462,0.976354718208313,0.976354718208313,0.0,170.44818115234375,172.0,55757.10546875,0.0,2530.88818359375,1.0,279.70281982421875,283.2399597167969,296.0743103027344,299.5876770019531,293.1499938964844,293.1499938964844,279.75,34140.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900015115737915,1.0,0.0,0.0,3.758718013763428,3.7587428092956543,9.426984206584166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.59765625,0.0,1643.1942138671875,1895.4371337890625,0.0,3403.72509765625,0.92990642786026,1.0,0.0,3.0,1.0,0.0
18183240,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8497827053070068,0.4155276715755462,0.3761081099510193,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8868563175201416,0.4736132025718689,0.4501337110996246,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8578489422798157,0.4278810620307922,0.3011581897735595,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8140749931335449,0.3617706894874573,0.3455164432525635,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7112213969230652,0.2373653054237365,1.084746479988098,285.0253601074219,284.95001220703125,300.7370910644531,293.1126403808594,298.5400390625,297.27264404296875,285.0243225097656,1.0,0.5903233289718628,0.4910180270671844,0.4910180270671844,1.0,1.0,-3.071049451828003,1.122255802154541,1.9487935304641724,0.4303938448429107,1.0,1.0,0.0,171.93972778320312,175.0,55954.79296875,0.0,2549.14111328125,1.0,279.7429504394531,283.2367858886719,296.0893249511719,299.6487121582031,293.1499938964844,293.1499938964844,279.45001220703125,33147.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977609276771545,1.0,0.0,0.0,3.829458713531494,3.829483985900879,9.785162546904758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.6123046875,0.0,1719.7462158203125,1895.4371337890625,0.0,3382.703857421875,0.943715751171112,1.0,0.0,3.0,1.0,0.0
18183300,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8485867381095886,0.4157668650150299,0.3766745328903198,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8861109018325806,0.4749584794044494,0.4516797065734863,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8565309047698975,0.4280776679515838,0.3015167713165283,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8130742311477661,0.3622823357582092,0.3462297618389129,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7099616527557373,0.2373506426811218,1.0854929685592651,284.8844909667969,284.95001220703125,300.7731628417969,293.11993408203125,298.5503234863281,297.2705383300781,284.8795471191406,1.0,0.5917484760284424,0.4902529418468475,0.4902529418468475,1.0,1.0,-3.075781345367432,1.122641682624817,1.9531396627426147,0.4298234283924103,0.911786675453186,0.911786675453186,0.0,173.44187927246094,175.0,57060.31640625,0.0,2566.0703125,1.0,279.4944152832031,283.0733947753906,296.1553649902344,299.8846740722656,293.1499938964844,293.1499938964844,279.45001220703125,36429.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044815301895142,1.0,0.0,0.0,3.821284532546997,3.82131028175354,9.74343265625066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.78125,0.0,1735.5733642578125,1895.4371337890625,0.0,3445.32177734375,0.94221168756485,1.0,0.0,3.0,1.0,0.0
18183360,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8468887209892273,0.4157201647758484,0.3767341673374176,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8849397897720337,0.4760771095752716,0.4528294205665588,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8547781109809875,0.4280182421207428,0.3015566170215606,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8116886019706726,0.3625964820384979,0.3466263115406036,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7083184123039246,0.2371829152107238,1.0852019786834717,284.89166259765625,284.95001220703125,300.8089904785156,293.12750244140625,298.5586242675781,297.265625,284.8936767578125,1.0,0.5928078293800354,0.4894966781139374,0.4894966781139374,1.0,1.0,-3.077413320541382,1.1217763423919678,1.955636978149414,0.4286631643772125,0.8936483860015869,0.8936483860015869,0.0,174.95135498046875,178.0,56895.16015625,0.0,2577.1298828125,1.0,279.4566955566406,283.083740234375,296.1537170410156,299.84039306640625,293.1499938964844,293.1499938964844,279.75,38390.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069825410842896,1.0,0.0,0.0,3.746767520904541,3.746793031692505,9.367135476168188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.64208984375,0.0,1661.8782958984375,1895.4371337890625,0.0,3468.57958984375,0.9286092519760132,1.0,0.0,3.0,1.0,0.0
18183420,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8453925251960754,0.4162544906139374,0.3769696354866028,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8839304447174072,0.4776339530944824,0.4541098773479461,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8531920909881592,0.4284219443798065,0.3016926348209381,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8104228377342224,0.3632412254810333,0.3471075296401977,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7067654728889465,0.2372291833162307,1.08510422706604,285.024658203125,284.95001220703125,300.8446044921875,293.13543701171875,298.5701904296875,297.2658996582031,285.0282592773437,1.0,0.5940321683883667,0.4887404143810272,0.4887404143810272,1.0,1.0,-3.0798540115356445,1.1212464570999146,1.95860755443573,0.4275348782539367,0.9848978519439696,0.9848978519439696,0.0,176.44940185546875,178.0,56061.05078125,0.0,2589.70556640625,1.0,279.7035522460937,283.2308654785156,296.1037292480469,299.6357116699219,293.1499938964844,293.1499938964844,279.75,34222.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006727933883667,1.0,0.0,0.0,3.789418935775757,3.7894439697265625,9.581610811437713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.1796875,0.0,1680.072265625,1895.4371337890625,0.0,3409.855224609375,0.9368300437927246,1.0,0.0,3.0,1.0,0.0
18183480,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8443979620933533,0.4170238971710205,0.3776658177375793,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.883359432220459,0.479399025440216,0.4557705819606781,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8520620465278625,0.4290579855442047,0.3021314442157745,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8095434308052063,0.3640632927417755,0.3478877246379852,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7055906653404236,0.2374142110347747,1.085986614227295,285.0286560058594,284.95001220703125,300.8800048828125,293.1437072753906,298.5833435058594,297.2687072753906,285.0281066894531,1.0,0.5955914855003357,0.487984150648117,0.487984150648117,1.0,1.0,-3.08521056175232,1.121890902519226,1.9633197784423828,0.4269608557224273,1.0,1.0,0.0,177.9407958984375,181.0,56228.94921875,0.0,2607.89697265625,1.0,279.7431640625,283.2310791015625,296.1198425292969,299.6968994140625,293.1499938964844,293.1499938964844,279.45001220703125,33485.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983631730079651,1.0,0.0,0.0,3.8536806106567374,3.853706359863281,9.909340406011324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.8046875,0.0,1751.93798828125,1895.4371337890625,0.0,3388.322021484375,0.9492655992507936,1.0,0.0,3.0,1.0,0.0
18183540,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8432683944702148,0.4172223806381225,0.3781953752040863,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.882693886756897,0.4807557761669159,0.4573263227939605,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8508456945419312,0.4292627573013305,0.3024930655956268,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8085846304893494,0.3645747005939483,0.3485986292362213,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7043647766113281,0.2374009191989898,1.0867255926132202,284.8887939453125,284.95001220703125,300.9151306152344,293.1523132324219,298.59332275390625,297.2668151855469,284.8834228515625,1.0,0.5970028638839722,0.4872278869152069,0.4872278869152069,1.0,1.0,-3.0899016857147217,1.1222455501556396,1.967656135559082,0.4263540804386139,0.9216977953910828,0.9216977953910828,0.0,179.44261169433594,181.0,57374.6796875,0.0,2624.901611328125,1.0,279.4939270019531,283.0673522949219,296.186767578125,299.9345703125,293.1499938964844,293.1499938964844,279.45001220703125,36278.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049564003944396,1.0,0.0,0.0,3.8491439819335938,3.849170207977295,9.88602323559462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.0302734375,0.0,1768.4163818359375,1895.4371337890625,0.0,3449.739990234375,0.9485127925872804,1.0,0.0,3.0,1.0,0.0
18183600,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8416301608085632,0.4170715510845184,0.3781912624835968,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8816050887107849,0.4818643033504486,0.4584762454032898,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8492017984390259,0.4291904270648956,0.3025315403938293,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8072288036346436,0.364872932434082,0.3489876985549927,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7027751803398132,0.2372298091650009,1.0864313840866089,284.8921203613281,284.95001220703125,300.95001220703125,293.16131591796875,298.60113525390625,297.2619323730469,284.8940734863281,1.0,0.5980408191680908,0.4864716529846191,0.4864716529846191,1.0,1.0,-3.0914430618286133,1.1213176250457764,1.9701255559921265,0.4251424968242645,0.9016257524490356,0.9016257524490356,0.0,180.95220947265625,169.0,57226.859375,0.0,2635.86376953125,1.0,279.45654296875,283.0744323730469,296.18701171875,299.8934326171875,293.1499938964844,293.1499938964844,279.1499938964844,38273.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074314832687378,1.0,0.0,0.0,3.77819561958313,3.7782211303710938,9.524937922833488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.787109375,0.0,1698.130859375,1895.4371337890625,0.0,3472.75146484375,0.9355214238166808,1.0,0.0,3.0,1.0,0.0
18183660,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8481633067131042,0.4168674647808075,0.3778668642044067,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.8897719979286194,0.4829344749450683,0.4593105316162109,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8559643626213074,0.4290752410888672,0.3023291826248169,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.8139641880989075,0.3651299774646759,0.3490508198738098,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.7085996866226196,0.2370239198207855,1.0845950841903689,284.80975341796875,284.95001220703125,300.9849548339844,293.1707763671875,298.6089172363281,297.2572631835937,284.8135986328125,1.0,0.5941267013549805,0.4857355952262878,0.4857355952262878,1.0,1.0,-3.0896897315979004,1.1190848350524902,1.9706050157547,0.4234075546264648,0.8129110932350159,0.8129110932350159,0.0,175.07337951660156,169.0,57594.76953125,0.0,2601.467529296875,1.0,279.1989440917969,282.979248046875,296.21405029296875,300.0233459472656,293.1499938964844,293.1499938964844,279.1499938964844,43454.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128069281578064,1.0,0.0,0.0,3.635650634765625,3.6356759071350098,8.81977655353694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.513671875,0.0,1572.8204345703125,1895.4371337890625,0.0,3522.634765625,0.9049817323684692,1.0,0.0,3.0,1.0,0.0
18183720,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.855272650718689,0.4169199466705322,0.3775137066841125,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8985273838043213,0.4842033088207245,0.4601233899593353,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8633263111114502,0.4291675090789795,0.3021087944507599,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8209089040756226,0.3655347526073456,0.3490889966487884,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7145963311195374,0.2369166612625122,1.0826618671417236,284.8807678222656,284.95001220703125,301.0203552246094,293.18084716796875,298.6183166503906,297.2548828125,284.88311767578125,1.0,0.5902900099754333,0.4849995672702789,0.4849995672702789,1.0,1.0,-3.087696313858032,1.1167670488357544,1.9709292650222776,0.4215042889118194,0.8268969058990479,0.8268969058990479,0.0,169.12063598632812,157.0,57234.15234375,0.0,2566.2685546875,1.0,279.15826416015625,283.0433044433594,296.1900939941406,299.91461181640625,293.1499938964844,293.1499938964844,279.45001220703125,41441.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121434092521667,1.0,0.0,0.0,3.51819109916687,3.5182149410247803,8.259088986051211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.88720703125,0.0,1430.6544189453125,1895.4371337890625,0.0,3516.48486328125,0.8809552192687988,1.0,0.0,3.0,1.0,0.0
18183780,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8635130524635315,0.417577177286148,0.3775869607925415,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.908482015132904,0.4859459102153778,0.461282879114151,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8717718720436096,0.4297666251659393,0.3021608293056488,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8285667896270752,0.3663182258605957,0.3493971228599548,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7210251688957214,0.2370803505182266,1.081614375114441,285.00787353515625,284.95001220703125,301.05615234375,293.19146728515625,298.6313171386719,297.2577514648437,285.0096435546875,1.0,0.586815357208252,0.48426353931427,0.48426353931427,1.0,1.0,-3.088343381881714,1.1155179738998413,1.972825288772583,0.4200270473957062,0.9102693796157836,0.9102693796157836,0.0,163.13206481933594,157.0,56490.42578125,0.0,2535.975341796875,1.0,279.3980712890625,283.181396484375,296.1409912109375,299.7015686035156,293.1499938964844,293.1499938964844,279.45001220703125,35004.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037899374961852,1.0,0.0,0.0,3.562930107116699,3.562952995300293,8.470477723676595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.4150390625,0.0,1431.170166015625,1895.4371337890625,0.0,3438.885986328125,0.8871410489082336,1.0,0.0,3.0,1.0,0.0
18183840,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8730086088180542,0.418356329202652,0.3780605494976043,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9204732775688172,0.4878076314926147,0.4627807736396789,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8814244270324707,0.4305049777030945,0.3024845719337463,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8371604681015015,0.3672209978103637,0.3499860465526581,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7280875444412231,0.2373571395874023,1.081571340560913,285.0019836425781,284.95001220703125,301.09228515625,293.2025756835937,298.6453552246094,297.2619934082031,285.001220703125,1.0,0.5837699770927429,0.4835275113582611,0.4835275113582611,1.0,1.0,-3.091756820678711,1.1153745651245115,1.9763823747634888,0.419100672006607,0.9251353144645692,0.9251353144645692,0.0,157.12747192382812,145.0,56644.05078125,0.0,2510.845703125,1.0,279.4414367675781,283.1752014160156,296.163330078125,299.764404296875,293.1499938964844,293.1499938964844,279.1499938964844,33802.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000970721244812,1.0,0.0,0.0,3.626814842224121,3.626838207244873,8.776958111411659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.279296875,0.0,1491.1888427734375,1895.4371337890625,0.0,3404.4892578125,0.8985870480537415,1.0,0.0,3.0,1.0,0.0
18183900,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.883137583732605,0.4185722172260284,0.3783153295516968,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9335335493087769,0.4892641305923462,0.4641285836696625,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8917421698570251,0.4308195114135742,0.3026976585388183,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8464020490646362,0.3678222894668579,0.3504787981510162,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7355595231056213,0.2374513745307922,1.0813487768173218,284.880859375,284.95001220703125,301.12872314453125,293.2142028808594,298.656494140625,297.2616577148437,284.87945556640625,1.0,0.5805439949035645,0.4827914834022522,0.4827914834022522,1.0,1.0,-3.0942704677581787,1.114851951599121,1.9794186353683472,0.4180934727191925,0.8417967557907104,0.8417967557907104,0.0,151.13145446777344,145.0,57469.29296875,0.0,2483.989501953125,1.0,279.1991882324219,283.0374755859375,296.23486328125,299.9940185546875,293.1499938964844,293.1499938964844,279.1499938964844,38285.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053982496261596,1.0,0.0,0.0,3.5823330879211426,3.5823569297790527,8.56298640883324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.5185546875,0.0,1475.966064453125,1895.4371337890625,0.0,3453.849853515625,0.8895533680915833,1.0,0.0,3.0,1.0,0.0
18183960,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8936445713043213,0.4186126887798309,0.3781284689903259,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9468860030174256,0.4905992448329925,0.465140163898468,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9024820923805236,0.4309920966625213,0.3026445508003235,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.856215238571167,0.3683144748210907,0.3507094979286194,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7434136867523193,0.2374650239944458,1.0803213119506836,284.91241455078125,284.95001220703125,301.1654663085937,293.22625732421875,298.666748046875,297.2597351074219,284.91375732421875,1.0,0.5770121812820435,0.4821298718452453,0.4821298718452453,1.0,1.0,-3.0942418575286865,1.1134485006332395,1.9807933568954468,0.4167273938655853,0.8446222543716431,0.8446222543716431,0.0,145.139892578125,133.0,57284.078125,0.0,2452.31298828125,1.0,279.1584167480469,283.0662841796875,296.2390441894531,299.94921875,293.1499938964844,293.1499938964844,279.45001220703125,38729.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065957069396972,1.0,0.0,0.0,3.5026872158050537,3.5027101039886475,8.186457307601813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.544921875,0.0,1394.963623046875,1895.4371337890625,0.0,3464.984130859375,0.874984622001648,1.0,0.0,3.0,1.0,0.0
18184020,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9054329991340636,0.4191413819789886,0.3781316578388214,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9608394503593444,0.4923179745674133,0.4663134217262268,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.915130615234375,0.4315615594387054,0.3027094304561615,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8673166632652283,0.3690973818302154,0.3510534167289734,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7523059844970703,0.2376730144023895,1.0796256065368652,285.02520751953125,284.95001220703125,301.2024230957031,293.2387390136719,298.6798095703125,297.2619323730469,285.0267333984375,1.0,0.5736591219902039,0.4814682304859161,0.4814682304859161,1.0,1.0,-3.0953056812286377,1.1124993562698364,1.9828063249588013,0.4154802560806274,0.9262909889221193,0.9262909889221193,0.0,139.1375274658203,133.0,56628.046875,0.0,2422.636474609375,1.0,279.3979797363281,283.1908264160156,296.20001220703125,299.76324462890625,293.1499938964844,293.1499938964844,279.45001220703125,33701.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999156951904297,1.0,0.0,0.0,3.5629684925079346,3.5629913806915283,8.470660759485327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9755859375,0.0,1421.69580078125,1895.4371337890625,0.0,3402.79833984375,0.885829508304596,1.0,0.0,3.0,1.0,0.0
18184080,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9200336933135986,0.4197895228862762,0.3784877061843872,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9751893877983092,0.4941455721855163,0.467782974243164,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9304288029670716,0.4322541654109955,0.3030057847499847,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8801335096359253,0.3699801564216614,0.3516315221786499,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7626794576644897,0.2379673719406128,1.0797160863876345,285.01275634765625,284.95001220703125,301.2395935058594,293.25164794921875,298.6938171386719,297.2654113769531,285.01129150390625,1.0,0.5705641508102417,0.4808066189289093,0.4808066189289093,1.0,1.0,-3.098659038543701,1.1124619245529177,1.986196994781494,0.4146768748760223,0.9416952133178712,0.9416952133178712,0.0,133.13079833984375,121.0,56856.21875,0.0,2397.19482421875,1.0,279.4414367675781,283.1774597167969,296.22442626953125,299.8367004394531,293.1499938964844,293.1499938964844,279.1499938964844,32894.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974728584289551,1.0,0.0,0.0,3.639379501342773,3.639402866363525,8.837877771838976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.2431640625,0.0,1498.21728515625,1895.4371337890625,0.0,3380.015869140625,0.9006638526916504,1.0,0.0,3.0,1.0,0.0
18184140,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9364932179450988,0.4198716580867767,0.3786255717277527,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9889142513275146,0.4955533444881439,0.4690930843353271,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9469164609909058,0.432510644197464,0.3031836748123169,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.894280731678009,0.3705456256866455,0.3520989418029785,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.774288535118103,0.238060176372528,1.0795328617095947,284.8819580078125,284.95001220703125,301.2769470214844,293.264892578125,298.7048645019531,297.2643737792969,284.87945556640625,1.0,0.5672667026519775,0.4801449775695801,0.4801449775695801,1.0,1.0,-3.100961446762085,1.1119877099990845,1.9889737367630005,0.4137673079967499,0.8540109992027283,0.8540109992027283,0.0,127.13459777832033,121.0,57772.171875,0.0,2369.787109375,1.0,279.1986999511719,283.0295104980469,296.2957458496094,300.0729675292969,293.1499938964844,293.1499938964844,279.1499938964844,37396.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037094712257384,1.0,0.0,0.0,3.610162496566773,3.6101863384246826,8.696546274222783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.828125,0.0,1499.628662109375,1895.4371337890625,0.0,3438.136962890625,0.8951071500778198,1.0,0.0,3.0,1.0,0.0
18184200,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9531400799751282,0.4197630286216736,0.3783188164234161,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.4968467354774475,0.4674340188503265,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9631463885307312,0.4326036870479584,0.3030880093574524,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9094788432121276,0.3709793388843536,0.3522926270961761,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7867169976234436,0.2380470335483551,1.0784801244735718,284.9071350097656,284.95001220703125,301.3144226074219,293.2784729003906,298.7145080566406,297.2615966796875,284.9080810546875,1.0,0.5628278255462646,0.4794833660125732,0.4794833660125732,1.0,1.0,-3.0974578857421875,1.1091315746307373,1.9883263111114504,0.4122970998287201,0.8513604998588562,0.8513604998588562,0.0,121.1729736328125,139.0,57558.08203125,0.0,2331.764404296875,1.0,279.158203125,283.0533752441406,296.2989501953125,300.0292358398437,293.1499938964844,293.1499938964844,279.45001220703125,38484.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905564785003662,1.0,0.0,0.0,3.5316526889801025,3.5316760540008545,8.322413123096339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.38232421875,0.0,1423.4276123046875,1895.4371337890625,0.0,3455.398681640625,0.8810819983482361,1.0,0.0,3.0,1.0,0.0
18184260,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9295921325683594,0.4201777577400207,0.3787471950054168,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9851931929588318,0.4985374808311462,0.4717852771282196,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9404093027114868,0.4331249892711639,0.3035299181938171,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8892731666564941,0.3717278838157654,0.3531636595726013,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7694538831710815,0.2382375448942184,1.0803987979888916,285.0265808105469,284.95001220703125,301.3519897460937,293.2923583984375,298.72784423828125,297.2633056640625,285.028564453125,1.0,0.5700088739395142,0.4788209795951843,0.4788209795951843,1.0,1.0,-3.107065439224243,1.1116540431976318,1.995411396026612,0.4118739068508148,0.9365696310997008,0.9365696310997008,0.0,129.91371154785156,139.0,56979.76171875,0.0,2395.94287109375,1.0,279.398681640625,283.1838684082031,296.25848388671875,299.84210205078125,293.1499938964844,293.1499938964844,279.45001220703125,33567.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899217426776886,1.0,0.0,0.0,3.5919437408447266,3.5919668674468994,8.608993198322423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.48828125,0.0,1451.6182861328125,1895.4371337890625,0.0,3396.288330078125,0.8922292590141296,1.0,0.0,3.0,1.0,0.0
18184320,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9091706871986388,0.4206781387329101,0.3795340359210968,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9685320854187012,0.5002914071083069,0.4737769663333893,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9195777177810668,0.4337398409843445,0.3042083382606506,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8722240328788757,0.3725408017635345,0.354268878698349,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7549501657485962,0.23846435546875,1.0830299854278564,285.0181884765625,284.95001220703125,301.3896179199219,293.3064880371094,298.74151611328125,297.2657775878906,285.0169677734375,1.0,0.5773208737373352,0.4781585931777954,0.4781585931777954,1.0,1.0,-3.1157095432281494,1.1137059926986694,2.002003669738769,0.4119957387447357,0.9558976292610168,0.9558976292610168,0.0,138.79074096679688,157.0,57291.27734375,0.0,2459.39013671875,1.0,279.4416809082031,283.1725158691406,296.2833557128906,299.9203796386719,293.1499938964844,293.1499938964844,279.1499938964844,32688.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971287608146667,1.0,0.0,0.0,3.672227621078491,3.6722512245178223,8.998134717330686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.04296875,0.0,1533.1099853515625,1895.4371337890625,0.0,3376.8056640625,0.9079436659812928,1.0,0.0,3.0,1.0,0.0
18184380,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8925329446792603,0.4205692410469055,0.3800749480724334,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9516061544418336,0.501589834690094,0.4755849838256836,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9019156694412231,0.4338802695274353,0.3047499358654022,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.857353925704956,0.3729966878890991,0.3552352786064148,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7424229383468628,0.2384443432092666,1.0852099657058716,284.88629150390625,284.95001220703125,301.4272766113281,293.3208923339844,298.7520446777344,297.2635192871094,284.8833312988281,1.0,0.5835435390472412,0.4774962067604065,0.4774962067604065,1.0,1.0,-3.122977495193481,1.1151883602142334,2.007789134979248,0.4119470715522766,0.8693230748176575,0.8693230748176575,0.0,147.76356506347656,157.0,58346.11328125,0.0,2521.033935546875,1.0,279.1978454589844,283.0206298828125,296.3558044433594,300.1651916503906,293.1499938964844,293.1499938964844,279.1499938964844,36817.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903767228126526,1.0,0.0,0.0,3.654879331588745,3.6549036502838135,8.913317515180097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1044921875,0.0,1544.7298583984375,1895.4371337890625,0.0,3438.674560546875,0.90483158826828,1.0,0.0,3.0,1.0,0.0
18184440,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8774667382240295,0.4202191233634949,0.3801211416721344,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.934859812259674,0.5027031898498535,0.4769991040229797,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8868138194084167,0.4338126480579376,0.3049829304218292,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8441423177719116,0.3732801079750061,0.3558818995952606,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7312297821044922,0.2382765561342239,1.0862905979156494,284.9076843261719,284.95001220703125,301.4649353027344,293.33551025390625,298.7610778808594,297.2592163085937,284.90936279296875,1.0,0.5892862677574158,0.4768338501453399,0.4768338501453399,1.0,1.0,-3.127092838287353,1.1154063940048218,2.0116865634918213,0.4112942814826965,0.8645982146263123,0.8645982146263123,0.0,156.764404296875,175.0,58241.33984375,0.0,2576.984375,1.0,279.1578674316406,283.0404663085937,296.36065673828125,300.1294860839844,293.1499938964844,293.1499938964844,279.45001220703125,38124.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061199426651,1.0,0.0,0.0,3.583923578262329,3.58394718170166,8.570590921408439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.1748046875,0.0,1476.499755859375,1895.4371337890625,0.0,3460.56103515625,0.8923448920249939,1.0,0.0,3.0,1.0,0.0
18184500,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8643926978111267,0.4203947782516479,0.3803447484970093,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9197213649749756,0.5042272210121155,0.4785583913326263,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8735912442207336,0.4341639578342438,0.3053184747695923,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8327600955963135,0.373861163854599,0.3566151857376098,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.72130286693573,0.2382859587669372,1.087512493133545,285.027099609375,284.95001220703125,301.5025329589844,293.3503112792969,298.7728881835937,297.2592163085937,285.0293273925781,1.0,0.5951464176177979,0.476171463727951,0.476171463727951,1.0,1.0,-3.13198471069336,1.1159363985061646,2.0160484313964844,0.4106732904911041,0.9501785039901732,0.9501785039901732,0.0,165.76068115234375,175.0,57590.8203125,0.0,2634.587158203125,1.0,279.3999938964844,283.17138671875,296.3208923339844,299.9439392089844,293.1499938964844,293.1499938964844,279.45001220703125,33564.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002139568328857,1.0,0.0,0.0,3.6431751251220703,3.643198728561402,8.856322324390931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.04296875,0.0,1507.4031982421875,1895.4371337890625,0.0,3405.57861328125,0.9035733938217164,1.0,0.0,3.0,1.0,0.0
18184560,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8532736897468567,0.4207337200641632,0.3809632062911987,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9069867730140686,0.5058888792991638,0.4804461002349853,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8622427582740784,0.4346713423728943,0.3059084415435791,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8229089975357056,0.3745593726634979,0.3575982451438904,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7122336626052856,0.2383809089660644,1.089492917060852,285.0200500488281,284.95001220703125,301.5400390625,293.365234375,298.78546142578125,297.2608947753906,285.0187683105469,1.0,0.6012346148490906,0.4753711521625519,0.4753711521625519,1.0,1.0,-3.139268159866333,1.1171271800994873,2.0221409797668457,0.4102209508419037,0.9709768295288086,0.9709768295288086,0.0,174.7542266845703,193.0,57875.49609375,0.0,2697.098876953125,1.0,279.4421081542969,283.16143798828125,296.34490966796875,300.0204772949219,293.1499938964844,293.1499938964844,279.1499938964844,32729.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898333728313446,1.0,0.0,0.0,3.721228837966919,3.721252918243408,9.23987386158842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.94921875,0.0,1588.91650390625,1895.4371337890625,0.0,3388.047119140625,0.9190061688423156,1.0,0.0,3.0,1.0,0.0
18184620,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8431963324546814,0.4204914271831512,0.3813777863979339,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8961848020553589,0.5071039795875549,0.4821764826774597,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8519853949546814,0.4347270131111145,0.3063870668411255,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8136934638023376,0.374921053647995,0.3584709763526916,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7032279372215271,0.2382542639970779,1.0911586284637451,284.8845520019531,284.95001220703125,301.5774230957031,293.3803100585937,298.7949523925781,297.2581481933594,284.881103515625,1.0,0.6070820689201355,0.4745708405971527,0.4745708405971527,1.0,1.0,-3.14548134803772,1.1178511381149292,2.027630090713501,0.4096480309963226,0.8820840120315552,0.8820840120315552,0.0,183.7591552734375,193.0,58952.5546875,0.0,2757.796630859375,1.0,279.1967468261719,283.00555419921875,296.4163513183594,300.2650451660156,293.1499938964844,293.1499938964844,279.1499938964844,36660.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90500146150589,1.0,0.0,0.0,3.707197427749634,3.707221984863281,9.170324801743844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.8271484375,0.0,1602.7568359375,1895.4371337890625,0.0,3450.1591796875,0.9165183305740356,1.0,0.0,3.0,1.0,0.0
18184680,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8336793780326843,0.4200096428394317,0.3813068866729736,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8860436081886292,0.5081302523612976,0.4835111498832702,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8423964977264404,0.4345762431621551,0.3065627813339233,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8044643402099609,0.3751150071620941,0.3590325117111206,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6944644451141357,0.2379909455776214,1.0917948484420776,284.90240478515625,284.95001220703125,301.6146240234375,293.3954467773437,298.80291748046875,297.25341796875,284.9042358398437,1.0,0.6125373840332031,0.4737705290317535,0.4737705290317535,1.0,1.0,-3.1486549377441406,1.1173603534698486,2.031294584274292,0.408501923084259,0.8735670447349548,0.8735670447349548,0.0,192.77020263671875,181.0,58820.96484375,0.0,2812.596435546875,1.0,279.157470703125,283.023193359375,296.4207763671875,300.2275390625,293.1499938964844,293.1499938964844,279.45001220703125,38195.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907322883605957,1.0,0.0,0.0,3.635043144226074,3.635067462921143,8.816829222269007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.8583984375,0.0,1532.9486083984375,1895.4371337890625,0.0,3471.742431640625,0.9036993980407716,1.0,0.0,3.0,1.0,0.0
18184740,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8393418192863464,0.4201075732707977,0.3808887898921966,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8935537338256836,0.5096052289009094,0.4844308793544769,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8484002947807312,0.4348859190940857,0.3064294159412384,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8106879591941833,0.3756423890590668,0.3591226637363434,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6996672749519348,0.2379393875598907,1.0899333953857422,285.02166748046875,284.95001220703125,301.65167236328125,293.4106750488281,298.8135681152344,297.25341796875,285.0238037109375,1.0,0.6079721450805664,0.4729702174663543,0.4729702174663543,1.0,1.0,-3.146974563598633,1.1149327754974363,2.0320417881011963,0.4065474271774292,0.957388699054718,0.957388699054718,0.0,187.02037048339844,181.0,58038.89453125,0.0,2778.322265625,1.0,279.401123046875,283.15606689453125,296.3804626464844,300.0357971191406,293.1499938964844,293.1499938964844,279.45001220703125,33858.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901286482810974,1.0,0.0,0.0,3.687438488006592,3.687462329864502,9.072831517187296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.6796875,0.0,1559.031005859375,1895.4371337890625,0.0,3415.57373046875,0.9136420488357544,1.0,0.0,3.0,1.0,0.0
