time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184800,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8460618853569031,0.4204561114311218,0.3809299767017364,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9021101593971252,0.5112848281860352,0.4857277274131775,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.855453372001648,0.4354263246059418,0.3065906763076782,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.817521870136261,0.3763560354709625,0.3595108687877655,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7056913375854492,0.2380471974611282,1.0890661478042605,285.0137023925781,284.95001220703125,301.6884765625,293.4259338378906,298.82574462890625,297.2557678222656,285.0122375488281,1.0,0.6047897934913635,0.4721699357032776,0.4721699357032776,1.0,1.0,-3.148197889328003,1.1136622428894043,2.034535646438598,0.4049785733222961,0.9756417274475098,0.9756417274475098,0.0,181.08984375,169.0,58214.3046875,0.0,2748.9462890625,1.0,279.44244384765625,283.1470947265625,296.4032897949219,300.1049499511719,293.1499938964844,293.1499938964844,279.1499938964844,33091.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991034626960754,1.0,0.0,0.0,3.757781982421875,3.7578065395355225,9.422289508620452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.3740234375,0.0,1634.0123291015625,1895.4371337890625,0.0,3395.22607421875,0.9274752140045166,1.0,0.0,3.0,1.0,0.0
18184860,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8532299399375916,0.4202738106250763,0.3808242380619049,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9115211367607116,0.5125556588172913,0.4869121313095093,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8630207777023315,0.4355603158473968,0.3066790997982025,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8245635032653809,0.3767781257629394,0.3598383367061615,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7119894623756409,0.2379885762929916,1.088154673576355,284.8760986328125,284.95001220703125,301.7249755859375,293.441162109375,298.83544921875,297.25421142578125,284.8725891113281,1.0,0.601447582244873,0.4714597463607788,0.4714597463607788,1.0,1.0,-3.148904800415039,1.112357258796692,2.0365474224090576,0.4036033749580383,0.8828203678131104,0.8828203678131104,0.0,175.12063598632812,169.0,59196.99609375,0.0,2718.298828125,1.0,279.196044921875,282.9909973144531,296.4732971191406,300.3421630859375,293.1499938964844,293.1499938964844,279.1499938964844,37090.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053013324737548,1.0,0.0,0.0,3.735843420028688,3.735868453979492,9.312593078902864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.19921875,0.0,1639.13525390625,1895.4371337890625,0.0,3452.9482421875,0.9231848120689392,1.0,0.0,3.0,1.0,0.0
18184920,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.860533595085144,0.4198935329914093,0.3802712559700012,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9217418432235718,0.5136739015579224,0.4877318739891052,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8708040714263916,0.4355258047580719,0.3064912557601928,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8316783905029297,0.3770712018013,0.3598912060260772,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7180442810058594,0.2378387004137039,1.086428999900818,284.8949584960937,284.95001220703125,301.7611999511719,293.4563903808594,298.8437805175781,297.2509155273437,284.8968505859375,1.0,0.597780168056488,0.4707495868206024,0.4707495868206024,1.0,1.0,-3.146990299224853,1.1100274324417114,2.036962985992432,0.4017539322376251,0.8722513914108276,0.8722513914108276,0.0,169.1394805908203,157.0,58956.828125,0.0,2682.368408203125,1.0,279.15728759765625,283.0116577148437,296.4766845703125,300.2960510253906,293.1499938964844,293.1499938964844,279.45001220703125,38685.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070587754249572,1.0,0.0,0.0,3.6537623405456543,3.6537868976593018,8.907870210350666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.2119140625,0.0,1557.4691162109375,1895.4371337890625,0.0,3469.287841796875,0.9082174897193908,1.0,0.0,3.0,1.0,0.0
18184980,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8687490224838257,0.4201053977012634,0.379943698644638,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9331160187721252,0.5152701139450073,0.4887434840202331,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8794685006141663,0.4359723329544067,0.3064404129981994,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8395063281059265,0.3777225911617279,0.360078752040863,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7244358658790588,0.2379263937473297,1.0850991010665894,285.0191650390625,284.95001220703125,301.7970886230469,293.4715576171875,298.8551330566406,297.2523498535156,285.02154541015625,1.0,0.594318687915802,0.470039427280426,0.470039427280426,1.0,1.0,-3.1463711261749268,1.1082158088684082,2.0381555557250977,0.4000246524810791,0.9576790928840636,0.9576790928840636,0.0,163.14002990722656,157.0,58160.25,0.0,2648.947021484375,1.0,279.4014587402344,283.1496276855469,296.43634033203125,300.0996398925781,293.1499938964844,293.1499938964844,279.45001220703125,34130.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900506854057312,1.0,0.0,0.0,3.701533079147339,3.701557159423828,9.142322596744634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.6083984375,0.0,1577.0728759765625,1895.4371337890625,0.0,3408.308837890625,0.917068898677826,1.0,0.0,3.0,1.0,0.0
18185040,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8782692551612854,0.4205226898193359,0.380061000585556,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9456412196159364,0.5170468688011169,0.4901379942893982,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8893709778785706,0.4366176426410675,0.3066816627979278,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8484471440315247,0.3785344064235687,0.3605662882328033,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7315569519996643,0.2381476908922195,1.0847715139389038,285.0139465332031,284.95001220703125,301.83258056640625,293.48663330078125,298.86773681640625,297.2557983398437,285.0127258300781,1.0,0.5911850333213806,0.4693292677402496,0.4693292677402496,1.0,1.0,-3.1486685276031494,1.1075468063354492,2.0411217212677,0.3988338410854339,0.9774358868598938,0.9774358868598938,0.0,157.13259887695312,145.0,58342.90234375,0.0,2621.222900390625,1.0,279.4425354003906,283.14288330078125,296.4603881835937,300.1697692871094,293.1499938964844,293.1499938964844,279.1499938964844,33239.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980270028114319,1.0,0.0,0.0,3.770174503326416,3.7701992988586426,9.484538736614924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.201171875,0.0,1649.685546875,1895.4371337890625,0.0,3385.18603515625,0.930399477481842,1.0,0.0,3.0,1.0,0.0
18185100,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8884621858596802,0.4203744530677795,0.3799984157085418,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.958326816558838,0.5183857083320618,0.4913974106311798,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.899958610534668,0.4368271827697754,0.3068307638168335,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.858167290687561,0.3790288865566253,0.360971450805664,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7391897439956665,0.2381787747144699,1.0843024253845217,284.87750244140625,284.95001220703125,301.86767578125,293.5015563964844,298.8772888183594,297.2549743652344,284.8740234375,1.0,0.5878819823265076,0.4686190783977508,0.4686190783977508,1.0,1.0,-3.1502163410186768,1.1065666675567627,2.043649673461914,0.3976127803325653,0.8856983184814453,0.8856983184814453,0.0,151.13539123535156,145.0,59342.98046875,0.0,2592.037353515625,1.0,279.1957702636719,282.9873352050781,296.5315246582031,300.4091186523437,293.1499938964844,293.1499938964844,279.1499938964844,37114.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040829539299012,1.0,0.0,0.0,3.748427152633667,3.7484521865844727,9.375435183756052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.78515625,0.0,1654.0164794921875,1895.4371337890625,0.0,3441.613037109375,0.926066517829895,1.0,0.0,3.0,1.0,0.0
18185160,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8989731669425964,0.4200003147125244,0.3794620335102081,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.970551073551178,0.5195476412773132,0.4922673106193542,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.911289393901825,0.436842679977417,0.3066853284835815,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8684644103050232,0.3793718218803406,0.361080139875412,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7472284436225891,0.2380969077348709,1.0829232931137085,284.8960266113281,284.95001220703125,301.9023132324219,293.5163879394531,298.885498046875,297.252197265625,284.89794921875,1.0,0.5842273235321045,0.4679856300354004,0.4679856300354004,1.0,1.0,-3.1489174365997314,1.1046245098114014,2.04429292678833,0.3960292041301727,0.8753206729888916,0.8753206729888916,0.0,145.14462280273438,133.0,59117.85546875,0.0,2557.314453125,1.0,279.1571960449219,283.0075378417969,296.5357666015625,300.3649597167969,293.1499938964844,293.1499938964844,279.45001220703125,38661.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905811369419098,1.0,0.0,0.0,3.6675755977630615,3.667600154876709,8.975350738182897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4619140625,0.0,1572.8226318359375,1895.4371337890625,0.0,3457.69140625,0.9112818241119384,1.0,0.0,3.0,1.0,0.0
18185220,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9111213088035583,0.4202022552490234,0.3791312277317047,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.982794225215912,0.5211777687072754,0.4933134615421295,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9249079823493958,0.4373247027397156,0.3066629469394684,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.880095362663269,0.3800602257251739,0.3613070547580719,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7563685178756714,0.238236516714096,1.0818557739257812,285.0210876464844,284.95001220703125,301.9364318847656,293.531005859375,298.89654541015625,297.25390625,285.0235900878906,1.0,0.5807670950889587,0.4673521518707275,0.4673521518707275,1.0,1.0,-3.148733139038086,1.10313880443573,2.045594453811645,0.3945411443710327,0.961788296699524,0.961788296699524,0.0,139.1418914794922,133.0,58321.3203125,0.0,2524.72021484375,1.0,279.4017944335937,283.1464233398437,296.4957580566406,300.1693725585937,293.1499938964844,293.1499938964844,279.45001220703125,34135.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993040919303894,1.0,0.0,0.0,3.715162515640259,3.715186834335327,9.209772997564868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.96875,0.0,1592.681640625,1895.4371337890625,0.0,3397.0966796875,0.920123815536499,1.0,0.0,3.0,1.0,0.0
18185280,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9263600707054138,0.4206040501594543,0.3792365193367004,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9950050115585328,0.5229828357696533,0.4947368800640106,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9407321214675904,0.4379992485046386,0.3069262206554413,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8935560584068298,0.3809022009372711,0.3618256747722626,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.767139732837677,0.2385003119707107,1.0817362070083618,285.0165405273437,284.95001220703125,301.9700622558594,293.54541015625,298.9087219238281,297.25750732421875,285.0152893066406,1.0,0.5776346921920776,0.4667187035083771,0.4667187035083771,1.0,1.0,-3.151364803314209,1.1027525663375854,2.048612356185913,0.3935674726963043,0.9827651977539062,0.9827651977539062,0.0,133.1332550048828,121.0,58510.2109375,0.0,2497.520263671875,1.0,279.442626953125,283.1401062011719,296.5196533203125,300.2400817871094,293.1499938964844,293.1499938964844,279.1499938964844,33226.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969013094902039,1.0,0.0,0.0,3.783958911895752,3.7839837074279785,9.554019015922677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.849609375,0.0,1665.856689453125,1895.4371337890625,0.0,3374.683349609375,0.9335083961486816,1.0,0.0,3.0,1.0,0.0
18185340,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9414106607437134,0.4203847348690033,0.3791696727275848,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.5246867537498474,0.4844196438789367,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9556456208229064,0.4381816685199737,0.3071025311946869,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.906977355480194,0.3813715577125549,0.3622680902481079,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7779848575592041,0.2385217994451522,1.081498622894287,284.8713684082031,284.95001220703125,302.00311279296875,293.5596008300781,298.9173583984375,297.2575378417969,284.8656921386719,1.0,0.5720606446266174,0.4660852253437042,0.4660852253437042,1.0,1.0,-3.139389991760254,1.0965639352798462,2.0428261756896973,0.3908001482486725,0.8854673504829407,0.8854673504829407,0.0,127.2031707763672,121.0,59374.86328125,0.0,2442.712890625,1.0,279.1954650878906,282.9765930175781,296.59002685546875,300.4779663085937,293.1499938964844,293.1499938964844,279.1499938964844,37128.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903014063835144,1.0,0.0,0.0,3.76312780380249,3.763153076171875,9.44911676015181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.62890625,0.0,1671.417236328125,1895.4371337890625,0.0,3431.663818359375,0.9292436242103576,1.0,0.0,3.0,1.0,0.0
18185400,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.955170214176178,0.4198401570320129,0.3785588443279266,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.5279060006141663,0.4650823175907135,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.968928873538971,0.4380790591239929,0.3069330751895904,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9210912585258484,0.3816114366054535,0.3623519539833069,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7885453104972839,0.238375574350357,1.0801140069961548,284.8758850097656,284.95001220703125,302.0355834960937,293.5735168457031,298.9286193847656,297.26324462890625,284.8772888183594,1.0,0.5653061866760254,0.4654517769813537,0.4654517769813537,1.0,1.0,-3.113661050796509,1.0850253105163574,2.028635740280152,0.3851726055145263,0.8606607913970947,0.8606607913970947,0.0,121.24652862548828,139.0,58717.52734375,0.0,2362.40283203125,1.0,279.1571350097656,282.9931640625,296.5898132324219,300.4106140136719,293.1499938964844,293.1499938964844,279.45001220703125,39715.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043000340461732,1.0,0.0,0.0,3.655888319015503,3.6559128761291504,8.918239018385066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.2880859375,0.0,1567.5723876953125,1895.4371337890625,0.0,3443.633056640625,0.9092063903808594,1.0,0.0,3.0,1.0,0.0
18185460,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9346171617507936,0.4200976490974426,0.3786561489105224,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.5306473970413208,0.492964506149292,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9497840404510498,0.4386586546897888,0.3072773814201355,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9021396636962892,0.3824003636837005,0.3630872666835785,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.773422360420227,0.2386483997106552,1.0816491842269895,285.03369140625,284.95001220703125,302.0674133300781,293.5871276855469,298.94683837890625,297.2727966308594,285.0384826660156,1.0,0.5772733092308044,0.465006023645401,0.465006023645401,1.0,1.0,-3.1502909660339355,1.0985174179077148,2.0517735481262207,0.3887225985527038,0.9667157530784608,0.9667157530784608,0.0,129.80044555664062,139.0,58357.07421875,0.0,2477.619384765625,1.0,279.4013366699219,283.1575622558594,296.54571533203125,300.2080383300781,293.1499938964844,293.1499938964844,279.45001220703125,34045.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969422578811646,1.0,0.0,0.0,3.70436429977417,3.7043886184692383,9.156314035863032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.3603515625,0.0,1579.6539306640625,1895.4371337890625,0.0,3375.065185546875,0.918131947517395,1.0,0.0,3.0,1.0,0.0
18185520,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.914216160774231,0.4205295741558075,0.379349797964096,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9905542731285096,0.5312981605529785,0.5032528042793274,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9295588731765748,0.4394004642963409,0.3080235719680786,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8850820660591125,0.3832957744598388,0.3642521798610687,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7591008543968201,0.2389593422412872,1.0846503973007202,285.041748046875,284.95001220703125,302.0985412597656,293.60040283203125,298.9554748535156,297.2698974609375,285.04010009765625,1.0,0.5843380689620972,0.4645602405071258,0.4645602405071258,1.0,1.0,-3.1694705486297607,1.1049445867538452,2.064526081085205,0.3917198479175567,1.0,1.0,0.0,138.7547607421875,157.0,58856.8046875,0.0,2563.052001953125,1.0,279.44256591796875,283.1539001464844,296.5755920410156,300.30682373046875,293.1499938964844,293.1499938964844,279.1499938964844,32551.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949514031410217,1.0,0.0,0.0,3.7930550575256334,3.793079853057861,9.600007615517825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.4814453125,0.0,1671.413818359375,1895.4371337890625,0.0,3356.480224609375,0.9351388812065125,1.0,0.0,3.0,1.0,0.0
18185580,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8963977694511414,0.4202388525009155,0.3797782063484192,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9750912189483644,0.5317732095718384,0.5041598677635193,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.910307228565216,0.4395661056041717,0.3086172938346863,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8691361546516418,0.3837454319000244,0.3652524948120117,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.745947003364563,0.2389466762542724,1.0870147943496704,284.8970031738281,284.95001220703125,302.1289978027344,293.61334228515625,298.9606018066406,297.26324462890625,284.8922119140625,1.0,0.5904999375343323,0.4641144871711731,0.4641144871711731,1.0,1.0,-3.175842761993408,1.106409788131714,2.0694329738616943,0.3918946087360382,0.913862645626068,0.913862645626068,0.0,147.7535400390625,157.0,60047.57421875,0.0,2624.31494140625,1.0,279.195068359375,282.9874267578125,296.650390625,300.56622314453125,293.1499938964844,293.1499938964844,279.1499938964844,35848.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020384550094604,1.0,0.0,0.0,3.794923067092896,3.7949485778808594,9.609466360416263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.52734375,0.0,1699.2841796875,1895.4371337890625,0.0,3422.578125,0.9359522461891174,1.0,0.0,3.0,1.0,0.0
18185640,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8805802464485168,0.4195921421051025,0.3796117603778839,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9590381979942322,0.53232741355896,0.5049328804016113,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8942373394966125,0.4394214153289795,0.3088328242301941,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8549128770828247,0.3839443922042846,0.3658570647239685,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.734245777130127,0.2387299537658691,1.088012933731079,284.9010925292969,284.95001220703125,302.15869140625,293.6258850097656,298.96490478515625,297.2560119628906,284.9027099609375,1.0,0.5960236191749573,0.4636687040328979,0.4636687040328979,1.0,1.0,-3.178761959075928,1.1065253019332886,2.0722367763519287,0.3914399743080139,0.8974727392196655,0.8974727392196655,0.0,156.7665252685547,175.0,59949.4765625,0.0,2678.9912109375,1.0,279.1568603515625,282.993408203125,296.6549987792969,300.53497314453125,293.1499938964844,293.1499938964844,279.45001220703125,37767.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049005508422852,1.0,0.0,0.0,3.733081102371216,3.7331063747406006,9.298826739723154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.984375,0.0,1641.1092529296875,1895.4371337890625,0.0,3449.22021484375,0.9250980019569396,1.0,0.0,3.0,1.0,0.0
18185700,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.866827666759491,0.419490784406662,0.3795738816261291,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.943634569644928,0.5335291028022766,0.5060760378837585,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8803807497024536,0.4397099614143371,0.3091160655021667,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8427109718322754,0.384455144405365,0.3665138781070709,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7239744067192078,0.23868989944458,1.089006423950195,285.0284729003906,284.95001220703125,302.1876220703125,293.63800048828125,298.9725036621094,297.2541809082031,285.031494140625,1.0,0.6016674041748047,0.4632229506969452,0.4632229506969452,1.0,1.0,-3.1824092864990234,1.106932282447815,2.075476884841919,0.3909854292869568,0.98733788728714,0.98733788728714,0.0,165.76693725585938,175.0,59161.953125,0.0,2735.176025390625,1.0,279.4033508300781,283.1351013183594,296.6122131347656,300.33966064453125,293.1499938964844,293.1499938964844,279.45001220703125,33890.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993346095085144,1.0,0.0,0.0,3.780974864959717,3.780999660491944,9.53895664679294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.240234375,0.0,1667.4749755859375,1895.4371337890625,0.0,3397.380859375,0.9346051216125488,1.0,0.0,3.0,1.0,0.0
18185760,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8551965355873108,0.4196149110794067,0.3799765706062317,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9296760559082032,0.5350292921066284,0.5077442526817322,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8685176372528076,0.4402057230472564,0.3096831142902374,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8323509693145752,0.3851229548454284,0.3674532175064087,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7147707939147949,0.2387625724077224,1.090835690498352,285.0290832519531,284.95001220703125,302.2157287597656,293.6496887207031,298.98016357421875,297.255126953125,285.0284423828125,1.0,0.60760498046875,0.4622807800769806,0.4622807800769806,1.0,1.0,-3.1889069080352783,1.107374668121338,2.0815322399139404,0.3899634182453155,1.0,1.0,0.0,174.76031494140625,193.0,59363.453125,0.0,2797.266845703125,1.0,279.443115234375,283.1330871582031,296.6317749023437,300.4086303710937,293.1499938964844,293.1499938964844,279.1499938964844,33345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976437449455261,1.0,0.0,0.0,3.8458523750305176,3.8458778858184814,9.869121413430548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.3291015625,0.0,1741.2518310546875,1895.4371337890625,0.0,3381.6103515625,0.9473983645439148,1.0,0.0,3.0,1.0,0.0
18185820,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.844719409942627,0.4191713035106659,0.3802105486392975,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9168746471405028,0.5361204743385315,0.5093476176261902,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8578283190727234,0.4402518570423126,0.3101583421230316,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8229379057884216,0.3854518830776214,0.3683006465435028,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7056899070739746,0.2386215478181839,1.0924328565597534,284.8890686035156,284.95001220703125,302.24298095703125,293.660888671875,298.9847412109375,297.2522888183594,284.8841552734375,1.0,0.6133361458778381,0.4613386392593384,0.4613386392593384,1.0,1.0,-3.1946334838867188,1.107419729232788,2.0872137546539307,0.3888294398784637,0.9218960404396056,0.9218960404396056,0.0,183.764389038086,193.0,60539.0703125,0.0,2858.06494140625,1.0,279.1940612792969,282.9698486328125,296.69732666015625,300.6505126953125,293.1499938964844,293.1499938964844,279.1499938964844,36173.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904246747493744,1.0,0.0,0.0,3.84284782409668,3.8428738117218018,9.853706615103874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.728515625,0.0,1759.861083984375,1895.4371337890625,0.0,3443.136962890625,0.9470359086990356,1.0,0.0,3.0,1.0,0.0
18185880,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8348274827003479,0.4184160530567169,0.3799287974834442,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9052779674530028,0.5369776487350464,0.510542094707489,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.847822904586792,0.4400221705436706,0.3103035688400268,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8138275742530823,0.3855592310428619,0.368805855512619,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6967099905014038,0.23831108212471,1.09293794631958,284.8937683105469,284.95001220703125,302.2693176269531,293.67156982421875,298.9872131347656,297.2470397949219,284.89556884765625,1.0,0.6186443567276001,0.4603964686393738,0.4603964686393738,1.0,1.0,-3.1971240043640137,1.1061969995498655,2.090927124023437,0.3871219158172607,0.903211772441864,0.903211772441864,0.0,192.7760467529297,181.0,60393.83203125,0.0,2912.380859375,1.0,279.15655517578125,282.9772644042969,296.6977844238281,300.60943603515625,293.1499938964844,293.1499938964844,278.8500061035156,38091.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066744446754456,1.0,0.0,0.0,3.7758986949920654,3.775924205780029,9.513360055279918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.7431640625,0.0,1693.9923095703125,1895.4371337890625,0.0,3465.716064453125,0.934889793395996,1.0,0.0,3.0,1.0,0.0
18185940,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8402160406112671,0.4176393449306488,0.3790849149227142,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.9132652878761292,0.5378087162971497,0.5111569762229919,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8537963628768921,0.4397526979446411,0.309998482465744,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.8196408152580261,0.3856239914894104,0.3686969578266144,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.7017936706542969,0.2379605621099472,1.09049654006958,284.8115539550781,284.95001220703125,302.2947692871094,293.6817321777344,298.98907470703125,297.2420959472656,284.815673828125,1.0,0.6138063073158264,0.4594543278217315,0.4594543278217315,1.0,1.0,-3.1934304237365723,1.1025570631027222,2.0908732414245605,0.3845006823539734,0.8148546814918518,0.8148546814918518,0.0,187.0310821533203,181.0,60702.0390625,0.0,2873.397216796875,1.0,278.89898681640625,282.8829345703125,296.7235107421875,300.7381286621094,293.1499938964844,293.1499938964844,278.8500061035156,43291.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118011593818665,1.0,0.0,0.0,3.6356570720672607,3.6356821060180655,8.819807248983125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.6572265625,0.0,1571.61083984375,1895.4371337890625,0.0,3513.3115234375,0.904922902584076,1.0,0.0,3.0,1.0,0.0
18186000,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8461881279945374,0.4171749949455261,0.3782535791397095,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.922327756881714,0.5388928651809692,0.5117719769477844,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8603970408439636,0.4397271871566772,0.309688001871109,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8258500099182129,0.3858706951141357,0.3685745894908905,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7073141932487488,0.2377328723669052,1.0879952907562256,284.8804626464844,284.95001220703125,302.3192443847656,293.6913452148437,298.9921569824219,297.2395324707031,284.88250732421875,1.0,0.6100399494171143,0.4585121572017669,0.4585121572017669,1.0,1.0,-3.189638137817383,1.0988943576812744,2.0907437801361084,0.3816520273685455,0.8280421495437622,0.8280421495437622,0.0,181.1085205078125,169.0,60291.27734375,0.0,2833.34912109375,1.0,278.8582458496094,282.9449157714844,296.69970703125,300.62530517578125,293.1499938964844,293.1499938964844,279.1499938964844,41290.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110558032989502,1.0,0.0,0.0,3.523408889770508,3.523432493209839,8.2836044157375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7880859375,0.0,1435.048828125,1895.4371337890625,0.0,3506.3994140625,0.881869375705719,1.0,0.0,3.0,1.0,0.0
18186060,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8531888723373413,0.4173265695571899,0.377873957157135,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9326444268226624,0.5404996871948242,0.5127814412117004,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8680140972137451,0.4402253925800323,0.3096660673618316,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8328282237052917,0.386521965265274,0.3687483668327331,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7134320735931396,0.2377931326627731,1.0864596366882324,285.0043029785156,284.95001220703125,302.3427124023437,293.7003479003906,298.99932861328125,297.2417907714844,285.00543212890625,1.0,0.6066195368766785,0.4579000473022461,0.4579000473022461,1.0,1.0,-3.18872332572937,1.0970683097839355,2.0916550159454346,0.3799404501914978,0.9089238047599792,0.9089238047599792,0.0,175.12753295898438,169.0,59505.30078125,0.0,2798.9443359375,1.0,279.0981750488281,283.08111572265625,296.65240478515625,300.4087219238281,293.1499938964844,293.1499938964844,279.1499938964844,35053.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031164050102234,1.0,0.0,0.0,3.565791130065918,3.565814018249512,8.484086606586061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.171875,0.0,1434.5682373046875,1895.4371337890625,0.0,3432.616455078125,0.8877245783805847,1.0,0.0,3.0,1.0,0.0
18186120,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8612884283065796,0.4175958037376404,0.3778954446315765,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9439800977706908,0.5422219038009644,0.5141553282737732,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8767191767692566,0.4408606886863708,0.3099211454391479,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8407102823257446,0.3872954547405243,0.3692180514335632,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7199884057044983,0.2379778772592544,1.0859907865524292,284.9960327148437,284.95001220703125,302.3651428222656,293.7087097167969,299.0072631835937,297.2453918457031,284.9952697753906,1.0,0.6035045981407166,0.4572879374027252,0.4572879374027252,1.0,1.0,-3.190706491470337,1.0964043140411377,2.094302177429199,0.3788071572780609,0.920417845249176,0.920417845249176,0.0,169.1276092529297,157.0,59617.03515625,0.0,2770.338623046875,1.0,279.1414489746094,283.0747375488281,296.6727905273437,300.4691772460937,293.1499938964844,293.1499938964844,278.8500061035156,34035.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998240232467651,1.0,0.0,0.0,3.623387575149536,3.623410940170288,8.760379159866716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.55859375,0.0,1489.16796875,1895.4371337890625,0.0,3401.944091796875,0.8979590535163879,1.0,0.0,3.0,1.0,0.0
18186180,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8699016571044922,0.4173302948474884,0.3777080178260803,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9554339647293092,0.5435047745704651,0.5153587460517883,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.885977566242218,0.4410755932331085,0.3100652396678924,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8491510152816772,0.3877626359462738,0.3695893585681915,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7267104983329773,0.2379926294088363,1.0853946208953855,284.8782958984375,284.95001220703125,302.386474609375,293.7164306640625,299.0121459960937,297.2450561523437,284.8777770996094,1.0,0.6002127528190613,0.4566758275032043,0.4566758275032043,1.0,1.0,-3.1918370723724365,1.0953989028930664,2.09643816947937,0.3776204586029053,0.837469220161438,0.837469220161438,0.0,163.13320922851562,157.0,60362.31640625,0.0,2739.992919921875,1.0,278.8993530273437,282.942138671875,296.73712158203125,300.6910705566406,293.1499938964844,293.1499938964844,278.8500061035156,38653.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904974102973938,1.0,0.0,0.0,3.5708277225494385,3.570851325988769,8.508070550306002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2978515625,0.0,1466.2813720703125,1895.4371337890625,0.0,3449.904541015625,0.8872812986373901,1.0,0.0,3.0,1.0,0.0
18186240,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8788212537765503,0.4169438779354095,0.3771211504936218,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9665607213974,0.5446872711181641,0.5162143111228943,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8955686688423157,0.441176563501358,0.3099549412727356,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8580395579338074,0.3881412446498871,0.3697048127651214,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7335813641548157,0.2379439771175384,1.0840635299682615,284.9120178222656,284.95001220703125,302.40673828125,293.7234802246094,299.0157165527344,297.2435607910156,284.9130554199219,1.0,0.5966350436210632,0.4560637176036834,0.4560637176036834,1.0,1.0,-3.1905672550201416,1.093468189239502,2.09709906578064,0.3759906888008117,0.8418065309524536,0.8418065309524536,0.0,157.14166259765625,145.0,60133.046875,0.0,2704.8115234375,1.0,278.8584899902344,282.9722595214844,296.7352905273437,300.6359558105469,293.1499938964844,293.1499938964844,279.1499938964844,38795.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059942364692688,1.0,0.0,0.0,3.493040084838867,3.49306321144104,8.141425382746093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.873046875,0.0,1385.47119140625,1895.4371337890625,0.0,3459.39208984375,0.8728788495063782,1.0,0.0,3.0,1.0,0.0
18186300,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8888511657714844,0.4170379042625427,0.3767434060573578,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9778066873550416,0.5462778210639954,0.5172556638717651,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9062576293945312,0.4416714012622833,0.3099708259105682,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8680204749107361,0.3888185024261474,0.3699473440647125,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.741216242313385,0.2380903959274292,1.0831007957458496,285.0206298828125,284.95001220703125,302.42584228515625,293.72979736328125,299.0213928222656,297.2456970214844,285.0214538574219,1.0,0.5932477116584778,0.455451637506485,0.455451637506485,1.0,1.0,-3.190512180328369,1.0920109748840332,2.098501205444336,0.3744707405567169,0.9201484322547911,0.9201484322547911,0.0,151.13905334472656,145.0,59443.1796875,0.0,2672.034912109375,1.0,279.09771728515625,283.09381103515625,296.69317626953125,300.4421691894531,293.1499938964844,293.1499938964844,279.1499938964844,33826.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996736407279968,1.0,0.0,0.0,3.5508084297180176,3.550831317901612,8.412940246671496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.5078125,0.0,1409.763671875,1895.4371337890625,0.0,3400.541748046875,0.8831549286842346,1.0,0.0,3.0,1.0,0.0
18186360,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9003059267997742,0.4172298014163971,0.3767018020153045,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9890855550765992,0.547957181930542,0.5185996294021606,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9193088412284852,0.4422692954540252,0.3102097809314728,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8794279098510742,0.3895835280418396,0.3704231381416321,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7499998211860657,0.2383191734552383,1.0829143524169922,285.0047607421875,284.95001220703125,302.4437561035156,293.7353820800781,299.0274658203125,297.24884033203125,285.0033264160156,1.0,0.590109646320343,0.4548579156398773,0.4548579156398773,1.0,1.0,-3.19271183013916,1.0914560556411743,2.1012558937072754,0.3733944296836853,0.9309422969818116,0.9309422969818116,0.0,145.13250732421875,133.0,59623.6640625,0.0,2643.7275390625,1.0,279.141357421875,283.0795593261719,296.71124267578125,300.5083312988281,293.1499938964844,293.1499938964844,278.8500061035156,33191.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976090550422668,1.0,0.0,0.0,3.6203343868255615,3.6203575134277344,8.745620903027884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.0556640625,0.0,1479.5732421875,1895.4371337890625,0.0,3381.287109375,0.8965662121772766,1.0,0.0,3.0,1.0,0.0
18186420,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.913038969039917,0.4168806672096252,0.3764442503452301,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.549180269241333,0.5191635489463806,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9338023066520692,0.442427396774292,0.3103225529193878,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8917890191078186,0.3900195062160492,0.3707776665687561,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7596641182899475,0.2383499592542648,1.0824605226516724,284.8785705566406,284.95001220703125,302.46044921875,293.7401733398437,299.0302429199219,297.24786376953125,284.8771057128906,1.0,0.5864929556846619,0.454264223575592,0.454264223575592,1.0,1.0,-3.1931278705596924,1.0901910066604614,2.1029369831085205,0.3722907900810241,0.8439318537712097,0.8439318537712097,0.0,139.14675903320312,133.0,60425.09765625,0.0,2611.926025390625,1.0,278.8992919921875,282.9384155273437,296.7709655761719,300.7309875488281,293.1499938964844,293.1499938964844,278.8500061035156,37947.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036922454833984,1.0,0.0,0.0,3.579362154006958,3.579385995864868,8.548789196538564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.61328125,0.0,1470.2840576171875,1895.4371337890625,0.0,3437.9765625,0.8886074423789978,1.0,0.0,3.0,1.0,0.0
18186480,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9250088334083556,0.4163198471069336,0.3757844269275665,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.551179826259613,0.5023929476737976,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9464125633239746,0.4423771202564239,0.310172438621521,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9028356075286864,0.3902744352817535,0.3708630204200744,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7683974504470825,0.2382274717092514,1.0811923742294312,284.89520263671875,284.95001220703125,302.4759216308594,293.74420166015625,299.0321044921875,297.24853515625,284.8954162597656,1.0,0.5793812870979309,0.4536705315113067,0.4536705315113067,1.0,1.0,-3.170596122741699,1.0800888538360596,2.0905070304870605,0.3676118552684784,0.8340057730674744,0.8340057730674744,0.0,133.24545288085938,121.0,59868.38671875,0.0,2535.55322265625,1.0,278.85845947265625,282.9585266113281,296.7626953125,300.662353515625,293.1499938964844,293.1499938964844,279.1499938964844,39240.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905248522758484,1.0,0.0,0.0,3.4890387058258057,3.4890615940093994,8.122783015096502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.033203125,0.0,1384.529541015625,1895.4371337890625,0.0,3452.45703125,0.871934711933136,1.0,0.0,3.0,1.0,0.0
18186540,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9383699893951416,0.4162378013134002,0.3752881586551666,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.5552273392677307,0.4835315644741058,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.959574282169342,0.4427137076854706,0.3101110458374023,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9157025814056396,0.3908183872699737,0.3710257112979889,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7781237363815308,0.2382981032133102,1.0800825357437134,284.9959716796875,284.95001220703125,302.49005126953125,293.7473449707031,299.0411376953125,297.26104736328125,284.9955444335937,1.0,0.5730506181716919,0.4530768096446991,0.4530768096446991,1.0,1.0,-3.1461076736450195,1.0692662000656128,2.076841354370117,0.3622792363166809,0.9003955721855164,0.9003955721855164,0.0,127.25873565673828,121.0,58792.1796875,0.0,2456.01220703125,1.0,279.0972595214844,283.07958984375,296.7099914550781,300.43658447265625,293.1499938964844,293.1499938964844,279.1499938964844,34668.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984904885292053,1.0,0.0,0.0,3.524975061416626,3.5249977111816406,8.290971322821861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.478515625,0.0,1388.85205078125,1895.4371337890625,0.0,3389.50927734375,0.8779709339141846,1.0,0.0,3.0,1.0,0.0
18186600,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9530434608459472,0.4162591397762298,0.3751367926597595,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9990000128746032,0.5606465935707092,0.4637312889099121,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9732298851013184,0.4431541264057159,0.3102757334709167,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9310516715049744,0.3914494812488556,0.3714228570461273,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7892574071884155,0.2384721040725708,1.0798146724700928,284.9705810546875,284.95001220703125,302.5028991699219,293.7496643066406,299.0545349121094,297.2808532714844,284.9686279296875,1.0,0.5663083791732788,0.4524831175804138,0.4524831175804138,1.0,1.0,-3.12247371673584,1.058778166770935,2.0636956691741943,0.357053130865097,0.894658625125885,0.894658625125885,0.0,121.27027130126952,141.0,58518.3359375,0.0,2379.216796875,1.0,279.1410827636719,283.0648498535156,296.71759033203125,300.4659729003906,293.1499938964844,293.1499938964844,279.45001220703125,34606.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952724933624268,1.0,0.0,0.0,3.565703630447388,3.565726518630981,8.483669944325811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.7802734375,0.0,1431.2049560546875,1895.4371337890625,0.0,3359.478515625,0.8851659297943115,1.0,0.0,3.0,1.0,0.0
