time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186660,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9305829405784608,0.4166147410869598,0.375530332326889,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.5646392107009888,0.4943708777427673,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.9528495669364928,0.4439190030097961,0.3108769655227661,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9093928933143616,0.3923777341842651,0.3724188208580017,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.772902250289917,0.2389302402734756,1.0825774669647217,285.09832763671875,284.95001220703125,302.51434326171875,293.7510681152344,299.0717163085937,297.2978820800781,285.1025695800781,1.0,0.5799832344055176,0.4522288739681244,0.4522288739681244,1.0,1.0,-3.164875030517578,1.074576735496521,2.090298175811768,0.3615310788154602,1.0,1.0,0.0,130.76959228515625,141.0,58356.61328125,0.0,2511.185791015625,1.0,279.39715576171875,283.2022399902344,296.6986083984375,300.3371887207031,293.1499938964844,293.1499938964844,279.45001220703125,31203.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888159990310669,1.0,0.0,0.0,3.657333850860596,3.657356977462769,8.925292718231503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.6884765625,0.0,1505.3834228515625,1895.4371337890625,0.0,3299.13330078125,0.9049440622329712,1.0,0.0,3.0,1.0,0.0
18186720,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9107089638710022,0.4170693755149841,0.3762456178665161,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.9990000128746032,0.5653526782989502,0.5238927602767944,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.9331361055374146,0.4447886347770691,0.3117100894451141,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8922448754310608,0.3933856785297394,0.3736772537231445,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.7589753866195679,0.239419475197792,1.0862988233566284,285.11883544921875,284.95001220703125,302.5244140625,293.7515563964844,299.0757751464844,297.2958068847656,285.1202392578125,1.0,0.5914620161056519,0.4519746303558349,0.4519746303558349,1.0,1.0,-3.208220958709717,1.0905920267105105,2.117628812789917,0.3678460717201233,1.0,1.0,0.0,140.61827087402344,159.0,59086.015625,0.0,2650.19287109375,1.0,279.4417419433594,283.2098388671875,296.7341003417969,300.46484375,293.1499938964844,293.1499938964844,279.1499938964844,31643.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886149525642395,1.0,0.0,0.0,3.746783494949341,3.74680757522583,9.367214488520404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.1103515625,0.0,1610.0716552734375,1895.4371337890625,0.0,3297.252197265625,0.9237821698188782,1.0,0.0,3.0,1.0,0.0
18186780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8943367600440979,0.4168518781661987,0.3767202794551849,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9922484755516052,0.5639795064926147,0.5351869463920593,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9149577021598816,0.4450958371162414,0.3123991191387176,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8771289587020874,0.3939434587955475,0.3747827410697937,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7467899322509766,0.2395489364862442,1.0893844366073608,284.98150634765625,284.95001220703125,302.53302001953125,293.7510986328125,299.0677490234375,297.2787170410156,284.971923828125,1.0,0.5975605249404907,0.4517203569412231,0.4517203569412231,1.0,1.0,-3.228194236755371,1.0975353717803955,2.130658864974976,0.3714579939842224,0.9839853048324584,0.9839853048324584,0.0,149.72726440429688,159.0,60761.60546875,0.0,2740.66259765625,1.0,279.1956481933594,283.035888671875,296.8050231933594,300.7548217773437,293.1499938964844,293.1499938964844,279.1499938964844,32719.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978757858276367,1.0,0.0,0.0,3.802179336547852,3.802204132080078,9.646248599892715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.2890625,0.0,1683.5882568359375,1895.4371337890625,0.0,3383.775146484375,0.9368438124656676,1.0,0.0,3.0,1.0,0.0
18186840,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8783527612686157,0.4159700274467468,0.3764901161193847,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.977338969707489,0.5630356669425964,0.5343767404556274,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8982388377189636,0.4448094666004181,0.3126190602779388,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8623894453048706,0.3940167725086212,0.3753814995288849,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.734966516494751,0.2392845749855041,1.0905908346176147,284.92584228515625,284.95001220703125,302.5401611328125,293.7496337890625,299.0581970214844,297.26190185546875,284.925048828125,1.0,0.6037788391113281,0.4514661133289337,0.4514661133289337,1.0,1.0,-3.229520797729492,1.097429871559143,2.1320910453796387,0.3710513412952423,0.9446895122528076,0.9446895122528076,0.0,158.75009155273438,177.0,60875.98046875,0.0,2792.98291015625,1.0,279.15679931640625,282.9864807128906,296.802978515625,300.7467346191406,293.1499938964844,293.1499938964844,278.8500061035156,35153.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903600811958313,1.0,0.0,0.0,3.801027297973633,3.8010525703430176,9.640403959565449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.365234375,0.0,1701.181396484375,1895.4371337890625,0.0,3437.125732421875,0.9381267428398132,1.0,0.0,3.0,1.0,0.0
18186900,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8640474677085876,0.4148915410041809,0.3759947121143341,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.962239146232605,0.5626699924468994,0.5341780185699463,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.8837350606918335,0.4443105459213257,0.3126368224620819,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8493833541870117,0.393904447555542,0.3757475316524505,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.7243082523345947,0.2388551384210586,1.0908119678497314,284.8139038085937,284.95001220703125,302.5458068847656,293.7471618652344,299.0502319335937,297.2483825683594,284.8148498535156,1.0,0.6088117361068726,0.4512118697166443,0.4512118697166443,1.0,1.0,-3.2294161319732666,1.096775770187378,2.132640600204468,0.3704266846179962,0.8424780964851379,0.8424780964851379,0.0,167.77816772460938,177.0,61463.33984375,0.0,2842.524169921875,1.0,278.89794921875,282.8612976074219,296.8150939941406,300.8810119628906,293.1499938964844,293.1499938964844,278.8500061035156,40632.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113308191299438,1.0,0.0,0.0,3.705822944641113,3.705848455429077,9.163526328848092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.7177734375,0.0,1631.359130859375,1895.4371337890625,0.0,3508.950439453125,0.9184475541114808,1.0,0.0,3.0,1.0,0.0
18186960,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.851386308670044,0.4140287935733795,0.3753970563411712,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9474838376045228,0.5628810524940491,0.5344030857086182,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.870734691619873,0.4439497888088226,0.3125551640987396,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8379164934158325,0.3938749134540558,0.3759887814521789,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7143096327781677,0.2384415566921234,1.090468168258667,284.8702697753906,284.95001220703125,302.54986572265625,293.7436828613281,299.04156494140625,297.2391662597656,284.8728332519531,1.0,0.61378014087677,0.4501250386238098,0.4501250386238098,1.0,1.0,-3.228743553161621,1.0940243005752563,2.134719133377075,0.3677693605422973,0.8442422747612,0.8442422747612,0.0,176.78909301757812,195.0,61010.1640625,0.0,2890.79833984375,1.0,278.8577880859375,282.9154357910156,296.77423095703125,300.7554016113281,293.1499938964844,293.1499938964844,279.1499938964844,40644.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126539826393129,1.0,0.0,0.0,3.5903894901275635,3.5904135704040527,8.601543868280714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.31640625,0.0,1502.038330078125,1895.4371337890625,0.0,3521.217041015625,0.8959645628929138,1.0,0.0,3.0,1.0,0.0
18187020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8406375646591187,0.4138384163379669,0.3752450048923492,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9339678287506104,0.5639022588729858,0.5353180766105652,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8595699667930603,0.4441584348678589,0.3127490878105163,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8280375003814697,0.3942725956439972,0.3764987587928772,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7047937512397766,0.238297626376152,1.0908350944519043,284.997314453125,284.95001220703125,302.5523681640625,293.7391052246094,299.03692626953125,297.2371520996094,284.9990234375,1.0,0.619117796421051,0.4490381777286529,0.4490381777286529,1.0,1.0,-3.2309393882751465,1.0922335386276243,2.1387057304382324,0.3653568923473358,0.9243999719619752,0.9243999719619752,0.0,185.7829742431641,195.0,60172.26171875,0.0,2945.002685546875,1.0,279.0998229980469,283.05548095703125,296.70782470703125,300.5173034667969,293.1499938964844,293.1499938964844,279.1499938964844,35006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060911536216736,1.0,0.0,0.0,3.629648923873901,3.629672527313232,8.790681249593035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.0849609375,0.0,1503.2550048828125,1895.4371337890625,0.0,3460.293212890625,0.901798129081726,1.0,0.0,3.0,1.0,0.0
18187080,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.831432044506073,0.4138018190860748,0.375533789396286,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9219852685928344,0.5651915669441223,0.536804735660553,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8500058054924011,0.4445403814315796,0.313249260187149,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8193702101707458,0.3948107957839966,0.3773254454135895,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6961902976036072,0.2382738441228866,1.092222809791565,284.992431640625,284.95001220703125,302.5532531738281,293.7333984375,299.0336303710937,297.2376708984375,284.99169921875,1.0,0.6247765421867371,0.4479513466358185,0.4479513466358185,1.0,1.0,-3.236335277557373,1.0916413068771362,2.144693851470948,0.3634978532791137,0.9366316199302672,0.9366316199302672,0.0,194.77346801757807,198.0,60277.12109375,0.0,3006.06005859375,1.0,279.1419677734375,283.0517272949219,296.7096862792969,300.5580749511719,293.1499938964844,293.1499938964844,278.8500061035156,34043.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037821888923644,1.0,0.0,0.0,3.6855218410491934,3.685545921325684,9.063402330866666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.9140625,0.0,1558.26708984375,1895.4371337890625,0.0,3438.81396484375,0.9118969440460204,1.0,0.0,3.0,1.0,0.0
18187140,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.829749345779419,0.4132464528083801,0.375363290309906,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9205626845359802,0.5660806894302368,0.5379222631454468,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.848515510559082,0.4445028007030487,0.313439130783081,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8181114196777344,0.3950317203998565,0.3777699172496795,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6946598887443542,0.2380698174238205,1.0920865535736084,284.86993408203125,284.95001220703125,302.5524597167969,293.7265930175781,299.0269775390625,297.2344970703125,284.868896484375,1.0,0.6253501176834106,0.446864515542984,0.446864515542984,1.0,1.0,-3.238084316253662,1.0896350145339966,2.148449420928955,0.3612310588359833,0.8486641645431519,0.8486641645431519,0.0,196.3955993652344,198.0,61023.765625,0.0,3018.75537109375,1.0,278.8979187011719,282.9139709472656,296.756103515625,300.762451171875,293.1499938964844,293.1499938964844,278.8500061035156,38595.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096418619155884,1.0,0.0,0.0,3.6347343921661377,3.634758710861206,8.815331398182025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.7294921875,0.0,1535.5869140625,1895.4371337890625,0.0,3493.27978515625,0.9014419317245485,1.0,0.0,3.0,1.0,0.0
18187200,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.827782154083252,0.4126000702381134,0.374812364578247,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.918893575668335,0.5669021606445312,0.5387169122695923,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.846784234046936,0.4443634748458862,0.3133756518363952,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8166399598121643,0.3951684832572937,0.3779508769512176,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.692934513092041,0.2378095686435699,1.0911988019943235,284.9024658203125,284.95001220703125,302.54998779296875,293.7185974121094,299.0190734863281,297.23046875,284.90380859375,1.0,0.6257205605506897,0.4457776844501495,0.4457776844501495,1.0,1.0,-3.2374515533447266,1.086726188659668,2.1507253646850586,0.3584539592266083,0.8487963080406189,0.8487963080406189,0.0,197.9560394287109,186.0,60697.28125,0.0,3026.04443359375,1.0,278.8580017089844,282.9449157714844,296.7368469238281,300.68438720703125,293.1499938964844,293.1499938964844,279.1499938964844,39121.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111810326576232,1.0,0.0,0.0,3.548285007476806,3.5483086109161377,8.400986644119257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.46875,0.0,1445.6298828125,1895.4371337890625,0.0,3507.560791015625,0.8853122591972351,1.0,0.0,3.0,1.0,0.0
18187260,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8326084017753601,0.411297470331192,0.3736672699451446,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9267863035202026,0.5669916272163391,0.5388593673706055,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8522316217422485,0.4434583485126495,0.3128021657466888,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8218539357185364,0.3944067656993866,0.3773787319660187,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.697223961353302,0.2364925593137741,1.08639395236969,285.0086669921875,284.95001220703125,302.5465087890625,293.7100830078125,299.00738525390625,297.21923828125,285.0087890625,1.0,0.6210767030715942,0.4452292323112488,0.4452292323112488,1.0,1.0,-3.229116678237915,1.0821174383163452,2.14699935913086,0.3559727370738983,0.9224233627319336,0.9224233627319336,0.0,192.1030120849609,186.0,59776.8671875,0.0,2976.023193359375,1.0,279.09893798828125,283.0672302246094,296.6775207519531,300.46356201171875,293.1499938964844,293.1499938964844,279.1499938964844,34338.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051516056060792,1.0,0.0,0.0,3.5960183143615723,3.596041440963745,8.62853539729258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.197265625,0.0,1461.686279296875,1895.4371337890625,0.0,3451.555908203125,0.893526017665863,1.0,0.0,3.0,1.0,0.0
18187320,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8378496170043945,0.4105015397071838,0.3726245760917663,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9351855516433716,0.5675302743911743,0.5390339493751526,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8581171631813049,0.4430373013019562,0.3122508823871612,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.827277660369873,0.3940674066543579,0.376723438501358,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7015681266784668,0.2355456203222274,1.0805881023406982,284.9867553710937,284.95001220703125,302.5427551269531,293.7015991210937,298.9991149902344,297.2130432128906,284.9849548339844,1.0,0.6166107654571533,0.4446808099746704,0.4446808099746704,1.0,1.0,-3.2196357250213623,1.0771892070770264,2.142446517944336,0.3530679941177368,0.9240981936454772,0.9240981936454772,0.0,186.1531677246093,174.0,59667.140625,0.0,2923.34033203125,1.0,279.1416931152344,283.052734375,296.67755126953125,300.4960021972656,293.1499938964844,293.1499938964844,278.8500061035156,34014.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029116034507751,1.0,0.0,0.0,3.6479458808898926,3.647969484329224,8.879531492311799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.4892578125,0.0,1516.036376953125,1895.4371337890625,0.0,3430.70947265625,0.90325665473938,1.0,0.0,3.0,1.0,0.0
18187380,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8436145186424255,0.4094729721546173,0.3716404139995575,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9441010355949402,0.5678603649139404,0.5392583012580872,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8646160364151001,0.4424637854099273,0.3117706775665283,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.833197832107544,0.3936603367328644,0.3761813640594482,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7064574360847473,0.2346592843532562,1.0755339860916138,284.8612060546875,284.95001220703125,302.5386962890625,293.6932067871094,298.9900817871094,297.2057800292969,284.86065673828125,1.0,0.6122184991836548,0.444132387638092,0.444132387638092,1.0,1.0,-3.211416482925415,1.0727355480194092,2.138681173324585,0.3504230380058288,0.831165075302124,0.831165075302124,0.0,180.1705780029297,174.0,60157.328125,0.0,2873.384521484375,1.0,278.8989562988281,282.9179992675781,296.7192687988281,300.6807861328125,293.1499938964844,293.1499938964844,278.8500061035156,39337.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082887768745422,1.0,0.0,0.0,3.5789051055908203,3.5789291858673096,8.546605840820121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.056640625,0.0,1479.9891357421875,1895.4371337890625,0.0,3480.7158203125,0.8893311023712158,1.0,0.0,3.0,1.0,0.0
18187440,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8497040867805481,0.4085562527179718,0.3704911768436432,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9531456232070924,0.5682902932167053,0.5393256545066833,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8715162873268127,0.4419891834259033,0.3111971616744995,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8394798040390015,0.3933591544628143,0.3755789995193481,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7116273045539856,0.233900174498558,1.0706595182418823,284.8974304199219,284.95001220703125,302.53436279296875,293.6848449707031,298.98175048828125,297.19970703125,284.8984680175781,1.0,0.6077823042869568,0.4435839653015136,0.4435839653015136,1.0,1.0,-3.2028377056121826,1.0681512355804443,2.1346864700317383,0.3476816713809967,0.8319206833839417,0.8319206833839417,0.0,174.1772003173828,162.0,59678.15625,0.0,2822.877197265625,1.0,278.8584289550781,282.9544677734375,296.6961669921875,300.5860595703125,293.1499938964844,293.1499938964844,279.1499938964844,39665.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089478850364684,1.0,0.0,0.0,3.4810380935668945,3.4810612201690674,8.085573881544406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.9833984375,0.0,1379.34619140625,1895.4371337890625,0.0,3486.837158203125,0.8709022402763367,1.0,0.0,3.0,1.0,0.0
18187500,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8567690253257751,0.4082485437393188,0.3697116374969482,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9627552628517152,0.5692779421806335,0.5397447943687439,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8793894052505493,0.4420497417449951,0.3108727931976318,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8466359972953796,0.3934948742389679,0.3752600252628326,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7172775864601135,0.2334754019975662,1.0668847560882568,285.00543212890625,284.95001220703125,302.5297546386719,293.676513671875,298.97723388671875,297.1991882324219,285.005859375,1.0,0.6037197113037109,0.4430355131626129,0.4430355131626129,1.0,1.0,-3.197082996368408,1.0646417140960691,2.132441282272339,0.3453059196472168,0.9050491452217102,0.9050491452217102,0.0,168.16932678222656,162.0,58818.765625,0.0,2778.306884765625,1.0,279.0971984863281,283.0779724121094,296.63604736328125,300.3603210449219,293.1499938964844,293.1499938964844,279.1499938964844,34478.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902055323123932,1.0,0.0,0.0,3.527168273925781,3.527190923690796,8.30129124551604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.048828125,0.0,1389.7598876953125,1895.4371337890625,0.0,3422.7353515625,0.8784291744232178,1.0,0.0,3.0,1.0,0.0
18187560,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650098443031311,0.4081030786037445,0.3693470060825348,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9728357195854188,0.5704227089881897,0.5405663847923279,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8884125351905823,0.442286729812622,0.3108425736427307,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.854878306388855,0.3937954306602478,0.3752722144126892,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.723558247089386,0.2332261204719543,1.064389705657959,284.9889221191406,284.95001220703125,302.5248718261719,293.66827392578125,298.9747314453125,297.2004699707031,284.9876403808594,1.0,0.6000176072120667,0.4426752924919128,0.4426752924919128,1.0,1.0,-3.1946074962615967,1.062799334526062,2.131808042526245,0.343923419713974,0.9099953174591064,0.9099953174591064,0.0,162.1580810546875,150.0,58828.3828125,0.0,2740.50244140625,1.0,279.1411437988281,283.0663757324219,296.6387023925781,300.3985290527344,293.1499938964844,293.1499938964844,278.8500061035156,33927.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899364709854126,1.0,0.0,0.0,3.583184003829956,3.583207130432129,8.567054692321108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.7626953125,0.0,1444.8756103515625,1895.4371337890625,0.0,3397.661865234375,0.8887407779693604,1.0,0.0,3.0,1.0,0.0
18187620,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8738652467727661,0.4074967205524444,0.3688265681266784,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9826501607894896,0.5711567401885986,0.5412485599517822,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8980497121810913,0.442153662443161,0.3107319176197052,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8638274669647217,0.3938321471214294,0.3752250075340271,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7301941514015198,0.2328618466854095,1.0620015859603882,284.8704833984375,284.95001220703125,302.5197448730469,293.6600341796875,298.96990966796875,297.1983947753906,284.8703918457031,1.0,0.5961948037147522,0.4423150718212127,0.4423150718212127,1.0,1.0,-3.1917452812194824,1.0608336925506592,2.1309118270874023,0.3425997495651245,0.8238024115562439,0.8238024115562439,0.0,156.15805053710938,150.0,59402.93359375,0.0,2702.0322265625,1.0,278.9004211425781,282.9366149902344,296.68463134765625,300.59234619140625,293.1499938964844,293.1499938964844,278.8500061035156,39112.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047871828079224,1.0,0.0,0.0,3.518688440322876,3.518711805343628,8.261424682132201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.287109375,0.0,1414.3773193359375,1895.4371337890625,0.0,3448.16552734375,0.8758888244628906,1.0,0.0,3.0,1.0,0.0
18187680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.883154034614563,0.4068464636802673,0.3679787218570709,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9919146299362184,0.5718531012535095,0.5416234731674194,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9082746505737304,0.441972017288208,0.3104081153869629,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.87335205078125,0.3938359320163727,0.3749682009220123,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.737155556678772,0.2324893772602081,1.0591310262680054,284.9062194824219,284.95001220703125,302.51434326171875,293.6518249511719,298.964599609375,297.1958312988281,284.906982421875,1.0,0.5921515226364136,0.4419548213481903,0.4419548213481903,1.0,1.0,-3.1870272159576416,1.0581722259521484,2.128854990005493,0.3409377634525299,0.8275867700576782,0.8275867700576782,0.0,150.16273498535156,138.0,59058.4609375,0.0,2659.95166015625,1.0,278.8589172363281,282.9698486328125,296.6650085449219,300.5107116699219,293.1499938964844,293.1499938964844,279.1499938964844,39168.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905803918838501,1.0,0.0,0.0,3.433049201965332,3.433071613311768,7.864177860028576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.0322265625,0.0,1327.22607421875,1895.4371337890625,0.0,3457.62255859375,0.859923779964447,1.0,0.0,3.0,1.0,0.0
18187740,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8934777975082397,0.4066790044307709,0.3673814535140991,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.5730148553848267,0.5399385690689087,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9203779697418212,0.4421994388103485,0.3102442920207977,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8838930130004883,0.3941564261913299,0.3748812973499298,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7448920607566833,0.2323303818702697,1.0568275451660156,285.0102233886719,284.95001220703125,302.5087280273437,293.6436767578125,298.9617919921875,297.1972351074219,285.00994873046875,1.0,0.5876302719116211,0.4415946006774902,0.4415946006774902,1.0,1.0,-3.1812102794647217,1.0550715923309326,2.126138687133789,0.3394248783588409,0.9002833366394043,0.9002833366394043,0.0,144.18356323242188,138.0,58277.79296875,0.0,2615.90625,1.0,279.0960998535156,283.087890625,296.6067199707031,300.29510498046875,293.1499938964844,293.1499938964844,279.1499938964844,34084.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993686437606812,1.0,0.0,0.0,3.486291646957397,3.486313819885254,8.109997793326329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.07421875,0.0,1344.857177734375,1895.4371337890625,0.0,3397.698486328125,0.8689916133880615,1.0,0.0,3.0,1.0,0.0
18187800,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9034927487373352,0.4065150320529938,0.367108017206192,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.5753446221351624,0.5225851535797119,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.932403028011322,0.4424452185630798,0.3103034496307373,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8941214680671692,0.3944880366325378,0.3750323355197906,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7524836659431458,0.2321972101926803,1.0553499460220337,284.97637939453125,284.95001220703125,302.5028686523437,293.6355285644531,298.9610290527344,297.20379638671875,284.97393798828125,1.0,0.5811571478843689,0.4412343800067901,0.4412343800067901,1.0,1.0,-3.158538341522217,1.045628786087036,2.1129095554351807,0.3351470828056335,0.8924458026885986,0.8924458026885986,0.0,138.2362518310547,126.0,58037.2265625,0.0,2539.211181640625,1.0,279.1407470703125,283.0647888183594,296.6086120605469,300.328125,293.1499938964844,293.1499938964844,279.45001220703125,34155.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969337344169617,1.0,0.0,0.0,3.536719799041748,3.536742210388184,8.3463112332538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.53369140625,0.0,1397.3834228515625,1895.4371337890625,0.0,3374.985595703125,0.8782449960708618,1.0,0.0,3.0,1.0,0.0
18187860,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9149287343025208,0.4064048826694488,0.3667480647563934,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9990000128746032,0.5792398452758789,0.5044299960136414,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9451414942741394,0.4427506923675537,0.310316652059555,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9051756262779236,0.3948724865913391,0.3751389682292938,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7608655095100403,0.2321353405714035,1.0538815259933472,285.052001953125,284.95001220703125,302.49676513671875,293.6273803710937,298.96551513671875,297.2183532714844,285.051513671875,1.0,0.5744649171829224,0.4408837556838989,0.4408837556838989,1.0,1.0,-3.134655475616455,1.0357626676559448,2.0988929271698,0.3305413424968719,0.9638924598693848,0.9638924598693848,0.0,132.26040649414062,126.0,57027.98046875,0.0,2461.11083984375,1.0,279.3962097167969,283.1659240722656,296.5777893066406,300.1694030761719,293.1499938964844,293.1499938964844,279.45001220703125,31914.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907549381256104,1.0,0.0,0.0,3.611695766448975,3.611718654632568,8.703934781806311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.6396484375,0.0,1460.7215576171875,1895.4371337890625,0.0,3317.26708984375,0.8947613835334778,1.0,0.0,3.0,1.0,0.0
18187920,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9283355474472046,0.4062727689743042,0.3665125370025635,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.5842491984367371,0.4855038225650787,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9585407972335817,0.443053126335144,0.3104218244552612,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9183424711227416,0.3952623605728149,0.3753475546836853,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7703831791877747,0.2321287244558334,1.0529098510742188,285.0106506347656,284.95001220703125,302.4904479980469,293.6192626953125,298.9735412597656,297.23846435546875,285.0064697265625,1.0,0.5677217245101929,0.4405331313610077,0.4405331313610077,1.0,1.0,-3.110827922821045,1.0259164571762085,2.084911346435547,0.3259510397911072,0.9645005464553832,0.9645005464553832,0.0,126.27088165283205,144.0,56920.7265625,0.0,2384.146240234375,1.0,279.4413757324219,283.1325378417969,296.5920104980469,300.2298278808594,293.1499938964844,293.1499938964844,279.1499938964844,32209.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889652490615845,1.0,0.0,0.0,3.69077730178833,3.69080114364624,9.089269497053464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.208984375,0.0,1550.3345947265625,1895.4371337890625,0.0,3300.529541015625,0.9114633202552797,1.0,0.0,3.0,1.0,0.0
18187980,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9092953205108644,0.4057320654392242,0.3665068447589874,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.5873367786407471,0.5124816298484802,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.939972996711731,0.4430353343486786,0.3107472062110901,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9008710384368896,0.3954457342624664,0.3759196102619171,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7570034265518188,0.232084110379219,1.054224133491516,284.8907165527344,284.95001220703125,302.48388671875,293.61114501953125,298.9804992675781,297.250244140625,284.8894958496094,1.0,0.5795590281486511,0.440182477235794,0.440182477235794,1.0,1.0,-3.1457841396331787,1.038379430770874,2.1074047088623047,0.3289551734924316,0.8835675120353699,0.8835675120353699,0.0,134.81634521484375,144.0,58244.96875,0.0,2496.25048828125,1.0,279.19744873046875,282.9920959472656,296.64459228515625,300.4516296386719,293.1499938964844,293.1499938964844,279.1499938964844,36327.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955899477005005,1.0,0.0,0.0,3.6746792793273926,3.674703598022461,9.010153121380426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.4462890625,0.0,1563.266845703125,1895.4371337890625,0.0,3362.442138671875,0.9093012809753418,1.0,0.0,3.0,1.0,0.0
18188040,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8930647373199463,0.4050448834896087,0.366166204214096,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.5871116518974304,0.5391508936882019,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9217783212661744,0.4428677558898926,0.3108519613742828,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8856070041656494,0.3954927623271942,0.3762715458869934,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7449391484260559,0.2318958789110183,1.0549628734588623,284.9203491210937,284.95001220703125,302.4771423339844,293.60302734375,298.9734802246094,297.2415466308594,284.9228210449219,1.0,0.5890843272209167,0.4398318529129028,0.4398318529129028,1.0,1.0,-3.178879737854004,1.0499802827835083,2.128899335861206,0.3331263363361358,0.887506902217865,0.887506902217865,0.0,143.68600463867188,147.0,58582.69140625,0.0,2608.68701171875,1.0,279.1576538085937,283.0104675292969,296.6345520019531,300.4227600097656,293.1499938964844,293.1499938964844,279.45001220703125,37004.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898934543132782,1.0,0.0,0.0,3.632640838623047,3.632664918899536,8.805179732007673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.580078125,0.0,1521.4228515625,1895.4371337890625,0.0,3393.650634765625,0.9024417996406556,1.0,0.0,3.0,1.0,0.0
18188100,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8899524807929993,0.4047760367393493,0.3657663762569427,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.5863081812858582,0.5440691709518433,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9185702800750732,0.4430320858955383,0.3108724057674408,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8830081224441528,0.3957559466361999,0.3764516413211822,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7426878213882446,0.2317495197057724,1.0544029474258425,285.033203125,284.95001220703125,302.4701843261719,293.59490966796875,298.9619140625,297.229248046875,285.03521728515625,1.0,0.5897156596183777,0.4394812285900116,0.4394812285900116,1.0,1.0,-3.18394136428833,1.050967812538147,2.1329736709594727,0.333639532327652,0.9722368121147156,0.9722368121147156,0.0,145.35704040527344,147.0,57894.7734375,0.0,2627.742919921875,1.0,279.4013366699219,283.1351623535156,296.5790710449219,300.2336120605469,293.1499938964844,293.1499938964844,279.45001220703125,33153.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947914242744446,1.0,0.0,0.0,3.69900107383728,3.6990249156951904,9.129819318332012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.787109375,0.0,1566.78369140625,1895.4371337890625,0.0,3354.986083984375,0.9155324697494508,1.0,0.0,3.0,1.0,0.0
18188160,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8874071836471558,0.4046629071235657,0.3657031655311584,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.5860345363616943,0.5485408902168274,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9159672856330872,0.4433544874191284,0.3111175298690796,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.880861222743988,0.396136075258255,0.3768452703952789,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7407529354095459,0.2316690385341644,1.054252862930298,285.0220031738281,284.95001220703125,302.4630126953125,293.5867614746094,298.95263671875,297.2215576171875,285.02020263671875,1.0,0.5913852453231812,0.4389122426509857,0.4389122426509857,1.0,1.0,-3.189828872680664,1.0518105030059814,2.1380183696746826,0.3330723941326141,0.991811215877533,0.991811215877533,0.0,146.9042510986328,150.0,58101.66015625,0.0,2647.880615234375,1.0,279.4425354003906,283.12335205078125,296.580322265625,300.28778076171875,293.1499938964844,293.1499938964844,279.1499938964844,32610.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943578600883484,1.0,0.0,0.0,3.775387763977051,3.775412321090698,9.5107861852739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.947265625,0.0,1650.96435546875,1895.4371337890625,0.0,3350.93701171875,0.9310901761054992,1.0,0.0,3.0,1.0,0.0
18188220,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8847129344940186,0.4040031135082245,0.3654512763023376,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.5854864716529846,0.5527403950691223,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9132705330848694,0.4432214498519897,0.3112520277500152,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8786256909370422,0.3961608409881592,0.3771200776100158,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7387528419494629,0.231371060013771,1.053755760192871,284.8772888183594,284.95001220703125,302.4556579589844,293.57861328125,298.9413757324219,297.2113952636719,284.8729858398437,1.0,0.5928104519844055,0.4383432567119598,0.4383432567119598,1.0,1.0,-3.194477796554565,1.0521397590637207,2.1423380374908447,0.3323666453361511,0.8959124088287354,0.8959124088287354,0.0,148.42913818359375,150.0,59141.234375,0.0,2665.47900390625,1.0,279.195556640625,282.96002197265625,296.62579345703125,300.50518798828125,293.1499938964844,293.1499938964844,279.1499938964844,36483.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020166397094728,1.0,0.0,0.0,3.764140367507935,3.7641656398773193,9.454203109271476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.6044921875,0.0,1667.634033203125,1895.4371337890625,0.0,3422.375244140625,0.929202437400818,1.0,0.0,3.0,1.0,0.0
18188280,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8812739849090576,0.4031195938587188,0.3647440969944,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9983396530151368,0.5849183201789856,0.5543978810310364,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9098556041717528,0.4428691267967224,0.311078816652298,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8757628798484802,0.3959973752498626,0.3770647644996643,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7362556457519531,0.2309287637472152,1.0522469282150269,284.8868408203125,284.95001220703125,302.4481201171875,293.5704345703125,298.9291381835937,297.2003479003906,284.888427734375,1.0,0.5934721827507019,0.4377742707729339,0.4377742707729339,1.0,1.0,-3.193543195724488,1.0503681898117063,2.143174886703491,0.330866128206253,0.8777387142181396,0.8777387142181396,0.0,149.95814514160156,153.0,58851.1640625,0.0,2671.9404296875,1.0,279.1570739746094,282.97344970703125,296.6040344238281,300.4342346191406,293.1499938964844,293.1499938964844,279.45001220703125,38571.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050266146659852,1.0,0.0,0.0,3.683579444885254,3.683604240417481,9.053851499629672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6123046875,0.0,1590.26611328125,1895.4371337890625,0.0,3450.39306640625,0.9145992398262024,1.0,0.0,3.0,1.0,0.0
18188340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8779937028884888,0.4028044939041137,0.3642402589321136,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9959979057312012,0.5852416157722473,0.5543420910835266,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9066268801689148,0.442995548248291,0.3110254108905792,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8729724884033203,0.3961869776248932,0.377116709947586,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7337967157363892,0.230690136551857,1.0509434938430786,285.00909423828125,284.95001220703125,302.4403991699219,293.5622253417969,298.9216003417969,297.196533203125,285.0113525390625,1.0,0.5940898656845093,0.4372052848339081,0.4372052848339081,1.0,1.0,-3.1912946701049805,1.0481204986572266,2.143174171447754,0.3289490640163421,0.9588445425033568,0.9588445425033568,0.0,151.4674530029297,153.0,57919.4921875,0.0,2675.671630859375,1.0,279.4020690917969,283.11260986328125,296.5373840332031,300.20458984375,293.1499938964844,293.1499938964844,279.45001220703125,34378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899368166923523,1.0,0.0,0.0,3.7232894897460938,3.723313808441162,9.250109656022688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.267578125,0.0,1603.872802734375,1895.4371337890625,0.0,3397.694091796875,0.9220567941665648,1.0,0.0,3.0,1.0,0.0
18188400,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8754022121429443,0.4027007222175598,0.3641711771488189,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9941681623458862,0.5860318541526794,0.5549893379211426,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9041424989700316,0.443338394165039,0.3112722337245941,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8707464337348938,0.396543949842453,0.3774742186069488,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7317866086959839,0.2305815368890762,1.0505616664886477,285.00262451171875,284.95001220703125,302.4324951171875,293.553955078125,298.9168395996094,297.1966552734375,285.00128173828125,1.0,0.5950937271118164,0.4366362988948822,0.4366362988948822,1.0,1.0,-3.192254066467285,1.047069072723389,2.1451849937438965,0.3275383412837982,0.974178671836853,0.974178671836853,0.0,152.9617919921875,156.0,57993.80078125,0.0,2685.746337890625,1.0,279.44268798828125,283.10699462890625,296.5350646972656,300.2412109375,293.1499938964844,293.1499938964844,279.1499938964844,33596.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974689841270447,1.0,0.0,0.0,3.7843246459960938,3.7843496799468994,9.555866427035653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.4072265625,0.0,1669.167236328125,1895.4371337890625,0.0,3379.980224609375,0.9337934255599976,1.0,0.0,3.0,1.0,0.0
18188460,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8727017045021057,0.4020760655403137,0.3639433979988098,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.992312490940094,0.5864690542221069,0.555667519569397,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9016482830047609,0.443252295255661,0.311434268951416,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8684688806533813,0.396569013595581,0.3777441382408142,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7297570109367371,0.2302900403738021,1.0500445365905762,284.8663024902344,284.95001220703125,302.4244384765625,293.5456848144531,298.9098205566406,297.1932678222656,284.8631896972656,1.0,0.595964789390564,0.4361365437507629,0.4361365437507629,1.0,1.0,-3.1926987171173096,1.0459764003753662,2.146722316741944,0.3263151347637176,0.8785916566848755,0.8785916566848755,0.0,154.46432495117188,156.0,58872.6796875,0.0,2694.828125,1.0,279.1955871582031,282.9539794921875,296.5805053710937,300.4468078613281,293.1499938964844,293.1499938964844,279.1499938964844,37724.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038845896720886,1.0,0.0,0.0,3.7507150173187256,3.7507405281066895,9.386884016748808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.291015625,0.0,1661.3900146484375,1895.4371337890625,0.0,3439.766845703125,0.9268749356269836,1.0,0.0,3.0,1.0,0.0
