time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188520,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8695276975631714,0.4012795686721802,0.3632923066616058,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9901221990585328,0.5868045687675476,0.5560174584388733,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8987281918525696,0.4429958760738373,0.31131112575531,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8658225536346436,0.3964481949806213,0.3777096569538116,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7274296879768372,0.2298961281776428,1.0486624240875244,284.8879089355469,284.95001220703125,302.41619873046875,293.537353515625,298.9017333984375,297.1885070800781,284.8898620605469,1.0,0.596522331237793,0.435636818408966,0.435636818408966,1.0,1.0,-3.1904871463775635,1.0439047813415527,2.1465823650360107,0.3246635794639587,0.8671701550483704,0.8671701550483704,0.0,155.97242736816406,159.0,58516.69140625,0.0,2698.6015625,1.0,279.1571655273437,282.9786682128906,296.5597839355469,300.3684997558594,293.1499938964844,293.1499938964844,279.45001220703125,39270.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058186411857604,1.0,0.0,0.0,3.657214641571045,3.657239437103272,8.924711778490746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.78515625,0.0,1565.728515625,1895.4371337890625,0.0,3457.759521484375,0.909424364566803,1.0,0.0,3.0,1.0,0.0
18188580,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8667021989822388,0.4010480344295501,0.362866073846817,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9881373643875122,0.5877062082290649,0.5566316843032837,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8961064219474792,0.4432239830493927,0.3113270699977875,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8634372353553772,0.3966895639896393,0.3778064250946045,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7252838015556335,0.2297204732894897,1.0476083755493164,285.0117492675781,284.95001220703125,302.4078369140625,293.5289611816406,298.897216796875,297.1889343261719,285.013916015625,1.0,0.5973086357116699,0.4351370632648468,0.4351370632648468,1.0,1.0,-3.1895740032196045,1.0423250198364258,2.1472489833831787,0.3231001198291778,0.9501068592071532,0.9501068592071532,0.0,157.46844482421875,159.0,57625.46875,0.0,2704.92236328125,1.0,279.40142822265625,283.1179504394531,296.4959411621094,300.1420288085937,293.1499938964844,293.1499938964844,279.45001220703125,34519.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994882106781006,1.0,0.0,0.0,3.6986546516418457,3.698678970336914,9.128110036726866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4560546875,0.0,1576.7542724609375,1895.4371337890625,0.0,3398.813232421875,0.9167346358299256,1.0,0.0,3.0,1.0,0.0
18188640,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8644643425941467,0.4009939432144165,0.3628534972667694,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.98655104637146,0.5887988209724426,0.5576827526092529,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8940329551696777,0.4436419606208801,0.311633288860321,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615288734436035,0.3970787525177002,0.3782011270523071,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.723517119884491,0.2296622097492218,1.0474705696105957,285.00537109375,284.95001220703125,302.3993225097656,293.5205078125,298.89422607421875,297.1914367675781,285.0041198730469,1.0,0.598426342010498,0.4346373081207275,0.4346373081207275,1.0,1.0,-3.1914968490600586,1.041797161102295,2.149699687957764,0.3220021426677704,0.966334104537964,0.966334104537964,0.0,158.9593048095703,162.0,57718.390625,0.0,2716.92333984375,1.0,279.4425048828125,283.1121826171875,296.4967041015625,300.182861328125,293.1499938964844,293.1499938964844,279.1499938964844,33618.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972654938697815,1.0,0.0,0.0,3.760760307312012,3.7607851028442383,9.437231369702204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.8388671875,0.0,1641.56298828125,1895.4371337890625,0.0,3378.081298828125,0.9285199642181396,1.0,0.0,3.0,1.0,0.0
18188700,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8620730638504028,0.4004079699516296,0.3626631796360016,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9848280549049376,0.5893912315368652,0.5585711598396301,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8918384909629822,0.4436191618442535,0.3118420243263244,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8595278263092041,0.3971262574195862,0.3784951567649841,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7216836214065552,0.2294130325317382,1.0471539497375488,284.8709716796875,284.95001220703125,302.3906555175781,293.5119934082031,298.8880310058594,297.189453125,284.8680419921875,1.0,0.5993711352348328,0.4341375827789306,0.4341375827789306,1.0,1.0,-3.192566394805908,1.0409408807754517,2.151625633239746,0.3208757638931274,0.8732178807258606,0.8732178807258606,0.0,160.4615478515625,162.0,58594.6953125,0.0,2727.267822265625,1.0,279.19610595703125,282.9610595703125,296.5444641113281,300.39141845703125,293.1499938964844,293.1499938964844,279.1499938964844,37780.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035778045654296,1.0,0.0,0.0,3.726212739944458,3.726237773895264,9.264639970751888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.5439453125,0.0,1633.2242431640625,1895.4371337890625,0.0,3436.911376953125,0.921413779258728,1.0,0.0,3.0,1.0,0.0
18188760,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8592121601104736,0.3996465802192688,0.3620451688766479,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.982701539993286,0.5898063778877258,0.5590293407440186,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.889202356338501,0.4434223473072052,0.3117612600326538,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8571574091911316,0.3970240354537964,0.3784795105457306,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7195237874984741,0.2290564775466919,1.0459480285644531,284.8932800292969,284.95001220703125,302.3818359375,293.50341796875,298.8805236816406,297.185546875,284.89508056640625,1.0,0.599984884262085,0.4336842596530914,0.4336842596530914,1.0,1.0,-3.190810441970825,1.0391440391540527,2.1516664028167725,0.3193946182727813,0.864080548286438,0.864080548286438,0.0,161.96998596191406,165.0,58261.00390625,0.0,2731.940185546875,1.0,279.1573486328125,282.98565673828125,296.5250549316406,300.316162109375,293.1499938964844,293.1499938964844,279.45001220703125,39172.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055162668228148,1.0,0.0,0.0,3.635051250457764,3.635075807571411,8.81686901266221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.3876953125,0.0,1540.2386474609375,1895.4371337890625,0.0,3454.947265625,0.9044631123542786,1.0,0.0,3.0,1.0,0.0
18188820,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8566598296165466,0.3994307219982147,0.3616416156291961,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9807584285736084,0.5907353758811951,0.5596927404403687,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8868333697319031,0.4436954259872436,0.3118133842945099,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8550129532814026,0.3972719609737396,0.378587931394577,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7175045609474182,0.2289067655801773,1.0450347661972046,285.0146484375,284.95001220703125,302.3729248046875,293.4947509765625,298.8763732910156,297.1864318847656,285.01666259765625,1.0,0.6008066534996033,0.4332309365272522,0.4332309365272522,1.0,1.0,-3.190211057662964,1.037792086601257,2.152418851852417,0.3179881274700165,0.9467363953590392,0.9467363953590392,0.0,163.4666748046875,165.0,57396.7734375,0.0,2738.88916015625,1.0,279.4009704589844,283.12225341796875,296.4618835449219,300.0926513671875,293.1499938964844,293.1499938964844,279.45001220703125,34390.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992506861686707,1.0,0.0,0.0,3.679466485977173,3.679490566253662,9.033644801093032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.58203125,0.0,1554.0567626953125,1895.4371337890625,0.0,3396.598388671875,0.9123440384864808,1.0,0.0,3.0,1.0,0.0
18188880,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8546395301818848,0.3993802070617676,0.3616364896297455,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9792048335075378,0.5918240547180176,0.5607538223266602,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8849686980247498,0.4441477954387665,0.3121465742588043,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.853297233581543,0.3976583778858185,0.3789837658405304,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7158267498016357,0.2288649678230285,1.0449892282485962,285.0068664550781,284.95001220703125,302.3638916015625,293.48602294921875,298.8735656738281,297.18914794921875,285.00555419921875,1.0,0.60193932056427,0.4327776432037353,0.4327776432037353,1.0,1.0,-3.1922998428344727,1.0374339818954468,2.1548659801483154,0.3170218765735626,0.9627421498298644,0.9627421498298644,0.0,164.9582977294922,168.0,57502.71875,0.0,2751.252685546875,1.0,279.4423828125,283.1152038574219,296.4627685546875,300.1346435546875,293.1499938964844,293.1499938964844,279.1499938964844,33510.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971038460731506,1.0,0.0,0.0,3.743609189987183,3.74363374710083,9.351349490316352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.6640625,0.0,1620.7215576171875,1895.4371337890625,0.0,3376.57275390625,0.9245762825012208,1.0,0.0,3.0,1.0,0.0
18188940,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.852461576461792,0.398799329996109,0.3614493310451507,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9774964451789856,0.5923978090286255,0.5616310238838196,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8829768896102905,0.4441578984260559,0.3123782277107239,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.851482093334198,0.397700548171997,0.3792735934257507,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7140562534332275,0.2286287397146225,1.044736385345459,284.87261962890625,284.95001220703125,302.354736328125,293.4772033691406,298.86749267578125,297.187255859375,284.8697509765625,1.0,0.6028912663459778,0.4323243200778961,0.4323243200778961,1.0,1.0,-3.1934590339660645,1.0367205142974854,2.156738519668579,0.316016286611557,0.8702022433280945,0.8702022433280945,0.0,166.46099853515625,168.0,58378.578125,0.0,2761.795166015625,1.0,279.19647216796875,282.96435546875,296.510498046875,300.3433837890625,293.1499938964844,293.1499938964844,279.1499938964844,37738.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035112261772156,1.0,0.0,0.0,3.709519147872925,3.709543943405152,9.18181456199818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.7470703125,0.0,1613.6192626953125,1895.4371337890625,0.0,3436.291748046875,0.9176290035247804,1.0,0.0,3.0,1.0,0.0
18189000,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8498358726501465,0.3980473577976227,0.3608381450176239,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9753689765930176,0.5927907228469849,0.5620696544647217,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8805599212646484,0.4439972341060638,0.3123213946819305,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8493126630783081,0.3975943326950073,0.379253476858139,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7119318246841431,0.2282845377922058,1.043587327003479,284.8948974609375,284.95001220703125,302.345458984375,293.4682922363281,298.85992431640625,297.1834411621094,284.8966369628906,1.0,0.6035130023956299,0.4318709969520569,0.4318709969520569,1.0,1.0,-3.191779375076294,1.034955620765686,2.156823873519897,0.3145478069782257,0.8616654276847839,0.8616654276847839,0.0,167.96957397460938,171.0,58052.56640625,0.0,2766.605712890625,1.0,279.157470703125,282.9887084960937,296.4907531738281,300.2685241699219,293.1499938964844,293.1499938964844,279.45001220703125,39108.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055371880531312,1.0,0.0,0.0,3.6194024085998535,3.619426727294922,8.741119472688297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.9169921875,0.0,1522.45947265625,1895.4371337890625,0.0,3455.141845703125,0.900941014289856,1.0,0.0,3.0,1.0,0.0
18189060,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8474976420402527,0.3978351950645447,0.3604407608509063,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9734328389167786,0.593693196773529,0.5627102851867676,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8783966302871704,0.444304347038269,0.3123979568481445,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8473515510559082,0.3978359401226043,0.3793571591377258,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7099246978759766,0.2281434834003448,1.0427215099334717,285.014892578125,284.95001220703125,302.3360900878906,293.45928955078125,298.8557434082031,297.1843566894531,285.0168151855469,1.0,0.6043388247489929,0.4314327239990234,0.4314327239990234,1.0,1.0,-3.1912407875061035,1.0336565971374512,2.1575841903686523,0.3131802678108215,0.943720042705536,0.943720042705536,0.0,169.46644592285156,171.0,57201.0859375,0.0,2773.675048828125,1.0,279.4006042480469,283.1238098144531,296.4270935058594,300.04547119140625,293.1499938964844,293.1499938964844,279.45001220703125,34322.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993370532989502,1.0,0.0,0.0,3.6651673316955566,3.665191173553467,8.96356766588724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.1376953125,0.0,1537.504150390625,1895.4371337890625,0.0,3397.40380859375,0.9090913534164428,1.0,0.0,3.0,1.0,0.0
18189120,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8456548452377319,0.3977849185466766,0.3604367971420288,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9718964099884032,0.5947511792182922,0.5637444257736206,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8767105340957642,0.4447886049747467,0.3127537965774536,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8457887768745422,0.3982138335704803,0.3797458410263061,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7082465887069702,0.2281070798635482,1.0427062511444092,285.00634765625,284.95001220703125,302.3266296386719,293.4501647949219,298.8528747558594,297.1871032714844,285.0050048828125,1.0,0.6054689288139343,0.43099445104599,0.43099445104599,1.0,1.0,-3.1933538913726807,1.033337116241455,2.1600167751312256,0.3122480809688568,0.9591264724731444,0.9591264724731444,0.0,170.95828247070312,174.0,57310.74609375,0.0,2786.115478515625,1.0,279.4422607421875,283.1161499023437,296.42742919921875,300.08709716796875,293.1499938964844,293.1499938964844,279.1499938964844,33466.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972357511520386,1.0,0.0,0.0,3.730091571807861,3.7301158905029297,9.283939448323508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.41015625,0.0,1604.742919921875,1895.4371337890625,0.0,3377.803955078125,0.9214946627616882,1.0,0.0,3.0,1.0,0.0
18189180,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8436574339866638,0.3972097337245941,0.3602517247200012,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9702006578445436,0.5952940583229065,0.5645924806594849,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8749001026153564,0.4448332786560058,0.3130082488059997,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.844127357006073,0.3982489705085754,0.3800280690193176,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7064739465713501,0.2278767377138137,1.0424773693084717,284.87274169921875,284.95001220703125,302.31707763671875,293.44091796875,298.8467712402344,297.1852111816406,284.8699951171875,1.0,0.606418788433075,0.4305561780929565,0.4305561780929565,1.0,1.0,-3.1945276260375977,1.032659888267517,2.161867618560791,0.3112762868404388,0.8669141530990601,0.8669141530990601,0.0,172.46102905273438,174.0,58177.87890625,0.0,2796.70361328125,1.0,279.1967468261719,282.9661865234375,296.4747314453125,300.2949523925781,293.1499938964844,293.1499938964844,279.1499938964844,37770.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036924242973328,1.0,0.0,0.0,3.6950995922088623,3.695124387741089,9.110570999837364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.103515625,0.0,1597.332763671875,1895.4371337890625,0.0,3437.978271484375,0.9144004583358764,1.0,0.0,3.0,1.0,0.0
18189240,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8412348031997681,0.3964713513851166,0.3596495389938354,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9680812954902648,0.5956621170043945,0.5650047659873962,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8726853132247925,0.4447140693664551,0.3129777312278747,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8421292304992676,0.3981406986713409,0.3800036311149597,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7043676376342773,0.2275411337614059,1.041360855102539,284.895751953125,284.95001220703125,302.30743408203125,293.4315795898437,298.8392333984375,297.1814880371094,284.8974609375,1.0,0.6070446968078613,0.4301179349422455,0.4301179349422455,1.0,1.0,-3.192892551422119,1.030945897102356,2.1619467735290527,0.3098495304584503,0.8591077923774719,0.8591077923774719,0.0,173.96946716308594,177.0,57854.3828125,0.0,2801.588134765625,1.0,279.1575622558594,282.990966796875,296.4544982910156,300.2196960449219,293.1499938964844,293.1499938964844,279.45001220703125,39097.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057552814483644,1.0,0.0,0.0,3.605080604553223,3.605104684829712,8.672079161442525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.94189453125,0.0,1506.653564453125,1895.4371337890625,0.0,3457.169921875,0.8977635502815247,1.0,0.0,3.0,1.0,0.0
18189300,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8390827775001526,0.3962687849998474,0.3592628538608551,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9661649465560912,0.5965404510498047,0.5656226277351379,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8707148432731628,0.4450626671314239,0.3130832612514496,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8403267860412598,0.3983801305294037,0.3801054656505584,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.702418327331543,0.2274070829153061,1.040530800819397,285.0146789550781,284.95001220703125,302.2977294921875,293.422119140625,298.8349914550781,297.1824645996094,285.0165100097656,1.0,0.6078746914863586,0.429679661989212,0.429679661989212,1.0,1.0,-3.1924149990081787,1.0296664237976074,2.162748575210572,0.308491438627243,0.9405656456947328,0.9405656456947328,0.0,175.46630859375,177.0,57012.66015625,0.0,2808.77880859375,1.0,279.4002685546875,283.1249084472656,296.3902587890625,299.9967956542969,293.1499938964844,293.1499938964844,279.45001220703125,34284.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995835185050964,1.0,0.0,0.0,3.651812791824341,3.651836633682251,8.898367127585516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.1005859375,0.0,1522.34423828125,1895.4371337890625,0.0,3399.701904296875,0.9060769081115724,1.0,0.0,3.0,1.0,0.0
18189360,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8373942375183105,0.3962247669696808,0.3592652082443237,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9646576046943665,0.5975725054740906,0.5666330456733704,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8691970705986023,0.4455867707729339,0.3134669661521911,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8388974070549011,0.3987545371055603,0.3804911375045776,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7008264660835266,0.2273752987384796,1.0405399799346924,285.00555419921875,284.95001220703125,302.2879638671875,293.4125366210937,298.83209228515625,297.18524169921875,285.00421142578125,1.0,0.6090041399002075,0.429249495267868,0.429249495267868,1.0,1.0,-3.194566488265991,1.0293720960617063,2.165194272994995,0.3075806200504303,0.9553850293159484,0.9553850293159484,0.0,176.958251953125,180.0,57123.71484375,0.0,2821.325927734375,1.0,279.44219970703125,283.1168212890625,296.3900451660156,300.0378723144531,293.1499938964844,293.1499938964844,279.1499938964844,33445.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89750075340271,1.0,0.0,0.0,3.7171847820281982,3.7172091007232666,9.21980245038867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4365234375,0.0,1589.7408447265625,1895.4371337890625,0.0,3380.276611328125,0.9185639023780824,1.0,0.0,3.0,1.0,0.0
18189420,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.835552990436554,0.3956615030765533,0.3590877652168274,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.962989091873169,0.5980910062789917,0.5674573183059692,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8675584197044373,0.4456742107868194,0.3137498497962951,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8373705744743347,0.3987884521484375,0.3807709217071533,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6991552710533142,0.2271507084369659,1.0403330326080322,284.872802734375,284.95001220703125,302.27813720703125,293.40283203125,298.82598876953125,297.1834411621094,284.87017822265625,1.0,0.6099548935890198,0.428819328546524,0.428819328546524,1.0,1.0,-3.1957783699035645,1.0287225246429443,2.16705584526062,0.3066329956054687,0.8635770082473755,0.8635770082473755,0.0,178.4609832763672,180.0,57980.453125,0.0,2832.00927734375,1.0,279.1970520019531,282.9678955078125,296.4369506835937,300.2447204589844,293.1499938964844,293.1499938964844,279.1499938964844,37819.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039894342422484,1.0,0.0,0.0,3.680964946746826,3.6809895038604736,9.041003750098752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4140625,0.0,1581.6239013671875,1895.4371337890625,0.0,3440.74267578125,0.9112515449523926,1.0,0.0,3.0,1.0,0.0
18189480,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8333033323287964,0.3949429392814636,0.3585001230239868,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9608963131904602,0.5984416604042053,0.5678497552871704,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8655351400375366,0.4456045627593994,0.3137513101100921,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8355216383934021,0.398684412240982,0.3807478249073028,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6971619129180908,0.2268239110708236,1.039249062538147,284.8966369628906,284.95001220703125,302.26824951171875,293.3929748535156,298.8185119628906,297.1798400878906,284.8983154296875,1.0,0.6105884313583374,0.4283891916275024,0.4283891916275024,1.0,1.0,-3.194216251373291,1.0270519256591797,2.167164087295532,0.3052387535572052,0.8565661907196045,0.8565661907196045,0.0,179.96923828125,183.0,57659.20703125,0.0,2837.0263671875,1.0,279.1576538085937,282.9931945800781,296.4161376953125,300.1689758300781,293.1499938964844,293.1499938964844,279.45001220703125,39091.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90607750415802,1.0,0.0,0.0,3.59100604057312,3.5910298824310303,8.604498589193099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.90771484375,0.0,1491.2806396484375,1895.4371337890625,0.0,3460.166259765625,0.8946493864059448,1.0,0.0,3.0,1.0,0.0
18189540,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8313082456588745,0.3947557210922241,0.358129471540451,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9590169191360474,0.5993030071258545,0.5684516429901123,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.863746702671051,0.4460020661354065,0.3138910830020904,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8338571786880493,0.3989278376102447,0.3808536529541015,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6953231692314148,0.2266971170902252,1.038455367088318,285.0145263671875,284.95001220703125,302.25830078125,293.3829650878906,298.8143310546875,297.1809387207031,285.01629638671875,1.0,0.611426055431366,0.4279590249061584,0.4279590249061584,1.0,1.0,-3.1938283443450928,1.0258207321166992,2.1680076122283936,0.3039167821407318,0.9374684691429138,0.9374684691429138,0.0,181.46603393554688,183.0,56827.02734375,0.0,2844.3994140625,1.0,279.39996337890625,283.1259765625,296.3513488769531,299.9461669921875,293.1499938964844,293.1499938964844,279.45001220703125,34249.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999291062355042,1.0,0.0,0.0,3.6386702060699454,3.638693809509277,8.834433629090199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.99609375,0.0,1507.546875,1895.4371337890625,0.0,3402.92333984375,0.9031140208244324,1.0,0.0,3.0,1.0,0.0
18189600,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8297494053840637,0.3947233557701111,0.3581432998180389,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9575526714324952,0.6003161668777466,0.5694450736045837,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8623874187469482,0.4465727210044861,0.3143077492713928,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8325441479682922,0.3993047177791595,0.3812421560287475,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6938295960426331,0.2266702204942703,1.0384905338287354,285.0048522949219,284.95001220703125,302.2483215332031,293.3728332519531,298.8114929199219,297.1838073730469,285.0035095214844,1.0,0.6125584244728088,0.4275288581848144,0.4275288581848144,1.0,1.0,-3.19604754447937,1.0255441665649414,2.1705033779144287,0.3030181229114532,0.9517521858215332,0.9517521858215332,0.0,182.9580841064453,186.0,56939.58984375,0.0,2857.116455078125,1.0,279.4420471191406,283.117431640625,296.3505859375,299.9866943359375,293.1499938964844,293.1499938964844,279.1499938964844,33425.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978669047355652,1.0,0.0,0.0,3.704458475112915,3.704482555389404,9.156779583463504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.3369140625,0.0,1575.0565185546875,1895.4371337890625,0.0,3383.69287109375,0.9156813621520996,1.0,0.0,3.0,1.0,0.0
18189660,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8280359506607056,0.3941766917705536,0.3579776585102081,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9559256434440612,0.6008167266845703,0.5702515840530396,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8609091639518738,0.4467082619667053,0.3146230578422546,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8311330676078796,0.3993430137634277,0.3815246522426605,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6922574639320374,0.2264514416456222,1.038305401802063,284.8729248046875,284.95001220703125,302.2383117675781,293.362548828125,298.805419921875,297.1820983886719,284.8704528808594,1.0,0.6135129332542419,0.42709881067276,0.42709881067276,1.0,1.0,-3.1973206996917725,1.0249098539352417,2.1724109649658203,0.3020817339420318,0.8603633642196655,0.8603633642196655,0.0,184.4608154296875,186.0,57785.6875,0.0,2867.944580078125,1.0,279.1973571777344,282.96954345703125,296.3969116210937,300.19244384765625,293.1499938964844,293.1499938964844,279.1499938964844,37868.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043854475021362,1.0,0.0,0.0,3.667048931121826,3.6670734882354736,8.972773457571748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.62109375,0.0,1566.2637939453125,1895.4371337890625,0.0,3444.427978515625,0.9081552028656006,1.0,0.0,3.0,1.0,0.0
18189720,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8259240984916687,0.3934820592403412,0.3574084639549255,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9538764357566832,0.6011560559272766,0.5706300735473633,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8590638041496277,0.4466924667358398,0.3146597743034363,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8294108510017395,0.3992484509944916,0.381507933139801,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6903749108314514,0.2261334359645843,1.037253975868225,284.8975524902344,284.95001220703125,302.2282409667969,293.3520812988281,298.7980041503906,297.1786193847656,284.899169921875,1.0,0.6141565442085266,0.4266687631607055,0.4266687631607055,1.0,1.0,-3.1958529949188232,1.0232698917388916,2.172583103179932,0.3007069528102875,0.8541194796562195,0.8541194796562195,0.0,185.96890258789065,189.0,57466.9609375,0.0,2873.1416015625,1.0,279.15777587890625,282.99530029296875,296.3755187988281,300.1161804199219,293.1499938964844,293.1499938964844,279.45001220703125,39084.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065004587173462,1.0,0.0,0.0,3.577254295349121,3.5772781372070312,8.538723363926692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.7568359375,0.0,1476.34716796875,1895.4371337890625,0.0,3464.098388671875,0.8916053771972656,1.0,0.0,3.0,1.0,0.0
18189780,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8240523338317871,0.3933140337467193,0.3570572733879089,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9520488977432252,0.6020060181617737,0.5712213516235352,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8574433922767639,0.4471425712108612,0.3148365318775177,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8278630971908569,0.3995007276535034,0.3816224038600921,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6886438131332397,0.2260138094425201,1.0364960432052612,285.014404296875,284.95001220703125,302.2182006835937,293.3414611816406,298.7938842773437,297.17987060546875,285.0160827636719,1.0,0.6150040030479431,0.4262386858463287,0.4262386858463287,1.0,1.0,-3.195573806762696,1.0220729112625122,2.1735010147094727,0.2994075119495392,0.9344750642776488,0.9344750642776488,0.0,187.4656677246093,189.0,56643.765625,0.0,2880.739013671875,1.0,279.3996276855469,283.1268920898437,296.3100891113281,299.89337158203125,293.1499938964844,293.1499938964844,279.45001220703125,34216.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003781676292419,1.0,0.0,0.0,3.625814437866211,3.625837802886963,8.772117894295661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.724609375,0.0,1493.1683349609375,1895.4371337890625,0.0,3407.109375,0.9002159833908081,1.0,0.0,3.0,1.0,0.0
18189840,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.822594940662384,0.3932970464229584,0.3570858538150787,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9506391286849976,0.6030055284500122,0.572202742099762,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8562300205230713,0.4477635025978088,0.3152886033058166,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8266487121582031,0.3998847305774688,0.3820180892944336,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6872451901435852,0.2259916812181472,1.036556363105774,285.00421142578125,284.95001220703125,302.2080993652344,293.3306579589844,298.7911071777344,297.182861328125,285.0028381347656,1.0,0.6161413192749023,0.4258086383342743,0.4258086383342743,1.0,1.0,-3.1978776454925537,1.0218185186386108,2.1760592460632324,0.2985262870788574,0.9482437968254088,0.9482437968254088,0.0,188.9578399658203,192.0,56757.3828125,0.0,2893.663818359375,1.0,279.44195556640625,283.1179504394531,296.3086242675781,299.9331970214844,293.1499938964844,293.1499938964844,279.1499938964844,33407.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983368873596191,1.0,0.0,0.0,3.6919870376586914,3.6920108795166016,9.095228392652644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.060546875,0.0,1560.7625732421875,1895.4371337890625,0.0,3388.07666015625,0.9128570556640624,1.0,0.0,3.0,1.0,0.0
18189900,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8209786415100098,0.3927704691886902,0.3569353520870209,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.949065923690796,0.6034934520721436,0.5729965567588806,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8548995852470398,0.4479508996009826,0.3156389594078064,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8253349661827087,0.3999318480491638,0.3823076486587524,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6857689619064331,0.2257786095142364,1.0363926887512207,284.87310791015625,284.95001220703125,302.197998046875,293.3197021484375,298.7850952148437,297.1812438964844,284.8707580566406,1.0,0.6171016693115234,0.4253785908222198,0.4253785908222198,1.0,1.0,-3.199230194091797,1.0212055444717407,2.1780247688293457,0.2976076006889343,0.8572933077812195,0.8572933077812195,0.0,190.46055603027344,192.0,57593.41796875,0.0,2904.677490234375,1.0,279.1976318359375,282.9710693359375,296.3544006347656,300.1378173828125,293.1499938964844,293.1499938964844,279.1499938964844,37913.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048884510993958,1.0,0.0,0.0,3.653446674346924,3.653470993041992,8.906330890567915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.6708984375,0.0,1551.339111328125,1895.4371337890625,0.0,3449.107666015625,0.9051306247711182,1.0,0.0,3.0,1.0,0.0
18189960,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8189657926559448,0.3921026885509491,0.3563874363899231,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9470753073692322,0.6038261651992798,0.5733656883239746,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8532177805900574,0.4479925334453583,0.3157134354114532,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.823716938495636,0.3998508155345917,0.3823013007640838,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6839938759803772,0.2254692018032074,1.035372972488403,284.89849853515625,284.95001220703125,302.1879272460937,293.3085327148437,298.77783203125,297.1779479980469,284.9000549316406,1.0,0.6177570819854736,0.4249636232852936,0.4249636232852936,1.0,1.0,-3.197872877120972,1.0196377038955688,2.1782350540161133,0.2962948083877563,0.8518123030662537,0.8518123030662537,0.0,191.968490600586,195.0,57277.7421875,0.0,2910.089599609375,1.0,279.1578674316406,282.9972229003906,296.332275390625,300.0609436035156,293.1499938964844,293.1499938964844,279.45001220703125,39072.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907034397125244,1.0,0.0,0.0,3.563880681991577,3.563904285430908,8.474997912344406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.45947265625,0.0,1461.898681640625,1895.4371337890625,0.0,3469.0615234375,0.8886476755142212,1.0,0.0,3.0,1.0,0.0
18190020,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8171812295913696,0.3919567167758941,0.3560582399368286,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9453125,0.6046690940856934,0.5739505290985107,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8517518639564514,0.4484995305538177,0.3159298002719879,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8222649693489075,0.400115817785263,0.3824281096458435,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.682366669178009,0.2253565192222595,1.0346497297286987,285.0143127441406,284.95001220703125,302.1778259277344,293.2972106933594,298.77392578125,297.1793518066406,285.0158996582031,1.0,0.6186158657073975,0.4245486557483673,0.4245486557483673,1.0,1.0,-3.19771671295166,1.018518328666687,2.179198265075684,0.2950625717639923,0.9316062927246094,0.9316062927246094,0.0,193.4652404785156,195.0,56463.328125,0.0,2917.944580078125,1.0,279.3993225097656,283.1276550292969,296.26611328125,299.83807373046875,293.1499938964844,293.1499938964844,279.45001220703125,34183.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009426832199096,1.0,0.0,0.0,3.613324880599976,3.613348245620728,8.711788836990308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.2529296875,0.0,1479.288818359375,1895.4371337890625,0.0,3412.3701171875,0.8974006175994873,1.0,0.0,3.0,1.0,0.0
18190080,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8157963752746582,0.3919580280780792,0.3561040759086609,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9439667463302612,0.6056591868400574,0.5749239325523376,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8506731390953064,0.4491757452487945,0.3164204657077789,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.821132481098175,0.4005106687545776,0.3828344941139221,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6810590624809265,0.2253389954566955,1.034734129905701,285.0036315917969,284.95001220703125,302.1677551269531,293.2856750488281,298.7713317871094,297.1824645996094,285.0022277832031,1.0,0.6197597980499268,0.424133688211441,0.424133688211441,1.0,1.0,-3.200119972229004,1.018330216407776,2.1817896366119385,0.2942436039447784,0.9449037909507751,0.9449037909507751,0.0,194.9575042724609,198.0,56578.16796875,0.0,2931.112060546875,1.0,279.4418640136719,283.1183166503906,296.263916015625,299.8771667480469,293.1499938964844,293.1499938964844,279.1499938964844,33388.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989260196685791,1.0,0.0,0.0,3.6798737049102783,3.679897546768189,9.035644552568556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.626953125,0.0,1546.963134765625,1895.4371337890625,0.0,3393.5712890625,0.9101146459579468,1.0,0.0,3.0,1.0,0.0
18190140,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8142449259757996,0.3914541006088257,0.3559711873531341,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9424580335617064,0.6061385869979858,0.57570880651474,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8494790196418762,0.4494192004203796,0.3168090879917145,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8198981285095215,0.4005701243877411,0.383134514093399,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6796749234199524,0.2251315265893936,1.0345911979675293,284.87335205078125,284.95001220703125,302.1576843261719,293.2739562988281,298.7654724121094,297.18096923828125,284.8711242675781,1.0,0.6207275986671448,0.4237187504768371,0.4237187504768371,1.0,1.0,-3.201566457748413,1.01778244972229,2.183783769607544,0.2933878600597381,0.854405403137207,0.854405403137207,0.0,196.46023559570312,198.0,57404.98828125,0.0,2942.34521484375,1.0,279.1979064941406,282.972412109375,296.3089904785156,300.0805358886719,293.1499938964844,293.1499938964844,279.1499938964844,37954.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905514657497406,1.0,0.0,0.0,3.64029312133789,3.640317440032959,8.842315537549439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6328125,0.0,1536.981201171875,1895.4371337890625,0.0,3454.9326171875,0.9022071957588196,1.0,0.0,3.0,1.0,0.0
18190200,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8122900128364563,0.3908151686191559,0.3554464876651764,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9405389428138732,0.6064680814743042,0.5760722160339355,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8479475378990173,0.4495230615139007,0.3169244527816772,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8183625340461731,0.4005057215690613,0.3831416070461273,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.678003191947937,0.2248303294181823,1.0336017608642578,284.8992919921875,284.95001220703125,302.14764404296875,293.26202392578125,298.75836181640625,297.17779541015625,284.9008178710937,1.0,0.621396005153656,0.4233037829399109,0.4233037829399109,1.0,1.0,-3.200331926345825,1.0162571668624878,2.184074640274048,0.2921090126037597,0.8495575189590454,0.8495575189590454,0.0,197.9680328369141,186.0,57092.29296875,0.0,2948.00244140625,1.0,279.157958984375,282.998779296875,296.2861328125,300.0030822753906,293.1499938964844,293.1499938964844,279.45001220703125,39060.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076974391937256,1.0,0.0,0.0,3.55105972290039,3.5510833263397217,8.414130547862442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.8837890625,0.0,1448.1351318359375,1895.4371337890625,0.0,3475.222900390625,0.8858029246330261,1.0,0.0,3.0,1.0,0.0
18190260,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8177058100700378,0.3907044529914856,0.3548718392848968,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9486966133117676,0.6073108911514282,0.5763679146766663,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.854148805141449,0.4500968158245086,0.3169730901718139,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8240234851837158,0.4007913470268249,0.3829978704452514,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.68294358253479,0.224730759859085,1.0315576791763306,285.012451171875,284.95001220703125,302.1376342773437,293.2498779296875,298.7545471191406,297.1794128417969,285.0137939453125,1.0,0.6172412037849426,0.4229091107845306,0.4229091107845306,1.0,1.0,-3.1974241733551025,1.014171481132507,2.1832525730133057,0.2906231582164764,0.9274575114250184,0.9274575114250184,0.0,192.08889770507807,186.0,56250.203125,0.0,2909.848388671875,1.0,279.3990173339844,283.1270446777344,296.218994140625,299.7789611816406,293.1499938964844,293.1499938964844,279.45001220703125,34203.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016233086586,1.0,0.0,0.0,3.600207567214966,3.6002309322357178,8.648651714793232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.974609375,0.0,1465.213623046875,1895.4371337890625,0.0,3418.711669921875,0.8944630026817322,1.0,0.0,3.0,1.0,0.0
18190320,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8238182067871094,0.3907690644264221,0.3546864688396454,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9575176239013672,0.6083192825317383,0.5770602226257324,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8612717986106873,0.4508481919765472,0.3172994256019592,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8303687572479248,0.4012284576892853,0.3831440806388855,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6886036992073059,0.2247534394264221,1.0303857326507568,284.9998779296875,284.95001220703125,302.1276550292969,293.2375183105469,298.7521667480469,297.1829833984375,284.9983825683594,1.0,0.6139026880264282,0.4225144386291504,0.4225144386291504,1.0,1.0,-3.197190284729004,1.013066649436951,2.184123516082764,0.2894913554191589,0.9384955763816832,0.9384955763816832,0.0,186.11920166015625,174.0,56322.859375,0.0,2876.801025390625,1.0,279.4417419433594,283.11688232421875,296.2153625488281,299.81427001953125,293.1499938964844,293.1499938964844,279.1499938964844,33484.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899537980556488,1.0,0.0,0.0,3.664603471755981,3.664627313613892,8.960810760072491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4345703125,0.0,1530.581298828125,1895.4371337890625,0.0,3399.27734375,0.906727135181427,1.0,0.0,3.0,1.0,0.0
