time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190380,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8301239609718323,0.3903596699237823,0.3543468415737152,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9662702083587646,0.6088386178016663,0.5775807499885559,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8688204884529114,0.4511866867542267,0.3175306022167206,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8370378613471985,0.4013531506061554,0.3832029700279236,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6945768594741821,0.2246125489473343,1.0290985107421875,284.8705139160156,284.95001220703125,302.11773681640625,293.2249450683594,298.7467346191406,297.18212890625,284.8685607910156,1.0,0.6103883981704712,0.4221197664737701,0.4221197664737701,1.0,1.0,-3.1962146759033203,1.0116831064224243,2.1845314502716064,0.288355678319931,0.8473888635635376,0.8473888635635376,0.0,180.13587951660156,174.0,57082.12890625,0.0,2842.150146484375,1.0,279.1983337402344,282.9731750488281,296.25897216796875,300.0123596191406,293.1499938964844,293.1499938964844,279.1499938964844,38248.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059933423995972,1.0,0.0,0.0,3.618821382522583,3.618845462799072,8.738313113099139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.052734375,0.0,1515.43505859375,1895.4371337890625,0.0,3459.384033203125,0.8975579738616943,1.0,0.0,3.0,1.0,0.0
18190440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8364664912223816,0.3898477256298065,0.35364431142807,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9746342301368712,0.6092378497123718,0.5777036547660828,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8765681982040405,0.4514252841472626,0.3175103068351745,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8438900709152222,0.4013808369636535,0.3829921185970306,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7006299495697021,0.2244027704000473,1.027077555656433,284.8984680175781,284.95001220703125,302.1078491210937,293.212158203125,298.7402038574219,297.1798095703125,284.89990234375,1.0,0.6065813899040222,0.4217250943183899,0.4217250943183899,1.0,1.0,-3.1928110122680664,1.0094178915023804,2.1833930015563965,0.2868365943431854,0.8434653282165527,0.8434653282165527,0.0,174.1486053466797,162.0,56729.71875,0.0,2802.53515625,1.0,279.1581420898437,283.00177001953125,296.2345886230469,299.9302978515625,293.1499938964844,293.1499938964844,279.45001220703125,39240.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079741835594176,1.0,0.0,0.0,3.525973320007324,3.525996923446656,8.295668294522329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.65869140625,0.0,1422.9306640625,1895.4371337890625,0.0,3477.793701171875,0.8804140090942383,1.0,0.0,3.0,1.0,0.0
18190500,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8435831069946289,0.3898569941520691,0.3531774580478668,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9831168055534364,0.6101540923118591,0.5780624747276306,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8851615786552429,0.4521338045597076,0.3176504969596863,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.851509690284729,0.4017626941204071,0.3829331994056701,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7072378993034363,0.2244011461734771,1.0254395008087158,285.0115051269531,284.95001220703125,302.0980224609375,293.1991271972656,298.73712158203125,297.1823425292969,285.0127868652344,1.0,0.6029847860336304,0.4213304221630096,0.4213304221630096,1.0,1.0,-3.190802335739136,1.0076671838760376,2.183135271072388,0.2854289710521698,0.9209655523300172,0.9209655523300172,0.0,168.14695739746094,162.0,55907.44921875,0.0,2765.765380859375,1.0,279.3983764648437,283.12957763671875,296.1664733886719,299.7048034667969,293.1499938964844,293.1499938964844,279.45001220703125,34230.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017164707183838,1.0,0.0,0.0,3.5753653049468994,3.575388193130493,8.529706860826991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.6826171875,0.0,1438.73974609375,1895.4371337890625,0.0,3419.5791015625,0.8889756202697754,1.0,0.0,3.0,1.0,0.0
18190560,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8517933487892151,0.3900101780891418,0.353080540895462,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9917373657226562,0.6112145185470581,0.5788097977638245,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.894860565662384,0.4529925882816314,0.3180574178695678,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8601951599121094,0.4022751450538635,0.3831562995910644,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7144281268119812,0.2245019227266311,1.0246446132659912,284.9989624023437,284.95001220703125,302.0882873535156,293.18585205078125,298.7354736328125,297.1864013671875,284.99755859375,1.0,0.599670946598053,0.4209975004196167,0.4209975004196167,1.0,1.0,-3.191384077072144,1.007005214691162,2.184378862380981,0.2845891416072845,0.9316545724868774,0.9316545724868774,0.0,162.13990783691406,150.0,55990.0546875,0.0,2734.24169921875,1.0,279.4415588378906,283.1193542480469,296.1624450683594,299.7398681640625,293.1499938964844,293.1499938964844,279.1499938964844,33491.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995317816734314,1.0,0.0,0.0,3.6402413845062256,3.6402647495269775,8.842063721203886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.185546875,0.0,1503.6177978515625,1895.4371337890625,0.0,3399.219482421875,0.9012581706047058,1.0,0.0,3.0,1.0,0.0
18190620,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8605402112007141,0.3896826803684234,0.3528167009353637,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.6117757558822632,0.5784757137298584,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9050894379615784,0.4534240365028381,0.3183586597442627,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8695003390312195,0.4024677276611328,0.383281946182251,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7215626835823059,0.2244252115488052,1.0236783027648926,284.8718566894531,284.95001220703125,302.0785827636719,293.1723327636719,298.7306823730469,297.18603515625,284.8700256347656,1.0,0.595881462097168,0.4206645786762237,0.4206645786762237,1.0,1.0,-3.190049171447754,1.0056341886520386,2.184414863586426,0.2837885320186615,0.8421040773391724,0.8421040773391724,0.0,156.1538848876953,150.0,56731.4765625,0.0,2698.9365234375,1.0,279.1988830566406,282.9778137207031,296.2059326171875,299.9372253417969,293.1499938964844,293.1499938964844,279.1499938964844,38324.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059817790985109,1.0,0.0,0.0,3.5926828384399414,3.592706680297852,8.612535680185829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.2041015625,0.0,1487.44970703125,1895.4371337890625,0.0,3459.276611328125,0.8917771577835083,1.0,0.0,3.0,1.0,0.0
18190680,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8683595061302185,0.3891837894916534,0.3521924912929535,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.613003671169281,0.5631790161132812,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9148546457290648,0.4536747336387634,0.3184024393558502,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8779426217079163,0.402504026889801,0.3831436336040497,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7277029156684875,0.2242113798856735,1.021951675415039,284.8899230957031,284.95001220703125,302.0689697265625,293.1585693359375,298.72528076171875,297.1867980957031,284.8905029296875,1.0,0.5894966125488281,0.4203316867351532,0.4203316867351532,1.0,1.0,-3.1687381267547607,0.9969953298568726,2.171742677688598,0.2802549004554748,0.8307701349258423,0.8307701349258423,0.0,150.22250366210938,138.0,56135.2890625,0.0,2624.255126953125,1.0,279.1583557128906,283.00054931640625,296.1802062988281,299.8480529785156,293.1499938964844,293.1499938964844,279.45001220703125,39732.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078872203826904,1.0,0.0,0.0,3.490546226501465,3.4905693531036377,8.129804314194189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.001953125,0.0,1389.6031494140625,1895.4371337890625,0.0,3476.98583984375,0.8727136254310608,1.0,0.0,3.0,1.0,0.0
18190740,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8769949078559875,0.3891690969467163,0.351753830909729,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6161278486251831,0.5462034344673157,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9259130358695984,0.45435231924057,0.3185623586177826,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8871335387229919,0.4028690159320831,0.383116751909256,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7342616319656372,0.2241868078708648,1.02041757106781,284.9937744140625,284.95001220703125,302.0594482421875,293.1445617675781,298.7276611328125,297.1990051269531,284.9938049316406,1.0,0.5830662846565247,0.4199987649917602,0.4199987649917602,1.0,1.0,-3.14611291885376,0.9879045486450196,2.15820860862732,0.2761695981025696,0.8978748917579651,0.8978748917579651,0.0,144.24813842773438,138.0,55022.71484375,0.0,2547.7392578125,1.0,279.3972473144531,283.1246032714844,296.1070556640625,299.6025390625,293.1499938964844,293.1499938964844,279.45001220703125,34911.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009652733802797,1.0,0.0,0.0,3.523532152175904,3.523554801940918,8.284184787044069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.478515625,0.0,1389.1051025390625,1895.4371337890625,0.0,3412.580322265625,0.8779074549674988,1.0,0.0,3.0,1.0,0.0
18190800,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8868594765663147,0.3892805278301239,0.3516648411750793,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9990000128746032,0.6204840540885925,0.5284361243247986,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9383354783058168,0.4551520347595215,0.3189675211906433,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8974505662918091,0.4033474326133728,0.3833555579185486,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7416832447052002,0.2242634296417236,1.0196951627731323,284.9715270996094,284.95001220703125,302.04998779296875,293.1302795410156,298.7348022460937,297.21807861328125,284.9696655273437,1.0,0.5767042636871338,0.4196658432483673,0.4196658432483673,1.0,1.0,-3.124550104141236,0.9791973829269408,2.145352602005005,0.272269457578659,0.8942313194274902,0.8942313194274902,0.0,138.2563934326172,141.0,54738.78515625,0.0,2474.174072265625,1.0,279.4410705566406,283.1119689941406,296.09722900390625,299.6111755371094,293.1499938964844,293.1499938964844,279.75,34654.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975765109062195,1.0,0.0,0.0,3.5651679039001465,3.56519079208374,8.481121085424093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.12060546875,0.0,1430.98779296875,1895.4371337890625,0.0,3380.9833984375,0.8851098418235779,1.0,0.0,3.0,1.0,0.0
18190860,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8867127299308777,0.3919699788093567,0.3529767394065857,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.6272556781768799,0.5306638479232788,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9385188221931458,0.4585640132427215,0.320475161075592,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.897566556930542,0.4064655005931854,0.3851165771484375,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7422512173652649,0.2270611524581909,1.026498556137085,285.08282470703125,284.95001220703125,302.04052734375,293.1157531738281,298.7628479003906,297.2618103027344,285.08642578125,1.0,0.5809336304664612,0.419597864151001,0.419597864151001,1.0,1.0,-3.140813112258911,0.984978973865509,2.155833959579468,0.2732272446155548,0.9924457669258118,0.9924457669258118,0.0,139.49098205566406,141.0,54218.59765625,0.0,2512.052978515625,1.0,279.69708251953125,283.2395324707031,296.0594482421875,299.4543151855469,293.1499938964844,293.1499938964844,279.75,31560.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906322717666626,1.0,0.0,0.0,3.64941143989563,3.6494345664978014,8.886667615115584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.7958984375,0.0,1499.30078125,1895.4371337890625,0.0,3316.1201171875,0.9033449292182922,1.0,0.0,3.0,1.0,0.0
18190920,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8876520395278931,0.3939823806285858,0.3550616800785064,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9990000128746032,0.63267982006073,0.5321500301361084,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9399141669273376,0.4613827168941498,0.322620540857315,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8988189697265625,0.4090448021888733,0.3877652883529663,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7441701292991638,0.2294207215309143,1.0378609895706177,285.0894470214844,284.95001220703125,302.03094482421875,293.1010131835937,298.7832946777344,297.2939758300781,285.0894775390625,1.0,0.5848745703697205,0.4195298850536346,0.4195298850536346,1.0,1.0,-3.1645348072052,0.9934231042861938,2.171111583709717,0.2764302790164947,1.0,1.0,0.0,140.8950958251953,144.0,54747.3984375,0.0,2565.68359375,1.0,279.74169921875,283.23736572265625,296.077392578125,299.54754638671875,293.1499938964844,293.1499938964844,279.45001220703125,31596.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896637558937073,1.0,0.0,0.0,3.743839025497437,3.743863105773926,9.35249772737734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.0849609375,0.0,1606.3026123046875,1895.4371337890625,0.0,3307.062744140625,0.9230917096138,1.0,0.0,3.0,1.0,0.0
18190980,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8875410556793213,0.3949059844017029,0.3564291298389435,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9990000128746032,0.6366087794303894,0.5343946218490601,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9402406215667723,0.4632151126861572,0.3242756724357605,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8991642594337463,0.4107638895511627,0.389836311340332,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7452680468559265,0.2311096936464309,1.047117829322815,284.9495849609375,284.95001220703125,302.021240234375,293.08599853515625,298.7933959960937,297.3116455078125,284.9422912597656,1.0,0.5882982611656189,0.4194619059562683,0.4194619059562683,1.0,1.0,-3.184499263763428,1.0004830360412598,2.184016227722168,0.2792091071605682,0.9586556553840636,0.9586556553840636,0.0,142.374267578125,144.0,56346.8125,0.0,2612.9931640625,1.0,279.4957580566406,283.06524658203125,296.1375427246094,299.8092041015625,293.1499938964844,293.1499938964844,279.45001220703125,33355.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988438844680786,1.0,0.0,0.0,3.7902674674987793,3.790292501449585,9.585902489561704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.4619140625,0.0,1674.350341796875,1895.4371337890625,0.0,3392.80517578125,0.9339579939842224,1.0,0.0,3.0,1.0,0.0
18191040,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8861756920814514,0.3951091766357422,0.3568893373012543,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.6393625140190125,0.5374967455863953,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9392688274383544,0.4643516540527344,0.3252781629562378,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8983966708183289,0.4118300974369049,0.3911261260509491,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7453212141990662,0.2322320789098739,1.0534336566925049,284.9249572753906,284.95001220703125,302.01141357421875,293.07080078125,298.79541015625,297.3180847167969,284.925537109375,1.0,0.5910468697547913,0.419393926858902,0.419393926858902,1.0,1.0,-3.1991419792175293,1.005606174468994,2.193535804748535,0.2812153697013855,0.9351473450660706,0.9351473450660706,0.0,143.8834991455078,147.0,56608.29296875,0.0,2650.3505859375,1.0,279.4569091796875,283.040283203125,296.12506103515625,299.7908630371094,293.1499938964844,293.1499938964844,279.1499938964844,35544.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048224091529846,1.0,0.0,0.0,3.7761423587799072,3.776167392730713,9.514587873127313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.501953125,0.0,1674.5614013671875,1895.4371337890625,0.0,3448.493408203125,0.9330228567123412,1.0,0.0,3.0,1.0,0.0
18191100,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8843213319778442,0.3950276374816894,0.3570245504379272,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.9990000128746032,0.6413769125938416,0.5410048365592957,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.9377439022064208,0.4651810228824615,0.3260189592838287,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8971110582351685,0.4125630259513855,0.392041802406311,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7447940111160278,0.2330001294612884,1.0579371452331543,284.8242492675781,284.95001220703125,302.00146484375,293.05535888671875,298.7933349609375,297.3188781738281,284.8254089355469,1.0,0.5934354662895203,0.4193259477615356,0.4193259477615356,1.0,1.0,-3.210935115814209,1.0096945762634275,2.201240539550781,0.2827809453010559,0.8424553871154785,0.8424553871154785,0.0,145.3960723876953,147.0,57429.90625,0.0,2682.29443359375,1.0,279.198486328125,282.9203491210937,296.13153076171875,299.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,40453.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137341380119324,1.0,0.0,0.0,3.687942504882813,3.687967777252197,9.075312163986382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.8427734375,0.0,1609.4615478515625,1895.4371337890625,0.0,3531.224853515625,0.914529263973236,1.0,0.0,3.0,1.0,0.0
18191160,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.882161557674408,0.3950167894363403,0.3569563329219818,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.6430720090866089,0.5447903871536255,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.935853123664856,0.4660387337207794,0.3265863358974457,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8954764604568481,0.4132400751113891,0.3926951587200165,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7438482046127319,0.2336003631353378,1.0610554218292236,284.8803405761719,284.95001220703125,301.99139404296875,293.03973388671875,298.7874450683594,297.317626953125,284.88311767578125,1.0,0.595576286315918,0.4185948967933655,0.4185948967933655,1.0,1.0,-3.220623731613159,1.0113849639892578,2.2092387676239014,0.2823711037635803,0.847327470779419,0.847327470779419,0.0,146.9062957763672,150.0,57210.37109375,0.0,2710.18310546875,1.0,279.1579284667969,282.9705505371094,296.0822448730469,299.8134460449219,293.1499938964844,293.1499938964844,279.45001220703125,40225.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164776802062988,1.0,0.0,0.0,3.583135843276977,3.583159923553467,8.566823908040533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.36328125,0.0,1491.079345703125,1895.4371337890625,0.0,3556.61767578125,0.894105851650238,1.0,0.0,3.0,1.0,0.0
18191220,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8803791999816895,0.3955608010292053,0.3572145700454712,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6450372934341431,0.5484303832054138,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9343112111091614,0.4673993587493896,0.327370285987854,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8940731287002563,0.4142657518386841,0.3935181796550751,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7429709434509277,0.2343204468488693,1.0641454458236694,285.0100402832031,284.95001220703125,301.98126220703125,293.0238952636719,298.7836608886719,297.3197937011719,285.0124206542969,1.0,0.5978304147720337,0.4178638756275177,0.4178638756275177,1.0,1.0,-3.230954885482788,1.0131851434707642,2.2177696228027344,0.2818661630153656,0.9328588843345642,0.9328588843345642,0.0,148.40655517578125,150.0,56510.66796875,0.0,2739.489013671875,1.0,279.3997802734375,283.1110534667969,296.00225830078125,299.5765991210937,293.1499938964844,293.1499938964844,279.45001220703125,34545.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107887744903564,1.0,0.0,0.0,3.6320607662200928,3.632084369659424,8.802368256510817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.5732421875,0.0,1502.4715576171875,1895.4371337890625,0.0,3503.922607421875,0.902018427848816,1.0,0.0,3.0,1.0,0.0
18191280,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8790639042854309,0.3962240517139435,0.3578479588031769,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.6470149159431458,0.5518229603767395,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9332467317581176,0.4688928723335266,0.3284285366535187,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.89303058385849,0.4153921008110046,0.3946094810962677,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7423142790794373,0.2350632399320602,1.0677169561386108,285.0085754394531,284.95001220703125,301.97100830078125,293.00787353515625,298.7803649902344,297.3226623535156,285.0078430175781,1.0,0.6002376079559326,0.4171328246593475,0.4171328246593475,1.0,1.0,-3.2426745891571045,1.015467882156372,2.2272064685821533,0.2815722823143005,0.9524673223495485,0.9524673223495485,0.0,149.90330505371094,153.0,56744.2734375,0.0,2771.80224609375,1.0,279.4420166015625,283.1078796386719,295.9927062988281,299.61248779296875,293.1499938964844,293.1499938964844,279.1499938964844,33409.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092562198638916,1.0,0.0,0.0,3.700706720352173,3.700730800628662,9.138241239270428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0263671875,0.0,1570.6632080078125,1895.4371337890625,0.0,3489.699951171875,0.9149129986763,1.0,0.0,3.0,1.0,0.0
18191340,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8775174617767334,0.396344393491745,0.3582739531993866,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6484048366546631,0.5553516149520874,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.931956708431244,0.4699023962020874,0.3293536901473999,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8918151259422302,0.4161383509635925,0.3955602645874023,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7414916157722473,0.2355472296476364,1.070749044418335,284.8825988769531,284.95001220703125,301.9606628417969,292.9916687011719,298.7733459472656,297.3202819824219,284.8804016113281,1.0,0.6024606823921204,0.4164018034934997,0.4164018034934997,1.0,1.0,-3.253336906433105,1.0173485279083252,2.2359883785247803,0.2811886966228485,0.8673532605171204,0.8673532605171204,0.0,151.4076385498047,153.0,57751.9765625,0.0,2802.174560546875,1.0,279.1973571777344,282.9622802734375,296.03338623046875,299.8196716308594,293.1499938964844,293.1499938964844,279.1499938964844,37454.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164984822273254,1.0,0.0,0.0,3.6723690032958975,3.672393321990967,8.99882707017241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.39453125,0.0,1569.1456298828125,1895.4371337890625,0.0,3556.8095703125,0.9092358350753784,1.0,0.0,3.0,1.0,0.0
18191400,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8754589557647705,0.3962756097316742,0.3582662940025329,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6494726538658142,0.5592020153999329,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9301316738128662,0.4707283079624176,0.3299706578254699,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8901737332344055,0.4167090356349945,0.3961698412895202,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7402955889701843,0.2358702272176742,1.0726200342178345,284.9065856933594,284.95001220703125,301.9502258300781,292.97528076171875,298.76434326171875,297.315185546875,284.9082946777344,1.0,0.6044003963470459,0.415670782327652,0.415670782327652,1.0,1.0,-3.2616846561431885,1.0183846950531006,2.243299961090088,0.2804481089115143,0.8638386130332947,0.8638386130332947,0.0,152.91587829589844,141.0,57609.3984375,0.0,2827.925537109375,1.0,279.15771484375,282.9838256835937,296.0075988769531,299.75,293.1499938964844,293.1499938964844,279.45001220703125,38483.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195796847343444,1.0,0.0,0.0,3.597071886062622,3.597095966339112,8.633592187834438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.11279296875,0.0,1493.3858642578125,1895.4371337890625,0.0,3585.279296875,0.8955639600753784,1.0,0.0,3.0,1.0,0.0
18191460,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8846673965454102,0.3966041505336761,0.3581739664077759,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.6518994569778442,0.5421255826950073,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9419147968292236,0.4719097912311554,0.3305050432682037,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9000426530838013,0.417515218257904,0.3966010510921478,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7476986646652222,0.2362687736749649,1.0732266902923584,285.00885009765625,284.95001220703125,301.9397277832031,292.9587097167969,298.75933837890625,297.3175048828125,285.0093994140625,1.0,0.5976678133010864,0.4151298105716705,0.4151298105716705,1.0,1.0,-3.242992401123047,1.010142207145691,2.232850313186645,0.2771658301353454,0.9355118870735168,0.9355118870735168,0.0,147.13299560546875,141.0,56569.03125,0.0,2757.103759765625,1.0,279.4001770019531,283.1047668457031,295.93572998046875,299.5212707519531,293.1499938964844,293.1499938964844,279.45001220703125,34256.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143121242523192,1.0,0.0,0.0,3.643916606903076,3.6439402103424072,8.859927334015083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.2333984375,0.0,1513.3912353515625,1895.4371337890625,0.0,3536.57763671875,0.90403413772583,1.0,0.0,3.0,1.0,0.0
18191520,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8951955437660217,0.3970538079738617,0.358387142419815,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.6561728119850159,0.5240481495857239,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9546473622322084,0.4732178747653961,0.3312600553035736,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9115029573440552,0.4184298515319824,0.3972505927085876,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.756166398525238,0.2367569655179977,1.074365735054016,284.9872741699219,284.95001220703125,301.9291687011719,292.9419860839844,298.7615661621094,297.330322265625,284.9849548339844,1.0,0.5918256044387817,0.4145888686180115,0.4145888686180115,1.0,1.0,-3.2245709896087646,1.0020822286605835,2.2224888801574707,0.2732685506343841,0.9379259347915648,0.9379259347915648,0.0,141.20069885253906,159.0,56394.26171875,0.0,2686.82080078125,1.0,279.44207763671875,283.0908203125,295.923095703125,299.536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33936.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123427867889404,1.0,0.0,0.0,3.696406602859497,3.6964306831359854,9.117016475101992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.3779296875,0.0,1569.78125,1895.4371337890625,0.0,3518.3330078125,0.9140700697898864,1.0,0.0,3.0,1.0,0.0
18191580,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8816425800323486,0.3972004652023315,0.3589441776275635,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.6591105461120605,0.5487706065177917,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9394879937171936,0.4742729365825653,0.3323030769824981,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.897627592086792,0.4191873669624328,0.3983359634876251,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.745847761631012,0.2372334152460098,1.0779329538345337,284.8865051269531,284.95001220703125,301.91851806640625,292.92510986328125,298.763671875,297.33770751953125,284.8870849609375,1.0,0.6036652326583862,0.4140479266643524,0.4140479266643524,1.0,1.0,-3.261688709259033,1.014032244682312,2.2476565837860107,0.2754634916782379,0.8650451898574829,0.8650451898574829,0.0,149.789306640625,159.0,57588.40234375,0.0,2810.61376953125,1.0,279.1976928710937,282.9686889648437,295.95916748046875,299.7279052734375,293.1499938964844,293.1499938964844,279.1499938964844,37893.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185771346092224,1.0,0.0,0.0,3.653336524963379,3.6533610820770255,8.905794288693869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.103515625,0.0,1551.0625,1895.4371337890625,0.0,3576.021484375,0.9056979417800904,1.0,0.0,3.0,1.0,0.0
18191640,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8689647912979126,0.3972504734992981,0.359239786863327,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.6592482328414917,0.5732541680335999,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9246484041213988,0.4752392768859863,0.3331681191921234,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8849747180938721,0.4198435842990875,0.3992372155189514,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7363907098770142,0.2375897318124771,1.0810285806655884,284.92584228515625,284.95001220703125,301.9078369140625,292.9080810546875,298.7541809082031,297.3285217285156,284.92828369140625,1.0,0.6133235096931458,0.4135069847106933,0.4135069847106933,1.0,1.0,-3.2973341941833496,1.0253010988235474,2.2720329761505127,0.2788782119750976,0.8764136433601379,0.8764136433601379,0.0,158.6724395751953,162.0,57895.49609375,0.0,2935.462890625,1.0,279.1578063964844,282.99395751953125,295.9378356933594,299.68121337890625,293.1499938964844,293.1499938964844,279.45001220703125,37626.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215867519378662,1.0,0.0,0.0,3.605532646179199,3.605556488037109,8.674254559082328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.5322265625,0.0,1496.27685546875,1895.4371337890625,0.0,3603.794921875,0.8970297574996948,1.0,0.0,3.0,1.0,0.0
18191700,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8671379089355469,0.3976618349552154,0.3594657778739929,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.6590454578399658,0.5772342085838318,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9230242967605592,0.4765371084213257,0.3339687883853912,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8834478855133057,0.4207191169261932,0.3999821245670318,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7352019548416138,0.2379873543977737,1.0828657150268557,285.0377197265625,284.95001220703125,301.8970642089844,292.8908996582031,298.7420654296875,297.3179016113281,285.0394287109375,1.0,0.6145002245903015,0.4129660427570343,0.4129660427570343,1.0,1.0,-3.3065202236175537,1.0270533561706543,2.2794668674468994,0.2793728411197662,0.9624115824699402,0.9624115824699402,0.0,160.33839416503906,162.0,57248.48046875,0.0,2964.486328125,1.0,279.40069580078125,283.1186218261719,295.8736877441406,299.4838562011719,293.1499938964844,293.1499938964844,279.45001220703125,33275.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173120856285096,1.0,0.0,0.0,3.6736690998077393,3.6736929416656494,9.005200354295084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.0087890625,0.0,1539.140869140625,1895.4371337890625,0.0,3564.332275390625,0.9100112318992616,1.0,0.0,3.0,1.0,0.0
18191760,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8657585382461548,0.3981824517250061,0.3599773943424225,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.659450113773346,0.5808204412460327,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.921887457370758,0.4779507517814636,0.3349790573120117,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8823001384735107,0.4216982126235962,0.4009366929531097,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7342610955238342,0.2384410500526428,1.0850874185562134,285.02813720703125,284.95001220703125,301.8862609863281,292.87359619140625,298.7333374023437,297.3121643066406,285.0266418457031,1.0,0.6166706681251526,0.4124253690242767,0.4124253690242767,1.0,1.0,-3.3164820671081543,1.0291191339492798,2.287363052368164,0.2792764604091644,0.9846389293670654,0.9846389293670654,0.0,161.88446044921875,165.0,57484.37890625,0.0,2994.709716796875,1.0,279.4423522949219,283.1069030761719,295.8671264648437,299.5301208496094,293.1499938964844,293.1499938964844,279.1499938964844,32584.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169382452964784,1.0,0.0,0.0,3.751688957214356,3.751713514328003,9.391758908350312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.43359375,0.0,1623.0081787109375,1895.4371337890625,0.0,3560.87646484375,0.9257729649543762,1.0,0.0,3.0,1.0,0.0
18191820,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8642177581787109,0.3981607258319855,0.3602825105190277,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.6596134901046753,0.5844329595565796,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.92059987783432,0.4788687825202942,0.3358493149280548,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8810502886772156,0.4222992956638336,0.4017559885978699,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7332390546798706,0.2386678457260131,1.0869202613830566,284.8879089355469,284.95001220703125,301.8754272460937,292.8561706542969,298.72247314453125,297.30352783203125,284.8842163085937,1.0,0.6186490058898926,0.4118847250938415,0.4118847250938415,1.0,1.0,-3.325434684753418,1.0308111906051636,2.294623613357544,0.2791039943695068,0.8943204879760742,0.8943204879760742,0.0,163.40704345703125,165.0,58595.22265625,0.0,3022.764892578125,1.0,279.196044921875,282.9465637207031,295.9060974121094,299.7429504394531,293.1499938964844,293.1499938964844,279.1499938964844,36348.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249960780143738,1.0,0.0,0.0,3.7432050704956055,3.743230104446411,9.349330980512604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.7109375,0.0,1642.029541015625,1895.4371337890625,0.0,3635.191650390625,0.9244906306266784,1.0,0.0,3.0,1.0,0.0
18191880,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8622050285339355,0.3979266881942749,0.3601385653018951,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.6596500873565674,0.5883216857910156,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9188202619552612,0.4795803129673004,0.3363950550556183,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8794114589691162,0.4227089881896972,0.4022229313850403,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7318997383117676,0.2387487292289734,1.087683916091919,284.898681640625,284.95001220703125,301.8645324707031,292.838623046875,298.7105712890625,297.29351806640625,284.9002685546875,1.0,0.6203401684761047,0.4113440811634063,0.4113440811634063,1.0,1.0,-3.3320770263671875,1.0316758155822754,2.300401210784912,0.2785907685756683,0.8808611035346985,0.8808611035346985,0.0,164.92210388183594,168.0,58432.07421875,0.0,3045.8662109375,1.0,279.1572265625,282.9575500488281,295.8778076171875,299.67266845703125,293.1499938964844,293.1499938964844,279.45001220703125,38136.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928713083267212,1.0,0.0,0.0,3.673056364059448,3.673081159591675,9.002196748042479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.93798828125,0.0,1575.057861328125,1895.4371337890625,0.0,3669.33935546875,0.9120048880577089,1.0,0.0,3.0,1.0,0.0
18191940,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8604342937469482,0.3982386887073517,0.3601883053779602,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6602444052696228,0.5920761823654175,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9172868132591248,0.4807960987091064,0.3370747566223144,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8779417872428894,0.4234878420829773,0.4028019607067108,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.73066246509552,0.2390289604663849,1.0886311531066897,285.0203857421875,284.95001220703125,301.8536376953125,292.8209533691406,298.7027587890625,297.28936767578125,285.0225524902344,1.0,0.6221488118171692,0.4108034372329712,0.4108034372329712,1.0,1.0,-3.3393001556396484,1.032744526863098,2.3065555095672607,0.2780641615390777,0.9656291604042052,0.9656291604042052,0.0,166.4237823486328,168.0,57638.625,0.0,3070.25830078125,1.0,279.4019470214844,283.0953369140625,295.8032531738281,299.4446105957031,293.1499938964844,293.1499938964844,279.45001220703125,33960.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238553643226624,1.0,0.0,0.0,3.721814393997192,3.7218387126922607,9.242781402463152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.2412109375,0.0,1598.9796142578125,1895.4371337890625,0.0,3624.694580078125,0.9213876724243164,1.0,0.0,3.0,1.0,0.0
18192000,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.859160304069519,0.3987447321414947,0.3606530427932739,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6610944271087646,0.595513641834259,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9162768721580504,0.4822059571743011,0.3380580842494964,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8768798112869263,0.4244337677955627,0.4036977589130401,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7297383546829224,0.2394242733716964,1.090463161468506,285.0165405273437,284.95001220703125,301.8426818847656,292.8031921386719,298.697021484375,297.28814697265625,285.0154113769531,1.0,0.6241831183433533,0.410262793302536,0.410262793302536,1.0,1.0,-3.348453998565674,1.0344866514205933,2.313967227935791,0.277811050415039,0.9868666529655457,0.9868666529655457,0.0,167.91915893554688,171.0,57807.98828125,0.0,3098.974609375,1.0,279.44268798828125,283.0894775390625,295.7922058105469,299.4787292480469,293.1499938964844,293.1499938964844,279.1499938964844,33147.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922785460948944,1.0,0.0,0.0,3.790447235107422,3.790472269058228,9.586811984263477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.5712890625,0.0,1672.9415283203125,1895.4371337890625,0.0,3614.842041015625,0.9349194765090942,1.0,0.0,3.0,1.0,0.0
18192060,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8577433824539185,0.3987326323986053,0.3609560430049896,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.6614552736282349,0.5990175008773804,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9151310920715332,0.483142614364624,0.3389334678649902,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8757243752479553,0.425022542476654,0.4044957160949707,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.728754997253418,0.239617258310318,1.0920897722244265,284.8807983398437,284.95001220703125,301.83172607421875,292.78533935546875,298.6879577636719,297.2824401855469,284.8775329589844,1.0,0.6260905265808105,0.4096891582012176,0.4096891582012176,1.0,1.0,-3.357005834579468,1.0359152555465698,2.3210904598236084,0.2774639725685119,0.8964139819145203,0.8964139819145203,0.0,169.42156982421875,171.0,58889.859375,0.0,3126.53125,1.0,279.1952819824219,282.9330139160156,295.8297119140625,299.6855773925781,293.1499938964844,293.1499938964844,279.1499938964844,36804.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930223822593689,1.0,0.0,0.0,3.774294376373291,3.774319887161255,9.505278057986288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.447265625,0.0,1682.1258544921875,1895.4371337890625,0.0,3683.192626953125,0.9318037629127502,1.0,0.0,3.0,1.0,0.0
18192120,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8558734059333801,0.3985185623168945,0.3608257472515106,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.6615369319915771,0.602808952331543,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9135196805000304,0.4838870465755462,0.3394969999790191,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8741944432258606,0.4254319965839386,0.4049567878246307,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.727470874786377,0.2396787106990814,1.0927351713180542,284.89501953125,284.95001220703125,301.8207397460937,292.7673645019531,298.6772155761719,297.2743530273437,284.89678955078125,1.0,0.6277382969856262,0.4091154932975769,0.4091154932975769,1.0,1.0,-3.3634192943573,1.0365756750106812,2.326843738555908,0.2767998278141022,0.8835306167602539,0.8835306167602539,0.0,170.92852783203125,174.0,58703.86328125,0.0,3149.47021484375,1.0,279.1570129394531,282.9471130371094,295.8016357421875,299.612548828125,293.1499938964844,293.1499938964844,279.45001220703125,38435.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334678053855896,1.0,0.0,0.0,3.699777603149414,3.69980263710022,9.133653406934172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.98583984375,0.0,1607.7294921875,1895.4371337890625,0.0,3712.8857421875,0.918209433555603,1.0,0.0,3.0,1.0,0.0
18192180,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8542377948760986,0.3988514840602875,0.360893964767456,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.6620945334434509,0.6064723134040833,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9121509194374084,0.485141783952713,0.3402018249034881,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8728314638137817,0.4262166917324066,0.4055385589599609,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7262911200523376,0.2399470955133438,1.0936131477355957,285.0187072753906,284.95001220703125,301.80975341796875,292.74932861328125,298.6702880859375,297.2716979980469,285.0209655761719,1.0,0.6295167207717896,0.4085418581962585,0.4085418581962585,1.0,1.0,-3.3705055713653564,1.037470817565918,2.3330347537994385,0.2761328816413879,0.9688687920570374,0.9688687920570374,0.0,172.42691040039062,174.0,57896.5,0.0,3173.955322265625,1.0,279.40252685546875,283.0896911621094,295.72808837890625,299.3844909667969,293.1499938964844,293.1499938964844,279.45001220703125,34180.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283201098442078,1.0,0.0,0.0,3.7452139854431152,3.745238542556762,9.359368391415046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.8974609375,0.0,1627.730224609375,1895.4371337890625,0.0,3665.73388671875,0.9267928004264832,1.0,0.0,3.0,1.0,0.0
