time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192240,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8530776500701904,0.3993732333183288,0.3613748550415039,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.6628503203392029,0.6098263263702393,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9112797379493712,0.4865845441818237,0.3412100374698639,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8718624711036682,0.4271668493747711,0.4064391553401947,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7254185080528259,0.2403321266174316,1.0953959226608276,285.0167236328125,284.95001220703125,301.7987670898437,292.7312316894531,298.6651916503906,297.2716064453125,285.0157470703125,1.0,0.6315246820449829,0.4079682230949402,0.4079682230949402,1.0,1.0,-3.3795552253723145,1.0390465259552002,2.3405086994171143,0.2757405936717987,0.9911046028137208,0.9911046028137208,0.0,173.92098999023438,177.0,58058.43359375,0.0,3202.9365234375,1.0,279.4428405761719,283.0857238769531,295.7179260253906,299.4189147949219,293.1499938964844,293.1499938964844,279.1499938964844,33314.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927086591720581,1.0,0.0,0.0,3.810778379440308,3.810803651809693,9.689930493550492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.6884765625,0.0,1698.5263671875,1895.4371337890625,0.0,3654.408203125,0.939638078212738,1.0,0.0,3.0,1.0,0.0
18192300,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.851772665977478,0.3993737399578094,0.3616902232170105,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.663062334060669,0.6132498979568481,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9102717638015748,0.4875451922416687,0.3421052694320678,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8707981109619141,0.4277569353580475,0.407239556312561,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7244845032691956,0.2405143231153488,1.096975803375244,284.8824157714844,284.95001220703125,301.78778076171875,292.7130432128906,298.6566162109375,297.2666320800781,284.8791198730469,1.0,0.6334052681922913,0.4073945581912994,0.4073945581912994,1.0,1.0,-3.3879964351654053,1.0403932332992554,2.3476030826568604,0.2753409743309021,0.901849091053009,0.901849091053009,0.0,175.42294311523438,177.0,59129.0625,0.0,3230.71826171875,1.0,279.1948547363281,282.9276123046875,295.755615234375,299.6251525878906,293.1499938964844,293.1499938964844,279.1499938964844,36813.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343746304512024,1.0,0.0,0.0,3.794813394546509,3.7948389053344727,9.608910431779805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0166015625,0.0,1706.6539306640625,1895.4371337890625,0.0,3721.173095703125,0.9364980459213256,1.0,0.0,3.0,1.0,0.0
18192360,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8500242233276367,0.3991693258285522,0.3615705668926239,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6629447937011719,0.6169620156288147,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9088129997253418,0.4882981181144714,0.3426808714866638,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.869366466999054,0.4281668663024902,0.407701700925827,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7232482433319092,0.2405618280172348,1.097568154335022,284.89520263671875,284.95001220703125,301.7768249511719,292.6947937011719,298.6462097167969,297.259033203125,284.8969421386719,1.0,0.6350244283676147,0.4068200290203094,0.4068200290203094,1.0,1.0,-3.394279956817627,1.0409729480743408,2.353307008743286,0.2746296226978302,0.8882790803909302,0.8882790803909302,0.0,176.92979431152344,180.0,58952.03125,0.0,3253.73876953125,1.0,279.1568603515625,282.9403076171875,295.7279968261719,299.5530090332031,293.1499938964844,293.1499938964844,279.45001220703125,38415.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937544047832489,1.0,0.0,0.0,3.721903562545776,3.721928596496582,9.243224212696076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.154296875,0.0,1633.0775146484375,1895.4371337890625,0.0,3750.089599609375,0.9231208562850952,1.0,0.0,3.0,1.0,0.0
18192420,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8484985828399658,0.3995166718959808,0.3616488873958587,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.6632770895957947,0.6205528378486633,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.907572865486145,0.4895468056201935,0.3433862924575805,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8680949211120605,0.4289592802524566,0.4082867503166199,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7221061587333679,0.2408142834901809,1.0983787775039673,285.0189208984375,284.95001220703125,301.765869140625,292.676513671875,298.6394958496094,297.2567138671875,285.0212707519531,1.0,0.6367718577384949,0.4062455296516418,0.4062455296516418,1.0,1.0,-3.401214599609375,1.0417786836624146,2.35943603515625,0.2739092111587524,0.9737417101860046,0.9737417101860046,0.0,178.4281768798828,180.0,58146.2421875,0.0,3278.28662109375,1.0,279.40301513671875,283.0858764648437,295.6549072265625,299.3257751464844,293.1499938964844,293.1499938964844,279.45001220703125,34257.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932397723197937,1.0,0.0,0.0,3.7655258178710938,3.76555061340332,9.46116358591098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.8818359375,0.0,1652.0869140625,1895.4371337890625,0.0,3703.09912109375,0.9313775300979614,1.0,0.0,3.0,1.0,0.0
18192480,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8474366664886475,0.4000661373138428,0.3621478974819183,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.663791298866272,0.6238183379173279,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.906794011592865,0.490972638130188,0.3443864583969116,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8672093749046326,0.429927110671997,0.4091993868350982,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7212637662887573,0.2411839067935943,1.100091576576233,285.01806640625,284.95001220703125,301.7549133300781,292.6581420898437,298.6344299316406,297.25665283203125,285.01715087890625,1.0,0.6387448906898499,0.4056710004806518,0.4056710004806518,1.0,1.0,-3.4101011753082275,1.043256759643555,2.366844415664673,0.2734600007534027,0.9970695972442628,0.9970695972442628,0.0,179.92239379882812,183.0,58302.5,0.0,3307.39111328125,1.0,279.4429931640625,283.08306884765625,295.6447448730469,299.3601379394531,293.1499938964844,293.1499938964844,279.1499938964844,33375.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311691522598268,1.0,0.0,0.0,3.8296501636505127,3.8296754360198975,9.78614139057754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.22265625,0.0,1721.7730712890625,1895.4371337890625,0.0,3691.85302734375,0.9439478516578674,1.0,0.0,3.0,1.0,0.0
18192540,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8462114930152893,0.4000969231128692,0.3624923229217529,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.6637477874755859,0.6267343163490295,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9058449864387512,0.4919040203094482,0.3452665507793426,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8662031888961792,0.4305333197116852,0.4100176692008972,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7203340530395508,0.2413477599620819,1.1016029119491575,284.8838806152344,284.95001220703125,301.7439880371094,292.6397705078125,298.6260681152344,297.251953125,284.88055419921875,1.0,0.6405109763145447,0.4050964713096618,0.4050964713096618,1.0,1.0,-3.417890787124634,1.044335126876831,2.3735556602478027,0.2729697525501251,0.9082659482955932,0.9082659482955932,0.0,181.42678833007807,183.0,59366.34765625,0.0,3334.145751953125,1.0,279.1944580078125,282.9224853515625,295.6820678710937,299.5655212402344,293.1499938964844,293.1499938964844,279.1499938964844,36744.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384291172027588,1.0,0.0,0.0,3.815095186233521,3.8151211738586426,9.711897064335062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.6103515625,0.0,1730.543212890625,1895.4371337890625,0.0,3758.151611328125,0.9410834312438964,1.0,0.0,3.0,1.0,0.0
18192600,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444359302520752,0.3998922109603882,0.3623923361301422,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9989384412765504,0.6634585857391357,0.6283750534057617,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9043389558792114,0.4926182627677917,0.3458226025104522,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8647167682647705,0.4309418797492981,0.4104930758476257,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7190032005310059,0.2413672059774398,1.102117896080017,284.8931884765625,284.95001220703125,301.7331237792969,292.6213684082031,298.6160583496094,297.2451477050781,284.89459228515625,1.0,0.6417485475540161,0.4045219421386719,0.4045219421386719,1.0,1.0,-3.421612024307251,1.0439854860305786,2.377626419067383,0.2719727754592895,0.892349123954773,0.892349123954773,0.0,182.9417724609375,186.0,59202.06640625,0.0,3351.62060546875,1.0,279.15673828125,282.93377685546875,295.65435791015625,299.4938049316406,293.1499938964844,293.1499938964844,279.45001220703125,38400.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941582202911377,1.0,0.0,0.0,3.743660688400269,3.743686199188232,9.35160755943798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.986328125,0.0,1658.31005859375,1895.4371337890625,0.0,3786.821533203125,0.9279073476791382,1.0,0.0,3.0,1.0,0.0
18192660,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8427719473838806,0.4002176225185394,0.3624656200408935,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9975250959396362,0.663867175579071,0.6286956071853638,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9029442071914672,0.4938290417194366,0.3465059995651245,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8632817268371582,0.4317136406898498,0.4110744893550873,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7176796793937683,0.2415836304426193,1.1028167009353638,285.0154113769531,284.95001220703125,301.7222595214844,292.6029052734375,298.6099548339844,297.243896484375,285.01763916015625,1.0,0.6429535746574402,0.4039585590362549,0.4039585590362549,1.0,1.0,-3.4244422912597656,1.0433597564697266,2.381082534790039,0.2707400321960449,0.9758532643318176,0.9758532643318176,0.0,184.44647216796875,186.0,58309.05859375,0.0,3367.009521484375,1.0,279.4034423828125,283.07977294921875,295.5809020996094,299.2632141113281,293.1499938964844,293.1499938964844,279.45001220703125,34417.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363860487937928,1.0,0.0,0.0,3.782774209976196,3.782799243927002,9.548036814521763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.7998046875,0.0,1673.6939697265625,1895.4371337890625,0.0,3739.533203125,0.9353323578834534,1.0,0.0,3.0,1.0,0.0
18192720,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8416088819503784,0.4007520675659179,0.362955093383789,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9964016675949096,0.6646618843078613,0.6293758153915405,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9020516872406006,0.4952312111854553,0.347489982843399,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8622719645500183,0.4326562583446502,0.411972165107727,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7166962623596191,0.2419221848249435,1.1044087409973145,285.0137939453125,284.95001220703125,301.7114562988281,292.5844421386719,298.6059875488281,297.2455444335937,285.0128173828125,1.0,0.6445071697235107,0.4033951461315155,0.4033951461315155,1.0,1.0,-3.4300243854522705,1.0436886548995972,2.386335611343384,0.2698559463024139,0.9973613023757936,0.9973613023757936,0.0,185.939682006836,189.0,58409.49609375,0.0,3388.77783203125,1.0,279.443115234375,283.07733154296875,295.5697326660156,299.293212890625,293.1499938964844,293.1499938964844,279.1499938964844,33571.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349860548973083,1.0,0.0,0.0,3.842844724655152,3.842869997024536,9.853690698946591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.0068359375,0.0,1739.3572998046875,1895.4371337890625,0.0,3726.75732421875,0.9470435976982116,1.0,0.0,3.0,1.0,0.0
18192780,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8403107523918152,0.4007613956928253,0.3632885813713074,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9952158331871032,0.6649885773658752,0.6300007104873657,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9010263085365297,0.4961431622505188,0.34835946559906,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8611679077148438,0.4332311749458313,0.4127695858478546,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7156450152397156,0.2420575320720672,1.105812907218933,284.87939453125,284.95001220703125,301.7007141113281,292.56597900390625,298.5990600585937,297.2430114746094,284.8762512207031,1.0,0.6458697319030762,0.4028317630290985,0.4028317630290985,1.0,1.0,-3.434877634048462,1.0437504053115845,2.391127109527588,0.2689984142780304,0.9068623185157776,0.9068623185157776,0.0,187.4434356689453,189.0,59409.11328125,0.0,3408.95556640625,1.0,279.1942443847656,282.91607666015625,295.606201171875,299.4937744140625,293.1499938964844,293.1499938964844,279.1499938964844,36996.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419975876808168,1.0,0.0,0.0,3.823582649230957,3.8236083984375,9.755156042956514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.5517578125,0.0,1742.8070068359375,1895.4371337890625,0.0,3790.592529296875,0.9431250095367432,1.0,0.0,3.0,1.0,0.0
18192840,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8385388255119324,0.4005399048328399,0.3631743788719177,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.993688464164734,0.6651136875152588,0.6301867961883545,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8995357155799866,0.496851772069931,0.3489088714122772,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.859663724899292,0.4336130321025848,0.4132205545902252,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7142401337623596,0.2420561611652374,1.1062313318252563,284.8896179199219,284.95001220703125,301.69000244140625,292.5475158691406,298.5906066894531,297.2384033203125,284.8911437988281,1.0,0.6468826532363892,0.4022683501243591,0.4022683501243591,1.0,1.0,-3.436673879623413,1.042748212814331,2.393925666809082,0.2677186727523803,0.890283465385437,0.890283465385437,0.0,188.9530792236328,192.0,59207.66015625,0.0,3422.03662109375,1.0,279.1566772460937,282.9306030273437,295.5779724121094,299.4185485839844,293.1499938964844,293.1499938964844,279.45001220703125,38652.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448654055595398,1.0,0.0,0.0,3.7473886013031006,3.747413873672485,9.370240263706364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.20947265625,0.0,1664.6187744140625,1895.4371337890625,0.0,3816.590087890625,0.9289025664329528,1.0,0.0,3.0,1.0,0.0
18192900,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8369837403297424,0.4008579552173614,0.363236516714096,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9923047423362732,0.6658436059951782,0.6306030750274658,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8982609510421753,0.4980740845203399,0.3495940566062927,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8583276271820068,0.4343686699867248,0.4137815833091736,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7129378318786621,0.2422623336315155,1.1068605184555054,285.0133361816406,284.95001220703125,301.67938232421875,292.529052734375,298.585693359375,297.2387390136719,285.015625,1.0,0.6480923295021057,0.4017049670219421,0.4017049670219421,1.0,1.0,-3.439497232437134,1.0421065092086792,2.397390842437744,0.2664366364479065,0.973924994468689,0.973924994468689,0.0,190.4503326416016,192.0,58308.14453125,0.0,3437.487060546875,1.0,279.40350341796875,283.0782165527344,295.5045471191406,299.1860656738281,293.1499938964844,293.1499938964844,279.45001220703125,34556.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394196271896362,1.0,0.0,0.0,3.784283638000488,3.784308671951294,9.555659516991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.392578125,0.0,1676.5609130859375,1895.4371337890625,0.0,3767.166259765625,0.9357929825782776,1.0,0.0,3.0,1.0,0.0
18192960,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8359203338623047,0.401384949684143,0.3637192249298095,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9912848472595216,0.6668198108673096,0.6315155029296875,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8974727392196655,0.4994897246360779,0.3505866825580597,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8574106693267822,0.4352954030036926,0.4146640598773956,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7119871377944946,0.2425920963287353,1.1084086894989014,285.0126647949219,284.95001220703125,301.6687927246094,292.5105895996094,298.5827331542969,297.24139404296875,285.01177978515625,1.0,0.6496487855911255,0.4012040197849273,0.4012040197849273,1.0,1.0,-3.4452896118164062,1.0426543951034546,2.402635335922241,0.2657271921634674,0.9955006837844848,0.9955006837844848,0.0,191.9412384033203,195.0,58404.78515625,0.0,3459.93505859375,1.0,279.4431457519531,283.0767517089844,295.49383544921875,299.2158508300781,293.1499938964844,293.1499938964844,279.1499938964844,33663.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93783837556839,1.0,0.0,0.0,3.843059301376343,3.843084812164306,9.85479118753574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8046875,0.0,1740.3443603515625,1895.4371337890625,0.0,3752.771240234375,0.9471597671508788,1.0,0.0,3.0,1.0,0.0
18193020,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8347143530845642,0.4013842940330505,0.3640447854995727,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9901523590087892,0.6672394871711731,0.6322672963142395,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8965432047843933,0.5004116892814636,0.3514641523361206,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8563915491104126,0.4358508288860321,0.4154447913169861,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7109566926956177,0.2427175045013427,1.1097700595855713,284.8794860839844,284.95001220703125,301.6582946777344,292.4921569824219,298.5765686035156,297.2394714355469,284.8764953613281,1.0,0.6510258913040161,0.4007030725479126,0.4007030725479126,1.0,1.0,-3.450225114822388,1.0429043769836426,2.407320737838745,0.2650402784347534,0.9056100845336914,0.9056100845336914,0.0,193.4437713623047,195.0,59402.32421875,0.0,3480.47607421875,1.0,279.1942443847656,282.916748046875,295.53094482421875,299.416748046875,293.1499938964844,293.1499938964844,279.1499938964844,37084.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944741427898407,1.0,0.0,0.0,3.8222832679748535,3.822309255599976,9.748528100317344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9931640625,0.0,1741.919677734375,1895.4371337890625,0.0,3815.467529296875,0.9428915977478028,1.0,0.0,3.0,1.0,0.0
18193080,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8330392837524414,0.4011514186859131,0.3639212846755981,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9886354804039,0.6674079895019531,0.6325162053108215,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8951521515846252,0.5011327862739563,0.3520209789276123,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8549776077270508,0.436211884021759,0.4158767759799957,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7095544338226318,0.2427059561014175,1.110143542289734,284.8904724121094,284.95001220703125,301.6478881835937,292.4737243652344,298.5686950683594,297.2352294921875,284.8920288085937,1.0,0.6520295739173889,0.4002020955085754,0.4002020955085754,1.0,1.0,-3.4520180225372314,1.0420666933059692,2.4099512100219727,0.2639251351356506,0.8897568583488464,0.8897568583488464,0.0,194.9534454345703,198.0,59202.22265625,0.0,3493.638916015625,1.0,279.1566772460937,282.9318542480469,295.5033264160156,299.3421936035156,293.1499938964844,293.1499938964844,279.45001220703125,38681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475508332252502,1.0,0.0,0.0,3.745828151702881,3.7458534240722656,9.36243793603353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.9130859375,0.0,1663.01123046875,1895.4371337890625,0.0,3840.871337890625,0.928588092327118,1.0,0.0,3.0,1.0,0.0
18193140,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8315653204917908,0.401449978351593,0.3639702200889587,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9872528314590454,0.6681544780731201,0.6329598426818848,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8939695358276367,0.5023744702339172,0.3527168333530426,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.853719174861908,0.4369416832923889,0.4164163470268249,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7082469463348389,0.242900863289833,1.1107254028320312,285.0139465332031,284.95001220703125,301.6375427246094,292.4553527832031,298.5643005371094,297.23583984375,285.01617431640625,1.0,0.6532245874404907,0.3997011482715606,0.3997011482715606,1.0,1.0,-3.4547886848449707,1.0415714979171753,2.413217067718506,0.2627990245819092,0.9734858870506288,0.9734858870506288,0.0,196.4508514404297,198.0,58303.109375,0.0,3509.083984375,1.0,279.4034729003906,283.0791320800781,295.4303283691406,299.11041259765625,293.1499938964844,293.1499938964844,279.45001220703125,34557.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420728087425232,1.0,0.0,0.0,3.7829997539520255,3.783024787902832,9.54917709350411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.0859375,0.0,1675.046875,1895.4371337890625,0.0,3791.275634765625,0.9355069398880004,1.0,0.0,3.0,1.0,0.0
18193200,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8305570483207703,0.4019441902637481,0.3644301295280456,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.986240029335022,0.669140100479126,0.633884072303772,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.893261730670929,0.5038196444511414,0.353726327419281,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8528559803962708,0.4378311336040497,0.4172698557376861,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7072982788085938,0.2432171255350113,1.1122193336486816,285.0131225585937,284.95001220703125,301.6272888183594,292.43701171875,298.5616455078125,297.2386779785156,285.01220703125,1.0,0.6547601819038391,0.3992002010345459,0.3992002010345459,1.0,1.0,-3.4604880809783936,1.0420793294906616,2.418408870697021,0.2620676755905151,0.9951329231262208,0.9951329231262208,0.0,197.9419860839844,201.0,58399.84375,0.0,3531.51611328125,1.0,279.443115234375,283.0775451660156,295.419921875,299.1405334472656,293.1499938964844,293.1499938964844,279.1499938964844,33660.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404671788215636,1.0,0.0,0.0,3.84186053276062,3.841886043548584,9.84864414022013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.9345703125,0.0,1738.8592529296875,1895.4371337890625,0.0,3776.691650390625,0.9468907117843628,1.0,0.0,3.0,1.0,0.0
18193260,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8293970227241516,0.4018973410129547,0.3647204041481018,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9851080179214478,0.6695653200149536,0.6346437931060791,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8924194574356079,0.5047821998596191,0.3546282052993774,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.851883053779602,0.4383351504802704,0.4180090725421905,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7062731981277466,0.243327796459198,1.1135172843933103,284.88006591796875,284.95001220703125,301.6171569824219,292.418701171875,298.5556640625,297.2369384765625,284.8771057128906,1.0,0.656112551689148,0.3986807465553283,0.3986807465553283,1.0,1.0,-3.465293884277344,1.0422163009643557,2.4230778217315674,0.2612938284873962,0.9054843187332152,0.9054843187332152,0.0,199.4447021484375,201.0,59399.25390625,0.0,3551.927490234375,1.0,279.1942749023437,282.91766357421875,295.45733642578125,299.3417053222656,293.1499938964844,293.1499938964844,279.1499938964844,37079.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473586082458496,1.0,0.0,0.0,3.8211519718170166,3.821177959442138,9.742757356434597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.53125,0.0,1740.509765625,1895.4371337890625,0.0,3839.135498046875,0.9426384568214417,1.0,0.0,3.0,1.0,0.0
18193320,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8277694582939148,0.4016112089157104,0.3645526170730591,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9835747480392456,0.6697232723236084,0.6348907351493835,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8911319971084595,0.5055533051490784,0.3552165627479553,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8505203723907471,0.4386368989944458,0.4183889329433441,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7048869729042053,0.2433043420314788,1.1138323545455933,284.89093017578125,284.95001220703125,301.6070861816406,292.40045166015625,298.5479736328125,297.23291015625,284.8924255371094,1.0,0.6570905447006226,0.3981612622737884,0.3981612622737884,1.0,1.0,-3.4669363498687744,1.041259765625,2.425676345825196,0.2600898146629333,0.8897220492362976,0.8897220492362976,0.0,200.95445251464844,204.0,59200.28515625,0.0,3564.819091796875,1.0,279.1566772460937,282.9325561523437,295.4300231933594,299.26763916015625,293.1499938964844,293.1499938964844,279.45001220703125,38668.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950171172618866,1.0,0.0,0.0,3.745051383972168,3.7450766563415527,9.358555530525337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.1494140625,0.0,1662.0008544921875,1895.4371337890625,0.0,3864.504150390625,0.928404986858368,1.0,0.0,3.0,1.0,0.0
18193380,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8263315558433533,0.401856005191803,0.3645536601543426,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9821766018867492,0.6704533696174622,0.6353211402893066,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8900496959686279,0.5068467259407043,0.355948269367218,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.849303662776947,0.4393073618412018,0.418872594833374,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7036147713661194,0.2434880435466766,1.1143649816513062,285.0140075683594,284.95001220703125,301.5971374511719,292.3822937011719,298.5438232421875,297.23370361328125,285.0162048339844,1.0,0.6582584977149963,0.3976418077945709,0.3976418077945709,1.0,1.0,-3.469550132751465,1.040642023086548,2.428908109664917,0.2588711977005005,0.9732981324195862,0.9732981324195862,0.0,202.45193481445312,204.0,58298.546875,0.0,3580.003662109375,1.0,279.4034423828125,283.0794982910156,295.357177734375,299.0361022949219,293.1499938964844,293.1499938964844,279.45001220703125,34552.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446868300437928,1.0,0.0,0.0,3.782326221466065,3.78235125541687,9.545775583319482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.02734375,0.0,1674.2054443359375,1895.4371337890625,0.0,3814.97314453125,0.9353473782539368,1.0,0.0,3.0,1.0,0.0
18193440,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8253477215766907,0.4023025631904602,0.3649682104587555,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9811595678329468,0.6714205741882324,0.6362301111221313,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8894249200820923,0.5083310008049011,0.3569899797439575,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8484687209129333,0.4401426315307617,0.4196729063987732,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7027015089988708,0.2437911927700042,1.1158058643341064,285.0130310058594,284.95001220703125,301.5873107910156,292.3641662597656,298.54132080078125,297.2366943359375,285.0121154785156,1.0,0.6597650051116943,0.3971223533153534,0.3971223533153534,1.0,1.0,-3.475087881088257,1.0410208702087402,2.434066772460937,0.2580417692661285,0.9948464632034302,0.9948464632034302,0.0,203.94314575195312,207.0,58393.625,0.0,3602.242431640625,1.0,279.443115234375,283.0778503417969,295.346923828125,299.0661926269531,293.1499938964844,293.1499938964844,279.1499938964844,33660.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430598616600036,1.0,0.0,0.0,3.841135501861572,3.841161012649536,9.844928854363388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.228515625,0.0,1737.9718017578125,1895.4371337890625,0.0,3800.23046875,0.9467260241508484,1.0,0.0,3.0,1.0,0.0
18193500,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.824216902256012,0.4022170007228851,0.3652202785015106,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9800166487693788,0.6718161702156067,0.6369680762290955,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8886575102806091,0.5093137621879578,0.3579125106334686,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.847529947757721,0.4405985176563263,0.4203644692897796,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7017107605934143,0.2438873946666717,1.117043375968933,284.8801574707031,284.95001220703125,301.5776062011719,292.3461303710937,298.5354919433594,297.2350158691406,284.8772277832031,1.0,0.6610869765281677,0.3966028690338135,0.3966028690338135,1.0,1.0,-3.4797165393829346,1.0410754680633545,2.43864107131958,0.2572203874588012,0.9052775502204896,0.9052775502204896,0.0,205.44590759277344,207.0,59393.5078125,0.0,3622.395751953125,1.0,279.1942749023437,282.91815185546875,295.3846130371094,299.2674865722656,293.1499938964844,293.1499938964844,279.1499938964844,37084.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949935793876648,1.0,0.0,0.0,3.8202991485595694,3.820324897766113,9.738408834891743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.9150390625,0.0,1739.50634765625,1895.4371337890625,0.0,3862.383544921875,0.9424507021903992,1.0,0.0,3.0,1.0,0.0
18193560,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8226276636123657,0.4018986225128174,0.3650214076042175,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9784573316574096,0.6719388365745544,0.6371846795082092,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8874470591545105,0.5100972652435303,0.3585119247436523,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.84621661901474,0.4408572912216186,0.4207019209861755,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7003637552261353,0.2438486516475677,1.1172937154769895,284.8909912109375,284.95001220703125,301.5679931640625,292.3281555175781,298.52801513671875,297.2309875488281,284.8924865722656,1.0,0.6620345711708069,0.3960963189601898,0.3960963189601898,1.0,1.0,-3.4811692237854004,1.0400768518447876,2.4410924911499023,0.2560109198093414,0.8895555138587952,0.8895555138587952,0.0,206.95567321777344,210.0,59193.67578125,0.0,3634.9091796875,1.0,279.1566772460937,282.9329528808594,295.3576354980469,299.1937561035156,293.1499938964844,293.1499938964844,279.45001220703125,38668.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527410268783568,1.0,0.0,0.0,3.744244575500488,3.744269847869873,9.354524195259728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.0458984375,0.0,1661.04931640625,1895.4371337890625,0.0,3887.621337890625,0.9282271265983582,1.0,0.0,3.0,1.0,0.0
18193620,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8212233185768127,0.4021135866641998,0.3649952113628387,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9770365953445436,0.6726314425468445,0.6375814080238342,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8864335417747498,0.5114030241966248,0.3592522740364074,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8450456857681274,0.441489040851593,0.4211475551128387,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6991274356842041,0.2440169751644134,1.117759108543396,285.0137634277344,284.95001220703125,301.5585327148437,292.310302734375,298.5240783691406,297.2318115234375,285.01593017578125,1.0,0.6631717681884766,0.3955897688865661,0.3955897688865661,1.0,1.0,-3.483593702316284,1.0394178628921509,2.444175720214844,0.2547865808010101,0.9728978276252748,0.9728978276252748,0.0,208.45318603515625,210.0,58288.28125,0.0,3649.739990234375,1.0,279.4034423828125,283.07965087890625,295.2850341796875,298.96240234375,293.1499938964844,293.1499938964844,279.45001220703125,34555.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472365975379944,1.0,0.0,0.0,3.7814784049987793,3.781503438949585,9.541497547616018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.5322265625,0.0,1673.2259521484375,1895.4371337890625,0.0,3838.033447265625,0.9351560473442078,1.0,0.0,3.0,1.0,0.0
18193680,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8202645182609558,0.4025305807590484,0.3653835356235504,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9760071039199828,0.6735583543777466,0.6384543776512146,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8858640789985657,0.5128971934318542,0.3603020310401916,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8442445993423462,0.4422869682312011,0.4219126403331756,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6982430219650269,0.244304820895195,1.1191329956054688,285.0127258300781,284.95001220703125,301.5492248535156,292.29254150390625,298.5217590332031,297.2347412109375,285.0118103027344,1.0,0.6646462678909302,0.3950832188129425,0.3950832188129425,1.0,1.0,-3.488943338394165,1.0397517681121826,2.4491915702819824,0.2539472281932831,0.9942935705184937,0.9942935705184937,0.0,209.94444274902344,213.0,58381.13671875,0.0,3671.705810546875,1.0,279.443115234375,283.0780029296875,295.2750244140625,298.9925231933594,293.1499938964844,293.1499938964844,279.1499938964844,33666.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455761313438416,1.0,0.0,0.0,3.840129613876343,3.840155124664306,9.839772019404336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.9970703125,0.0,1736.7972412109375,1895.4371337890625,0.0,3823.022216796875,0.9465025067329408,1.0,0.0,3.0,1.0,0.0
18193740,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8191574811935425,0.402415782213211,0.3656096458435058,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9748472571372986,0.6739110946655273,0.639153778553009,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8851525783538818,0.5138859748840332,0.3612303137779236,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.843342125415802,0.4427044689655304,0.422569066286087,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6972823143005371,0.2443853914737701,1.1203031539916992,284.88006591796875,284.95001220703125,301.5400390625,292.2748718261719,298.5161437988281,297.2330322265625,284.8771667480469,1.0,0.6659361124038696,0.3945766687393188,0.3945766687393188,1.0,1.0,-3.4933784008026123,1.039761304855347,2.4536170959472656,0.2531175017356872,0.9047968983650208,0.9047968983650208,0.0,211.4472198486328,213.0,59380.05078125,0.0,3691.544189453125,1.0,279.1943054199219,282.9186096191406,295.3130798339844,299.1939697265625,293.1499938964844,293.1499938964844,279.1499938964844,37099.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524260759353638,1.0,0.0,0.0,3.8189537525177,3.8189797401428223,9.731551244840375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.654296875,0.0,1737.9962158203125,1895.4371337890625,0.0,3884.79150390625,0.9421573877334596,1.0,0.0,3.0,1.0,0.0
18193800,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8175923228263855,0.4020691812038421,0.3653856217861175,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9732607007026672,0.6739912033081055,0.6393308043479919,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8840078711509705,0.5146772265434265,0.3618343770503998,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8420755863189697,0.4429248869419098,0.4228707253932953,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6959714889526367,0.2443310916423797,1.1204853057861328,284.8909606933594,284.95001220703125,301.531005859375,292.2572937011719,298.50885009765625,297.2290344238281,284.8924560546875,1.0,0.6668528914451599,0.3940701186656952,0.3940701186656952,1.0,1.0,-3.494633913040161,1.0386861562728882,2.4559476375579834,0.2518684566020965,0.8891120553016663,0.8891120553016663,0.0,212.9569549560547,216.0,59178.0,0.0,3703.646484375,1.0,279.1567077636719,282.9334411621094,295.2865600585937,299.1206359863281,293.1499938964844,293.1499938964844,279.45001220703125,38678.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552123546600342,1.0,0.0,0.0,3.742775917053223,3.742801189422608,9.347186846753176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.265625,0.0,1659.4056396484375,1895.4371337890625,0.0,3909.795654296875,0.9279019236564636,1.0,0.0,3.0,1.0,0.0
18193860,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8162060976028442,0.4022550284862518,0.3653343021869659,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9718177914619446,0.6746414303779602,0.6396883130073547,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8830565214157104,0.5159949660301208,0.3625817596912384,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8409461975097656,0.4435192048549652,0.4232811331748962,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6947690844535828,0.2444842904806137,1.1208837032318115,285.01348876953125,284.95001220703125,301.5221252441406,292.2398681640625,298.505126953125,297.22979736328125,285.015625,1.0,0.6679592728614807,0.3935843706130981,0.3935843706130981,1.0,1.0,-3.496866464614868,1.0380064249038696,2.458859920501709,0.2506580948829651,0.9722676873207092,0.9722676873207092,0.0,214.45445251464844,216.0,58269.59375,0.0,3718.103515625,1.0,279.40338134765625,283.0799255371094,295.2143249511719,298.8895568847656,293.1499938964844,293.1499938964844,279.45001220703125,34560.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496778845787048,1.0,0.0,0.0,3.779961347579956,3.7799863815307617,9.53384358126641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.4423828125,0.0,1671.4638671875,1895.4371337890625,0.0,3860.0595703125,0.934816837310791,1.0,0.0,3.0,1.0,0.0
18193920,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.815259575843811,0.4026413261890411,0.3656962215900421,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9707756042480468,0.6755244135856628,0.6405213475227356,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8825381398200989,0.5175006985664368,0.3636400997638702,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8401741981506348,0.4442791938781738,0.4240112900733948,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6939119696617126,0.2447572499513626,1.1221922636032104,285.0123596191406,284.95001220703125,301.5133972167969,292.2225341796875,298.5030822753906,297.23272705078125,285.0114440917969,1.0,0.6694018840789795,0.3930986225605011,0.3930986225605011,1.0,1.0,-3.502026081085205,1.0383199453353882,2.463706016540528,0.2498326301574707,0.9934967756271362,0.9934967756271362,0.0,215.9457244873047,219.0,58360.50390625,0.0,3739.774169921875,1.0,279.4430847167969,283.0782775878906,295.2046813964844,298.9198303222656,293.1499938964844,293.1499938964844,279.1499938964844,33673.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479763507843018,1.0,0.0,0.0,3.838472843170166,3.83849835395813,9.83128416010004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.1142578125,0.0,1734.8316650390625,1895.4371337890625,0.0,3844.71337890625,0.9461323618888856,1.0,0.0,3.0,1.0,0.0
18193980,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8141610622406006,0.4024956524372101,0.3658951222896576,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9695994853973388,0.6758315563201904,0.6411792635917664,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8818790912628174,0.5184980630874634,0.3645756244659424,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8393022418022156,0.4446568191051483,0.424631655216217,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6929799318313599,0.2448228448629379,1.1232975721359253,284.8800048828125,284.95001220703125,301.5048217773437,292.2053527832031,298.4977111816406,297.2309875488281,284.8771667480469,1.0,0.6706598401069641,0.3926129043102264,0.3926129043102264,1.0,1.0,-3.506265640258789,1.038309097290039,2.46795654296875,0.2490184605121612,0.904102087020874,0.904102087020874,0.0,217.44851684570312,219.0,59357.96484375,0.0,3759.27685546875,1.0,279.1943359375,282.9192199707031,295.2432556152344,299.12158203125,293.1499938964844,293.1499938964844,279.1499938964844,37118.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547951817512512,1.0,0.0,0.0,3.816893815994263,3.8169198036193848,9.721055675981916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.80078125,0.0,1735.646728515625,1895.4371337890625,0.0,3906.056640625,0.9417042136192322,1.0,0.0,3.0,1.0,0.0
18194040,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8125989437103271,0.4021191895008087,0.3656445145606994,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9679880738258362,0.675866961479187,0.6413144469261169,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8807969093322754,0.5193001627922058,0.3651863038539886,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8380754590034485,0.4448371231555938,0.4248960316181183,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6917043924331665,0.2447539269924163,1.123415231704712,284.8910827636719,284.95001220703125,301.4964294433594,292.1883239746094,298.4906921386719,297.2269897460937,284.8925476074219,1.0,0.6715462803840637,0.3921271562576294,0.3921271562576294,1.0,1.0,-3.507324457168579,1.037218451499939,2.4701058864593506,0.2477893829345703,0.8885441422462463,0.8885441422462463,0.0,218.95822143554688,222.0,59154.078125,0.0,3770.95556640625,1.0,279.1567077636719,282.9341735839844,295.21728515625,299.0487670898437,293.1499938964844,293.1499938964844,279.45001220703125,38687.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575579166412354,1.0,0.0,0.0,3.740562915802002,3.7405881881713854,9.336136486126634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.1201171875,0.0,1656.888427734375,1895.4371337890625,0.0,3930.787353515625,0.9274155497550964,1.0,0.0,3.0,1.0,0.0
