time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194100,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8112112879753113,0.4022738933563232,0.3655664920806885,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9665250778198242,0.676472544670105,0.6416307687759399,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8799047470092773,0.520632803440094,0.3659428060054779,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8369807600975037,0.4453917741775512,0.4252693355083465,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.690535306930542,0.244892880320549,1.1237508058547974,285.01324462890625,284.95001220703125,301.4882202148437,292.1714172363281,298.4872131347656,297.227783203125,285.0153503417969,1.0,0.6726223826408386,0.3916414082050323,0.3916414082050323,1.0,1.0,-3.509366035461426,1.036466360092163,2.4728996753692627,0.2465400397777557,0.9714776277542114,0.9714776277542114,0.0,220.4557037353516,222.0,58243.3125,0.0,3785.02734375,1.0,279.4033508300781,283.0803527832031,295.1455383300781,298.81817626953125,293.1499938964844,293.1499938964844,279.45001220703125,34562.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519892930984496,1.0,0.0,0.0,3.7777860164642334,3.77781081199646,9.522872801426274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.966796875,0.0,1668.9044189453125,1895.4371337890625,0.0,3880.865234375,0.9343284368515016,1.0,0.0,3.0,1.0,0.0
18194160,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8102619647979736,0.4026271402835846,0.3658998310565948,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9654706120491028,0.6773087978363037,0.6424213647842407,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8794346451759338,0.5221527814865112,0.3670115768909454,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8362317681312561,0.4461112320423126,0.4259621798992157,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6897043585777283,0.2451516836881637,1.1249972581863403,285.01202392578125,284.95001220703125,301.4801940917969,292.1546630859375,298.4853515625,297.2306823730469,285.0111083984375,1.0,0.6740332245826721,0.3911603093147278,0.3911603093147278,1.0,1.0,-3.514333248138428,1.036711573600769,2.477621555328369,0.2456801086664199,0.9925299286842346,0.9925299286842346,0.0,221.947006225586,225.0,58332.38671875,0.0,3806.381103515625,1.0,279.443115234375,283.07867431640625,295.1363830566406,298.8487243652344,293.1499938964844,293.1499938964844,279.1499938964844,33677.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502418637275696,1.0,0.0,0.0,3.836214065551758,3.836239337921143,9.819716524361866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.8515625,0.0,1732.1143798828125,1895.4371337890625,0.0,3865.140869140625,0.9456221461296082,1.0,0.0,3.0,1.0,0.0
18194220,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8091548085212708,0.4024485349655151,0.3660696744918823,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.964279294013977,0.6775678396224976,0.6430354714393616,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8788255453109741,0.5231613516807556,0.3679562509059906,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8353841304779053,0.4464466571807861,0.4265442490577698,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6888000965118408,0.2452031672000885,1.1260414123535156,284.8799743652344,284.95001220703125,301.47235107421875,292.1380920410156,298.480224609375,297.2289123535156,284.8771667480469,1.0,0.6752595901489258,0.3906791806221008,0.3906791806221008,1.0,1.0,-3.5183768272399902,1.0366339683532717,2.4817428588867188,0.2448340356349945,0.903239607810974,0.903239607810974,0.0,223.4497985839844,225.0,59328.0,0.0,3825.531494140625,1.0,279.19439697265625,282.91998291015625,295.1756286621094,299.0508728027344,293.1499938964844,293.1499938964844,279.1499938964844,37138.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957027792930603,1.0,0.0,0.0,3.814199924468994,3.814225673675537,9.707338222142423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.5771484375,0.0,1732.5384521484375,1895.4371337890625,0.0,3926.04736328125,0.94110769033432,1.0,0.0,3.0,1.0,0.0
18194280,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8075723648071289,0.40204057097435,0.3657908141613006,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9626455307006836,0.6775561571121216,0.6431265473365784,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8778026700019836,0.5239766836166382,0.3685753345489502,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8341897130012512,0.4465846121311188,0.4267691969871521,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6875592470169067,0.2451205253601074,1.1260986328125,284.8912048339844,284.95001220703125,301.4646911621094,292.1216735839844,298.4734802246094,297.2249755859375,284.8926696777344,1.0,0.6761159896850586,0.3901980817317962,0.3901980817317962,1.0,1.0,-3.519238471984864,1.0354809761047363,2.483757495880127,0.243577241897583,0.8878347873687744,0.8878347873687744,0.0,224.95947265625,228.0,59122.140625,0.0,3836.77294921875,1.0,279.15673828125,282.93505859375,295.1503601074219,298.9786682128906,293.1499938964844,293.1499938964844,279.45001220703125,38698.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597631096839904,1.0,0.0,0.0,3.737683534622192,3.737708806991577,9.321769312009564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.70751953125,0.0,1653.599609375,1895.4371337890625,0.0,3950.473876953125,0.9267813563346864,1.0,0.0,3.0,1.0,0.0
18194340,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8061615824699402,0.4021624624729156,0.3656846284866333,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.961164653301239,0.6781145334243774,0.6433992981910706,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8769667148590088,0.525326669216156,0.3693426549434662,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.833122730255127,0.4470973610877991,0.4271033704280853,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6864227056503296,0.2452460825443267,1.126375436782837,285.0130310058594,284.95001220703125,301.4572448730469,292.1054382324219,298.47021484375,297.2257385253906,285.0151062011719,1.0,0.6771621704101562,0.3897169530391693,0.3897169530391693,1.0,1.0,-3.5210890769958496,1.0346672534942627,2.486421585083008,0.2422988265752792,0.970543622970581,0.970543622970581,0.0,226.4569396972656,228.0,58209.89453125,0.0,3850.445556640625,1.0,279.4032897949219,283.0809326171875,295.0791931152344,298.7486877441406,293.1499938964844,293.1499938964844,279.45001220703125,34562.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541560411453248,1.0,0.0,0.0,3.774999856948853,3.775024890899658,9.508831908533466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2646484375,0.0,1665.6090087890625,1895.4371337890625,0.0,3900.32470703125,0.9337022304534912,1.0,0.0,3.0,1.0,0.0
18194400,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8051941394805908,0.4024810194969177,0.3659882247447967,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9600987434387208,0.6789013147354126,0.6441452503204346,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8765425682067871,0.5268630981445312,0.3704236149787903,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8323913812637329,0.447774201631546,0.4277570843696594,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6856173872947693,0.2454915791749954,1.1275641918182373,285.0116577148437,284.95001220703125,301.45001220703125,292.08935546875,298.4685974121094,297.2286071777344,285.0107421875,1.0,0.6785416603088379,0.3892358541488647,0.3892358541488647,1.0,1.0,-3.525865077972412,1.0348340272903442,2.4910309314727783,0.2413929402828216,0.991400182247162,0.991400182247162,0.0,227.9482879638672,231.0,58297.84375,0.0,3871.469482421875,1.0,279.44305419921875,283.07916259765625,295.0706481933594,298.7796936035156,293.1499938964844,293.1499938964844,279.1499938964844,33679.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523626565933228,1.0,0.0,0.0,3.833390235900879,3.8334157466888414,9.80526579041907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.302734375,0.0,1728.698974609375,1895.4371337890625,0.0,3884.221435546875,0.944987654685974,1.0,0.0,3.0,1.0,0.0
18194460,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8040691018104553,0.4022682011127472,0.3661274015903473,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9588930010795592,0.6791094541549683,0.6447126269340515,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8759803771972656,0.5278847813606262,0.3713786900043487,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8315620422363281,0.4480656087398529,0.4282987713813782,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6847400069236755,0.2455297261476516,1.1285501718521118,284.8799743652344,284.95001220703125,301.4435729980469,292.0736694335937,298.4638977050781,297.22686767578125,284.877197265625,1.0,0.6797365546226501,0.3887534439563751,0.3887534439563751,1.0,1.0,-3.529709577560425,1.0346721410751345,2.495037317276001,0.2404985427856445,0.9022545218467712,0.9022545218467712,0.0,229.4510803222656,231.0,59291.58203125,0.0,3890.244873046875,1.0,279.1944580078125,282.9208679199219,295.1107177734375,298.9823608398437,293.1499938964844,293.1499938964844,279.1499938964844,37158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959094762802124,1.0,0.0,0.0,3.8109476566314697,3.8109734058380127,9.690791102912044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2431640625,0.0,1728.760498046875,1895.4371337890625,0.0,3944.51220703125,0.9403854608535768,1.0,0.0,3.0,1.0,0.0
18194520,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8024762272834778,0.4018300771713257,0.3658198714256286,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9572402238845824,0.6790485978126526,0.6447573900222778,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8750141263008118,0.5287156701087952,0.3720076084136963,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.830393373966217,0.4481599926948547,0.4284829199314117,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6835335493087769,0.2454343885183334,1.128551006317139,284.89141845703125,284.95001220703125,301.4385986328125,292.0585327148437,298.45782470703125,297.2227783203125,284.89288330078125,1.0,0.6805636286735535,0.3882710635662079,0.3882710635662079,1.0,1.0,-3.5303757190704346,1.0334405899047852,2.4969351291656494,0.2392005771398544,0.8870691657066345,0.8870691657066345,0.0,230.960693359375,234.0,59084.72265625,0.0,3901.041015625,1.0,279.15673828125,282.93609619140625,295.0865783691406,298.9111633300781,293.1499938964844,293.1499938964844,279.45001220703125,38704.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617577195167542,1.0,0.0,0.0,3.7343242168426514,3.7343497276306152,9.305020967076416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.47705078125,0.0,1649.7274169921875,1895.4371337890625,0.0,3968.23876953125,0.9260385036468506,1.0,0.0,3.0,1.0,0.0
18194580,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8010765910148621,0.4019230902194977,0.3656889796257019,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9557448029518129,0.6795575022697449,0.6449845433235168,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8742323517799377,0.5300852656364441,0.3727872669696808,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8293484449386597,0.4486297070980072,0.428776741027832,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6824297904968262,0.2455476224422454,1.1287734508514404,285.0130310058594,284.95001220703125,301.4349975585937,292.0439453125,298.4557800292969,297.22369384765625,285.0150756835937,1.0,0.6815812587738037,0.3877886533737182,0.3877886533737182,1.0,1.0,-3.5320427417755127,1.032550811767578,2.4994919300079346,0.2378832101821899,0.969654381275177,0.969654381275177,0.0,232.4581451416016,234.0,58174.08984375,0.0,3914.32080078125,1.0,279.4031982421875,283.0816650390625,295.0168151855469,298.6825256347656,293.1499938964844,293.1499938964844,279.45001220703125,34556.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560478329658508,1.0,0.0,0.0,3.7718470096588135,3.771872043609619,9.492955541645642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.16796875,0.0,1661.83837890625,1895.4371337890625,0.0,3917.278564453125,0.9329913854599,1.0,0.0,3.0,1.0,0.0
18194640,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8001244068145752,0.4022053182125091,0.3659628331661224,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9546698331832886,0.6802937388420105,0.6456840634346008,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8738528490066528,0.5316413044929504,0.3738821744918823,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8286306262016296,0.449263721704483,0.4293905794620514,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6816504597663879,0.2457812428474426,1.129909634590149,285.01171875,284.95001220703125,301.4327697753906,292.0298767089844,298.45562744140625,297.2265930175781,285.01080322265625,1.0,0.6829304695129395,0.387306272983551,0.387306272983551,1.0,1.0,-3.536632776260376,1.032636284828186,2.5039966106414795,0.2369370013475418,0.9905575513839722,0.9905575513839722,0.0,233.9495086669922,237.0,58265.31640625,0.0,3935.0126953125,1.0,279.4430236816406,283.07989501953125,295.01007080078125,298.7152404785156,293.1499938964844,293.1499938964844,279.1499938964844,33669.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541334509849548,1.0,0.0,0.0,3.8304731845855713,3.830498456954956,9.79034780357324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.279296875,0.0,1725.077392578125,1895.4371337890625,0.0,3900.122314453125,0.944323480129242,1.0,0.0,3.0,1.0,0.0
18194700,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7990168333053589,0.4019583463668823,0.3660708665847778,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9534533619880676,0.6804506182670593,0.6462041735649109,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8733370304107666,0.5326794981956482,0.3748500347137451,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8278160095214844,0.4495116174221039,0.4298921525478363,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6808010339736938,0.2458077222108841,1.1308448314666748,284.8804016113281,284.95001220703125,301.4317932128906,292.0163269042969,298.4525146484375,297.224853515625,284.877685546875,1.0,0.6840956211090088,0.3868238627910614,0.3868238627910614,1.0,1.0,-3.5402889251708984,1.0323975086212158,2.5078914165496826,0.2360088378190994,0.9017373919487,0.9017373919487,0.0,235.45230102539065,237.0,59262.46484375,0.0,3953.425048828125,1.0,279.19451904296875,282.921875,295.0523986816406,298.92010498046875,293.1499938964844,293.1499938964844,279.1499938964844,37152.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607712030410768,1.0,0.0,0.0,3.808103561401367,3.80812931060791,9.67633241089061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.3359375,0.0,1725.2783203125,1895.4371337890625,0.0,3959.457275390625,0.9397440552711488,1.0,0.0,3.0,1.0,0.0
18194760,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7974517345428467,0.4014947414398193,0.3657371401786804,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9517867565155028,0.6803390383720398,0.6462018489837646,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.87242591381073,0.5335280299186707,0.3754906952381134,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8266677260398865,0.4495622813701629,0.4300357103347778,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6796298027038574,0.2457008361816406,1.1307954788208008,284.89190673828125,284.95001220703125,301.4320983886719,292.00323486328125,298.4479064941406,297.2205810546875,284.8933410644531,1.0,0.6848951578140259,0.3863569796085357,0.3863569796085357,1.0,1.0,-3.5407721996307373,1.0311399698257446,2.5096323490142822,0.2347262054681778,0.886745035648346,0.886745035648346,0.0,236.9618530273437,240.0,59058.12109375,0.0,3963.79541015625,1.0,279.1567687988281,282.9369812011719,295.0304870605469,298.8514404296875,293.1499938964844,293.1499938964844,279.45001220703125,38688.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633688926696776,1.0,0.0,0.0,3.7318272590637207,3.7318525314331055,9.292581353292916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.92431640625,0.0,1646.693115234375,1895.4371337890625,0.0,3982.559326171875,0.9254745244979858,1.0,0.0,3.0,1.0,0.0
18194820,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7960799932479858,0.4015602767467499,0.3655833303928375,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9502807259559632,0.6807969212532043,0.6463817358016968,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8716959953308105,0.534919261932373,0.3762840032577514,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8256393074989319,0.4499888718128204,0.4302890002727508,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6785588264465332,0.2458026558160781,1.1309678554534912,285.01324462890625,284.95001220703125,301.43359375,291.9906311035156,298.4474182128906,297.2215270996094,285.0152893066406,1.0,0.6858853101730347,0.3858901262283325,0.3858901262283325,1.0,1.0,-3.542262077331543,1.030227780342102,2.5120344161987305,0.2334260940551757,0.9692909121513368,0.9692909121513368,0.0,238.45928955078125,240.0,58150.46875,0.0,3976.686279296875,1.0,279.4031677246094,283.0821838378906,294.9627685546875,298.6252136230469,293.1499938964844,293.1499938964844,279.45001220703125,34538.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575927257537842,1.0,0.0,0.0,3.7697465419769287,3.7697715759277344,9.482384939474288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2666015625,0.0,1659.22509765625,1895.4371337890625,0.0,3931.098388671875,0.932506024837494,1.0,0.0,3.0,1.0,0.0
18194880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7951457500457764,0.4018051326274872,0.3658293187618255,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9492002725601196,0.681488573551178,0.6470354795455933,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.871362030506134,0.5365121960639954,0.3773975074291229,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8249306082725525,0.4505777359008789,0.4308621883392334,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6778054237365723,0.2460253536701202,1.132055401802063,285.0120544433594,284.95001220703125,301.4362487792969,291.9784545898437,298.448974609375,297.2247314453125,285.0111694335937,1.0,0.6872064471244812,0.3854232430458069,0.3854232430458069,1.0,1.0,-3.5466785430908203,1.0302882194519043,2.516390562057495,0.2324933558702469,0.9903463125228882,0.9903463125228882,0.0,239.95065307617188,243.0,58246.359375,0.0,3997.0634765625,1.0,279.4430236816406,283.08038330078125,294.9579772949219,298.6600952148437,293.1499938964844,293.1499938964844,279.1499938964844,33651.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556159973144532,1.0,0.0,0.0,3.828702449798584,3.8287277221679688,9.7812983312906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.033203125,0.0,1722.7847900390625,1895.4371337890625,0.0,3913.41162109375,0.9439131021499634,1.0,0.0,3.0,1.0,0.0
18194940,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.794052243232727,0.401515930891037,0.3659003674983978,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9479864239692688,0.6816189289093018,0.647523045539856,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8709097504615784,0.5376182198524475,0.3784025609493255,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8241241574287415,0.4507739245891571,0.4313186109066009,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6769848465919495,0.246041253209114,1.1329439878463743,284.8808898925781,284.95001220703125,301.44000244140625,291.9667358398437,298.447265625,297.2229919433594,284.878173828125,1.0,0.6883475184440613,0.3849563598632812,0.3849563598632812,1.0,1.0,-3.550185441970825,1.0300341844558716,2.520151376724243,0.2315825819969177,0.9017602801322936,0.9017602801322936,0.0,241.45333862304688,243.0,59247.83984375,0.0,4015.198974609375,1.0,279.1945495605469,282.92236328125,295.0023498535156,298.8672790527344,293.1499938964844,293.1499938964844,279.1499938964844,37128.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962216317653656,1.0,0.0,0.0,3.806759595870972,3.806785345077514,9.669504379417049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0498046875,0.0,1723.473876953125,1895.4371337890625,0.0,3972.3173828125,0.9394307732582092,1.0,0.0,3.0,1.0,0.0
18195000,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.792510986328125,0.4010144174098968,0.3655322194099426,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.946329951286316,0.6814917922019958,0.6475014090538025,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8700845837593079,0.5385523438453674,0.3790963590145111,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8229861259460449,0.4507685303688049,0.4314115941524505,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6758503317832947,0.2459236234426498,1.1328479051589966,284.8922424316406,284.95001220703125,301.4448547363281,291.9554138183594,298.4441833496094,297.21905517578125,284.8936767578125,1.0,0.6891283392906189,0.3844894766807556,0.3844894766807556,1.0,1.0,-3.550550937652588,1.0287326574325562,2.521818161010742,0.230281576514244,0.8867926001548767,0.8867926001548767,0.0,242.96270751953125,246.0,59046.98046875,0.0,4025.30078125,1.0,279.1567687988281,282.9371643066406,294.9823303222656,298.8009033203125,293.1499938964844,293.1499938964844,279.45001220703125,38666.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964788019657135,1.0,0.0,0.0,3.730965375900269,3.730990648269653,9.288289106734736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.39794921875,0.0,1645.517578125,1895.4371337890625,0.0,3995.14990234375,0.9252619743347168,1.0,0.0,3.0,1.0,0.0
18195060,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7911607027053833,0.4010388851165771,0.3653432428836822,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9448420405387878,0.6819409728050232,0.6476702690124512,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8694445490837097,0.5400420427322388,0.3799534738063812,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8219634294509888,0.4511381685733795,0.4316119253635406,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6748143434524536,0.2460153549909591,1.13297438621521,285.01348876953125,284.95001220703125,301.4507141113281,291.9444885253906,298.4453125,297.2203674316406,285.0155334472656,1.0,0.6901013851165771,0.3840455412864685,0.3840455412864685,1.0,1.0,-3.551943063735962,1.0278440713882446,2.524098873138428,0.2290259152650833,0.9693865180015564,0.9693865180015564,0.0,244.4600372314453,246.0,58141.6796875,0.0,4037.99658203125,1.0,279.40313720703125,283.0821533203125,294.916259765625,298.57666015625,293.1499938964844,293.1499938964844,279.45001220703125,34522.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589753746986388,1.0,0.0,0.0,3.769174098968506,3.769199132919312,9.479505820308988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.6298828125,0.0,1658.4234619140625,1895.4371337890625,0.0,3943.44677734375,0.9323631525039672,1.0,0.0,3.0,1.0,0.0
18195120,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7902405858039856,0.4012443721294403,0.3655528128147125,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.943784475326538,0.6826204061508179,0.6483159065246582,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8691930174827576,0.5417225956916809,0.3811338245868683,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8212554454803467,0.4516734182834625,0.4321328997611999,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.674089789390564,0.2462290078401565,1.13401997089386,285.01239013671875,284.95001220703125,301.4575500488281,291.9339599609375,298.4483337402344,297.22381591796875,285.0115051269531,1.0,0.6914053559303284,0.3836016058921814,0.3836016058921814,1.0,1.0,-3.5562729835510254,1.0279325246810913,2.528340578079224,0.2281399220228195,0.9906127452850342,0.9906127452850342,0.0,245.95138549804688,249.0,58241.22265625,0.0,4058.27197265625,1.0,279.4430236816406,283.0803527832031,294.9131164550781,298.61334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33635.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569584131240844,1.0,0.0,0.0,3.828390836715698,3.828416109085083,9.779706715562495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.3056640625,0.0,1722.2816162109375,1895.4371337890625,0.0,3925.42724609375,0.943833351135254,1.0,0.0,3.0,1.0,0.0
18195180,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7891660928726196,0.4009236991405487,0.3655924797058105,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9425866007804872,0.6827216148376465,0.6487840414047241,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8688094019889832,0.5428793430328369,0.3821862936019897,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8204517960548401,0.4518202245235443,0.4325417876243591,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6732995510101318,0.2462362945079803,1.134869933128357,284.88134765625,284.95001220703125,301.4653015136719,291.9237976074219,298.44793701171875,297.22222900390625,284.8786315917969,1.0,0.6925269961357117,0.3831576704978943,0.3831576704978943,1.0,1.0,-3.5596723556518555,1.0277011394500732,2.5319712162017822,0.2272763550281524,0.9022349715232848,0.9022349715232848,0.0,247.45411682128903,249.0,59248.9140625,0.0,4076.23046875,1.0,279.1945495605469,282.9222717285156,294.9591064453125,298.8224792480469,293.1499938964844,293.1499938964844,279.1499938964844,37100.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635348320007324,1.0,0.0,0.0,3.806966781616211,3.806992530822754,9.670555982665974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.0537109375,0.0,1723.5030517578125,1895.4371337890625,0.0,3984.0322265625,0.9394664764404296,1.0,0.0,3.0,1.0,0.0
18195240,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.787653923034668,0.4003951251506805,0.3651987910270691,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9409382939338684,0.6825541257858276,0.6487300992012024,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8680451512336731,0.543846607208252,0.3829085230827331,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8193174600601196,0.4517621099948883,0.4325870871543884,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6722018122673035,0.2461107224225998,1.1347380876541138,284.8924560546875,284.95001220703125,301.4739685058594,291.9139709472656,298.446044921875,297.2183532714844,284.8938903808594,1.0,0.6932863593101501,0.3827137351036072,0.3827137351036072,1.0,1.0,-3.5599019527435303,1.0264173746109009,2.533484697341919,0.2260235995054245,0.8872295022010803,0.8872295022010803,0.0,248.96356201171875,252.0,59052.3671875,0.0,4086.01171875,1.0,279.1567687988281,282.93670654296875,294.9407043457031,298.75811767578125,293.1499938964844,293.1499938964844,279.45001220703125,38639.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660943746566772,1.0,0.0,0.0,3.7317757606506334,3.73180103302002,9.292323852605476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.763671875,0.0,1646.2562255859375,1895.4371337890625,0.0,4006.7216796875,0.925421416759491,1.0,0.0,3.0,1.0,0.0
18195300,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7863311171531677,0.4003934860229492,0.3649864494800567,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9394553899765016,0.6829574704170227,0.6488588452339172,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8674557209014893,0.5453663468360901,0.3837873041629791,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8182938694953918,0.4520807862281799,0.4327385127544403,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6712000370025635,0.2461950182914734,1.134831428527832,285.0136413574219,284.95001220703125,301.4834899902344,291.9044494628906,298.4481811523437,297.2196655273437,285.01568603515625,1.0,0.6942359209060669,0.38226979970932,0.38226979970932,1.0,1.0,-3.561145305633545,1.0254757404327393,2.5356695652008057,0.2247471809387207,0.9698431491851808,0.9698431491851808,0.0,250.46096801757807,252.0,58147.15234375,0.0,4098.37451171875,1.0,279.4031677246094,283.08160400390625,294.87603759765625,298.5354919433594,293.1499938964844,293.1499938964844,279.45001220703125,34511.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602584838867188,1.0,0.0,0.0,3.770108461380005,3.770133256912232,9.484205634180398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.89453125,0.0,1659.44287109375,1895.4371337890625,0.0,3954.889404296875,0.932561218738556,1.0,0.0,3.0,1.0,0.0
18195360,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7854317426681519,0.4005737006664276,0.3651730418205261,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9384013414382936,0.6835883259773254,0.6494604349136353,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8672441244125366,0.5470741391181946,0.3849877417087555,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8175833225250244,0.4525708556175232,0.4332146644592285,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6705027222633362,0.2464014589786529,1.1358453035354614,285.0126953125,284.95001220703125,301.4937744140625,291.895263671875,298.45220947265625,297.2231140136719,285.0118103027344,1.0,0.6955153942108154,0.3818310797214508,0.3818310797214508,1.0,1.0,-3.565326690673828,1.0255179405212402,2.539808750152588,0.22384674847126,0.991221845149994,0.991221845149994,0.0,251.9523468017578,255.0,58248.3515625,0.0,4118.3798828125,1.0,279.44305419921875,283.0798645019531,294.8741455078125,298.5735778808594,293.1499938964844,293.1499938964844,279.1499938964844,33625.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582094550132751,1.0,0.0,0.0,3.829435586929321,3.829460859298706,9.785044312593527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.63671875,0.0,1723.4765625,1895.4371337890625,0.0,3936.60888671875,0.9440616369247437,1.0,0.0,3.0,1.0,0.0
18195420,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7843814492225647,0.400229662656784,0.3651913404464721,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.937207043170929,0.6836385726928711,0.6498826146125793,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8669006824493408,0.5482516288757324,0.3860572278499603,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8167791366577148,0.452674925327301,0.4335827827453613,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6697415113449097,0.2464012056589126,1.1366643905639648,284.8816223144531,284.95001220703125,301.5048522949219,291.8863830566406,298.4527282714844,297.2215270996094,284.87890625,1.0,0.6966132521629333,0.3813923597335815,0.3813923597335815,1.0,1.0,-3.5685794353485107,1.0252435207366943,2.5433359146118164,0.22297203540802,0.9029305577278136,0.9029305577278136,0.0,253.455078125,255.0,59260.91796875,0.0,4136.05078125,1.0,279.1945495605469,282.921630859375,294.9215087890625,298.7842712402344,293.1499938964844,293.1499938964844,279.1499938964844,37077.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964766561985016,1.0,0.0,0.0,3.808440923690796,3.808466672897339,9.67804680840345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.5556640625,0.0,1725.098876953125,1895.4371337890625,0.0,3994.9599609375,0.93979012966156,1.0,0.0,3.0,1.0,0.0
18195480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7829014658927917,0.3996787071228027,0.3647777438163757,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.935563623905182,0.6834181547164917,0.6497804522514343,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8661816716194153,0.5492376685142517,0.3867928385734558,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8156449198722839,0.4525762796401977,0.4335892498493194,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6686784029006958,0.2462666034698486,1.136496901512146,284.8924560546875,284.95001220703125,301.5166015625,291.8777770996094,298.45172119140625,297.2176513671875,284.89385986328125,1.0,0.6973491907119751,0.3809536397457123,0.3809536397457123,1.0,1.0,-3.5686538219451904,1.0239181518554688,2.5447356700897217,0.2217114418745041,0.887778639793396,0.887778639793396,0.0,254.9645233154297,258.0,59066.453125,0.0,4145.4521484375,1.0,279.1567687988281,282.93572998046875,294.90435791015625,298.72149658203125,293.1499938964844,293.1499938964844,279.45001220703125,38622.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673141837120056,1.0,0.0,0.0,3.7336599826812735,3.733685255050659,9.301709837927774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.994140625,0.0,1648.320068359375,1895.4371337890625,0.0,4017.5107421875,0.9258260726928712,1.0,0.0,3.0,1.0,0.0
18195540,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.781607985496521,0.3996546268463135,0.3645456731319427,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9340863227844238,0.6837688088417053,0.6498600244522095,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8656339049339294,0.5507807731628418,0.3876861929893493,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8146200180053711,0.4528576135635376,0.4337043166160583,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6677076816558838,0.2463417649269104,1.1365505456924438,285.013671875,284.95001220703125,301.5290222167969,291.8694152832031,298.4547119140625,297.2189636230469,285.0157165527344,1.0,0.6982747316360474,0.380514919757843,0.380514919757843,1.0,1.0,-3.569740056991577,1.022933006286621,2.546806812286377,0.2204248458147049,0.9704024195671082,0.9704024195671082,0.0,256.4619445800781,258.0,58159.2734375,0.0,4157.45166015625,1.0,279.4031982421875,283.08062744140625,294.8407592773437,298.4999694824219,293.1499938964844,293.1499938964844,279.45001220703125,34510.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614549279212952,1.0,0.0,0.0,3.77191424369812,3.771939039230346,9.493293191553676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.9892578125,0.0,1661.566162109375,1895.4371337890625,0.0,3965.54443359375,0.9329621195793152,1.0,0.0,3.0,1.0,0.0
18195600,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7807312607765198,0.3998130559921264,0.3647128641605377,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9330374598503112,0.6843479871749878,0.6504133939743042,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8654574155807495,0.5525124669075012,0.3889035582542419,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8139082789421082,0.4533131122589111,0.4341472089290619,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6670352220535278,0.2465400099754333,1.137527346611023,285.0128173828125,284.95001220703125,301.54205322265625,291.861328125,298.4594421386719,297.222412109375,285.0119323730469,1.0,0.6995303630828857,0.3800762295722961,0.3800762295722961,1.0,1.0,-3.5737760066986084,1.0229169130325315,2.550858974456787,0.2194966524839401,0.99189293384552,0.99189293384552,0.0,257.9533386230469,261.0,58260.8359375,0.0,4177.18359375,1.0,279.4430236816406,283.0789489746094,294.8399353027344,298.53912353515625,293.1499938964844,293.1499938964844,279.1499938964844,33626.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959377646446228,1.0,0.0,0.0,3.83118748664856,3.831212759017944,9.79399942480086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.71875,0.0,1725.602294921875,1895.4371337890625,0.0,3947.036376953125,0.9444600939750672,1.0,0.0,3.0,1.0,0.0
18195660,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7797066569328308,0.3994491398334503,0.3647125661373138,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9318503141403198,0.6843460202217102,0.6507872343063354,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8651499152183533,0.5537083148956299,0.3899878859519958,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.813102662563324,0.4533836543560028,0.4344835877418518,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6663007140159607,0.2465313673019409,1.138310790061951,284.8817443847656,284.95001220703125,301.5556640625,291.8534545898437,298.460693359375,297.2208557128906,284.8790283203125,1.0,0.7006052136421204,0.3796377778053283,0.3796377778053283,1.0,1.0,-3.5768849849700928,1.0225859880447388,2.554299116134644,0.2185959070920944,0.903643012046814,0.903643012046814,0.0,259.4560241699219,261.0,59276.6640625,0.0,4194.56396484375,1.0,279.1944885253906,282.9206237792969,294.8883361816406,298.7510070800781,293.1499938964844,293.1499938964844,279.1499938964844,37062.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965912699699402,1.0,0.0,0.0,3.8104805946350098,3.8105063438415527,9.68841618487204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.46484375,0.0,1727.4500732421875,1895.4371337890625,0.0,4005.114013671875,0.9402464032173156,1.0,0.0,3.0,1.0,0.0
18195720,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7782609462738037,0.3988794684410095,0.3642822206020355,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.930219292640686,0.6840727925300598,0.6506363153457642,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8644722104072571,0.5547110438346863,0.3907353281974792,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8119648098945618,0.453252375125885,0.434459239244461,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6652703881263733,0.2463872879743576,1.1381046772003174,284.892333984375,284.95001220703125,301.56982421875,291.84576416015625,298.4603271484375,297.2170104980469,284.89373779296875,1.0,0.7013189196586609,0.3791993260383606,0.3791993260383606,1.0,1.0,-3.5768113136291504,1.0212068557739258,2.5556044578552246,0.2173132002353668,0.888322114944458,0.888322114944458,0.0,260.9654541015625,264.0,59082.81640625,0.0,4203.59716796875,1.0,279.15673828125,282.9344482421875,294.8721923828125,298.6893920898437,293.1499938964844,293.1499938964844,279.45001220703125,38613.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684466123580932,1.0,0.0,0.0,3.735948324203491,3.735973596572876,9.313116038356384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.2880859375,0.0,1650.9234619140625,1895.4371337890625,0.0,4027.511962890625,0.9263272285461426,1.0,0.0,3.0,1.0,0.0
18195780,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7769990563392639,0.3988369107246399,0.3640338480472564,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9287550449371338,0.6843718886375427,0.6506673097610474,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8639626502990723,0.5562756061553955,0.391641765832901,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8109349608421326,0.4535033702850342,0.434544950723648,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6643294095993042,0.2464532256126403,1.1381173133850098,285.0135803222656,284.95001220703125,301.5844421386719,291.8383178710937,298.4638977050781,297.21832275390625,285.015625,1.0,0.7022219300270081,0.3787608742713928,0.3787608742713928,1.0,1.0,-3.5777504444122314,1.0201672315597534,2.557583332061768,0.2160024493932724,0.970948338508606,0.970948338508606,0.0,262.4628601074219,264.0,58172.55078125,0.0,4215.2509765625,1.0,279.4032592773437,283.0794372558594,294.8094482421875,298.4686889648437,293.1499938964844,293.1499938964844,279.45001220703125,34516.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625645875930786,1.0,0.0,0.0,3.774017333984375,3.7740423679351807,9.503883120487444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.099609375,0.0,1664.0904541015625,1895.4371337890625,0.0,3975.41357421875,0.933434784412384,1.0,0.0,3.0,1.0,0.0
18195840,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.776147186756134,0.3989779055118561,0.364185094833374,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9277170896530152,0.6849008202552795,0.65117347240448,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8638181090354919,0.5580291152000427,0.3928745985031128,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8102200627326965,0.4539308547973633,0.4349607527256012,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6636807322502136,0.2466433644294738,1.1390568017959597,285.01287841796875,284.95001220703125,301.5994873046875,291.8310241699219,298.4691772460937,297.2217712402344,285.0119934082031,1.0,0.70345538854599,0.378322422504425,0.378322422504425,1.0,1.0,-3.5816516876220703,1.020096778869629,2.5615549087524414,0.2150474637746811,0.9925341010093688,0.9925341010093688,0.0,263.9542541503906,267.0,58273.44140625,0.0,4234.72705078125,1.0,279.44305419921875,283.077880859375,294.80938720703125,298.5085754394531,293.1499938964844,293.1499938964844,279.1499938964844,33631.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604600667953492,1.0,0.0,0.0,3.833153963088989,3.833179235458374,9.804056162465713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.79296875,0.0,1728.02978515625,1895.4371337890625,0.0,3956.685791015625,0.944908082485199,1.0,0.0,3.0,1.0,0.0
18195900,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7751508951187134,0.3985987603664398,0.3641703724861145,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.926544427871704,0.6848488450050354,0.6515008211135864,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8635435104370117,0.5592408180236816,0.3939722776412964,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8094103932380676,0.4539744555950165,0.4352716505527496,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6629721522331238,0.246626615524292,1.139805555343628,284.8818054199219,284.95001220703125,301.61492919921875,291.8238830566406,298.4709167480469,297.22021484375,284.8790588378906,1.0,0.7045091986656189,0.3778839707374573,0.3778839707374573,1.0,1.0,-3.5846312046051025,1.0197138786315918,2.5649173259735107,0.2141216844320297,0.9042944312095642,0.9042944312095642,0.0,265.4569091796875,267.0,59291.55859375,0.0,4251.84521484375,1.0,279.1944580078125,282.9194641113281,294.85858154296875,298.7213134765625,293.1499938964844,293.1499938964844,279.1499938964844,37054.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669761061668396,1.0,0.0,0.0,3.8126165866851807,3.812642335891724,9.699281235953094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.0693359375,0.0,1729.9683837890625,1895.4371337890625,0.0,4014.522216796875,0.940727472305298,1.0,0.0,3.0,1.0,0.0
