time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195960,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7737425565719604,0.3980153203010559,0.3637275397777557,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9249362349510192,0.6845254898071289,0.6513034105300903,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8629035949707031,0.5602571964263916,0.3947296142578125,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8082638382911682,0.4538171291351318,0.4352226853370666,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6619739532470703,0.2464735209941864,1.1395623683929443,284.8922119140625,284.95001220703125,301.6307067871094,291.8169250488281,298.4710388183594,297.2164306640625,284.89361572265625,1.0,0.7052026987075806,0.3774616718292236,0.3774616718292236,1.0,1.0,-3.5844242572784424,1.0183324813842771,2.566091775894165,0.2128645181655883,0.8888348937034607,0.8888348937034607,0.0,266.96630859375,270.0,59097.69140625,0.0,4260.5419921875,1.0,279.15673828125,282.93310546875,294.8432006835937,298.6605224609375,293.1499938964844,293.1499938964844,279.45001220703125,38608.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694986939430236,1.0,0.0,0.0,3.738218307495117,3.738243579864502,9.324436973656702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.1357421875,0.0,1653.5406494140625,1895.4371337890625,0.0,4036.79150390625,0.9268319010734558,1.0,0.0,3.0,1.0,0.0
18196020,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7725153565406799,0.3979594707489013,0.3634673357009887,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9234951734542848,0.6847758889198303,0.6512883901596069,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8624287247657776,0.5618399381637573,0.3956469893455505,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8072246313095093,0.4540445208549499,0.435285210609436,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6610622406005859,0.2465307712554931,1.1395360231399536,285.01348876953125,284.95001220703125,301.6468200683594,291.8100891113281,298.4750366210937,297.2177734375,285.0155334472656,1.0,0.7060854434967041,0.3770393431186676,0.3770393431186676,1.0,1.0,-3.5852320194244385,1.0172933340072632,2.567938804626465,0.2115805745124817,0.9714365601539612,0.9714365601539612,0.0,268.4637145996094,270.0,58183.9921875,0.0,4271.8837890625,1.0,279.4033203125,283.07818603515625,294.7810363769531,298.4403686523437,293.1499938964844,293.1499938964844,279.45001220703125,34524.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963598132133484,1.0,0.0,0.0,3.77607536315918,3.776100397109986,9.514251360087655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.68310546875,0.0,1666.5855712890625,1895.4371337890625,0.0,3984.59423828125,0.9338999390602112,1.0,0.0,3.0,1.0,0.0
18196080,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7716912031173706,0.3980884850025177,0.3636073768138885,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.922475814819336,0.6852577924728394,0.6517500877380371,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8623128533363342,0.563611626625061,0.3968928754329681,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8065046072006226,0.4544509053230285,0.4356802999973297,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6604368686676025,0.2467133104801178,1.1404402256011963,285.0129089355469,284.95001220703125,301.66314697265625,291.8033447265625,298.480712890625,297.2212219238281,285.0120544433594,1.0,0.7072989344596863,0.3766170442104339,0.3766170442104339,1.0,1.0,-3.589014768600464,1.0172239542007446,2.5717906951904297,0.2106500566005706,0.9931057691574096,0.9931057691574096,0.0,269.955078125,273.0,58283.890625,0.0,4291.13818359375,1.0,279.44305419921875,283.0767517089844,294.7815246582031,298.4807434082031,293.1499938964844,293.1499938964844,279.1499938964844,33638.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614720344543456,1.0,0.0,0.0,3.835049390792847,3.8350749015808105,9.813754786591744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.275390625,0.0,1730.38916015625,1895.4371337890625,0.0,3965.696533203125,0.945341408252716,1.0,0.0,3.0,1.0,0.0
18196140,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7707265615463257,0.3976998627185821,0.3635831773281097,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9213265776634216,0.6851593255996704,0.6520339846611023,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8620676398277283,0.5648350119590759,0.3980011940002441,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8056884407997131,0.4544747769832611,0.4359722733497619,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6597537994384766,0.2466890215873718,1.1411566734313965,284.8818359375,284.95001220703125,301.6797180175781,291.7967224121094,298.4827880859375,297.2196960449219,284.87908935546875,1.0,0.7083340287208557,0.3761947453022003,0.3761947453022003,1.0,1.0,-3.59188175201416,1.016845464706421,2.57503628730774,0.2097513526678085,0.9048696756362916,0.9048696756362916,0.0,271.45770263671875,273.0,59303.73046875,0.0,4308.03173828125,1.0,279.19439697265625,282.91827392578125,294.8312683105469,298.6940612792969,293.1499938964844,293.1499938964844,279.1499938964844,37049.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679744839668274,1.0,0.0,0.0,3.814620733261109,3.814646720886232,9.709481219033478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.9375,0.0,1732.35595703125,1895.4371337890625,0.0,4023.34423828125,0.9411803483963012,1.0,0.0,3.0,1.0,0.0
18196200,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7693589329719543,0.3971085846424103,0.3631329834461212,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9197536110877992,0.6847898364067078,0.6517935395240784,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8614614009857178,0.5658605694770813,0.3987653255462646,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8045328855514526,0.4542989730834961,0.4359055459499359,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.658787190914154,0.2465275824069976,1.1408789157867432,284.8919982910156,284.95001220703125,301.6964416503906,291.7901916503906,298.483154296875,297.2159423828125,284.8934020996094,1.0,0.7090098857879639,0.3757724463939667,0.3757724463939667,1.0,1.0,-3.591559410095215,1.015425205230713,2.576134204864502,0.2084783315658569,0.8892202377319336,0.8892202377319336,0.0,272.967041015625,276.0,59108.8984375,0.0,4316.43310546875,1.0,279.15673828125,282.93170166015625,294.8163757324219,298.63385009765625,293.1499938964844,293.1499938964844,279.45001220703125,38609.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704902768135072,1.0,0.0,0.0,3.74029803276062,3.740323543548584,9.33481487663812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.05224609375,0.0,1655.98046875,1895.4371337890625,0.0,4045.526123046875,0.9272896647453308,1.0,0.0,3.0,1.0,0.0
18196260,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7681698799133301,0.3970454931259155,0.3628662824630737,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9183476567268372,0.6849955916404724,0.651736319065094,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8610172867774963,0.5674564242362976,0.3996903002262115,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8034954071044922,0.4545104205608368,0.4359520375728607,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6579043865203857,0.2465767562389373,1.140816569328308,285.01336669921875,284.95001220703125,301.7132568359375,291.7837219238281,298.4874267578125,297.21728515625,285.0154113769531,1.0,0.7098748087882996,0.3753733932971954,0.3753733932971954,1.0,1.0,-3.592255115509033,1.0144110918045044,2.5778441429138184,0.2072412520647049,0.9718316197395324,0.9718316197395324,0.0,274.4644470214844,276.0,58191.73046875,0.0,4327.5068359375,1.0,279.4033508300781,283.0769348144531,294.75457763671875,298.4139404296875,293.1499938964844,293.1499938964844,279.45001220703125,34533.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645770788192748,1.0,0.0,0.0,3.7779078483581534,3.77793288230896,9.523487847218348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.33251953125,0.0,1668.8245849609375,1895.4371337890625,0.0,3993.280029296875,0.93431556224823,1.0,0.0,3.0,1.0,0.0
18196320,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7673767805099487,0.3971686661243438,0.3630005419254303,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9173559546470642,0.6854345202445984,0.6521573066711426,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.86092609167099,0.5692408680915833,0.4009456038475036,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8027856945991516,0.4549035131931305,0.4363336563110351,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6573019623756409,0.2467522770166397,1.141688108444214,285.0129089355469,284.95001220703125,301.73016357421875,291.77734375,298.4933166503906,297.22076416015625,285.01202392578125,1.0,0.7110707759857178,0.3749743103981018,0.3749743103981018,1.0,1.0,-3.595937490463257,1.0143719911575315,2.581565618515014,0.20635986328125,0.9935547709465028,0.9935547709465028,0.0,275.9557800292969,279.0,58290.3046875,0.0,4346.58154296875,1.0,279.4430847167969,283.0755920410156,294.7553405761719,298.4544982910156,293.1499938964844,293.1499938964844,279.1499938964844,33646.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624356031417848,1.0,0.0,0.0,3.836699962615967,3.83672547340393,9.822205129239592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.6943359375,0.0,1732.46240234375,1895.4371337890625,0.0,3974.266845703125,0.9457201361656188,1.0,0.0,3.0,1.0,0.0
18196380,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7664469480514526,0.3967765867710113,0.3629722893238067,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9162404537200928,0.6852939128875732,0.6524017453193665,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8607061505317688,0.5704701542854309,0.4020606577396393,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8019863367080688,0.4549154639244079,0.436614066362381,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6566438674926758,0.2467210292816162,1.1423743963241575,284.8818359375,284.95001220703125,301.74713134765625,291.7709655761719,298.4955444335937,297.21923828125,284.87908935546875,1.0,0.7120895981788635,0.3745752274990082,0.3745752274990082,1.0,1.0,-3.598710298538208,1.014027118682861,2.5846831798553467,0.2055128067731857,0.905312180519104,0.905312180519104,0.0,277.4583740234375,279.0,59311.1328125,0.0,4363.29150390625,1.0,279.1943664550781,282.9170837402344,294.8053894042969,298.66815185546875,293.1499938964844,293.1499938964844,279.1499938964844,37049.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689300060272216,1.0,0.0,0.0,3.8163037300109854,3.816329479217529,9.718050932860931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6162109375,0.0,1734.387451171875,1895.4371337890625,0.0,4031.77734375,0.9415623545646667,1.0,0.0,3.0,1.0,0.0
18196440,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.765123188495636,0.3961831629276275,0.3625200092792511,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9147167205810548,0.6848828196525574,0.6521223783493042,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.860129177570343,0.5714989304542542,0.4028275310993194,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8008559942245483,0.4547286629676819,0.4365367591381073,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6557083129882812,0.2465519607067108,1.1420650482177734,284.891845703125,284.95001220703125,301.7640380859375,291.7646484375,298.4960327148437,297.21551513671875,284.8932189941406,1.0,0.7127501964569092,0.3741761445999145,0.3741761445999145,1.0,1.0,-3.5982909202575684,1.0126434564590454,2.5856475830078125,0.2042951881885528,0.889522910118103,0.889522910118103,0.0,278.9676818847656,282.0,59115.17578125,0.0,4371.4423828125,1.0,279.1567077636719,282.9303894042969,294.790771484375,298.60821533203125,293.1499938964844,293.1499938964844,279.45001220703125,38612.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714443683624268,1.0,0.0,0.0,3.741984605789185,3.742010116577149,9.34323566070816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.8076171875,0.0,1657.9757080078125,1895.4371337890625,0.0,4053.920166015625,0.927665650844574,1.0,0.0,3.0,1.0,0.0
18196500,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7639747858047485,0.3961175680160522,0.3622514009475708,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.913358747959137,0.6850476861000061,0.6520268321037292,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8597114682197571,0.5731022953987122,0.4037560820579529,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.799842894077301,0.4549308121204376,0.43657386302948,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6548539400100708,0.2465937733650207,1.1419695615768433,285.0132141113281,284.95001220703125,301.7809143066406,291.7583312988281,298.500244140625,297.2168884277344,285.0152587890625,1.0,0.7135996222496033,0.3737770617008209,0.3737770617008209,1.0,1.0,-3.598891496658325,1.011597990989685,2.5872936248779297,0.2030444294214248,0.9720868468284608,0.9720868468284608,0.0,280.465087890625,282.0,58194.2421875,0.0,4382.28955078125,1.0,279.40338134765625,283.07568359375,294.7291259765625,298.3883056640625,293.1499938964844,293.1499938964844,279.45001220703125,34543.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655247330665588,1.0,0.0,0.0,3.779359579086304,3.779384613037109,9.530807574265054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.66796875,0.0,1670.6212158203125,1895.4371337890625,0.0,4001.677978515625,0.934646487236023,1.0,0.0,3.0,1.0,0.0
18196560,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7632141709327698,0.3962383866310119,0.3623834252357483,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9124037027359008,0.6854463815689087,0.6524099111557007,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8596408367156982,0.5748936533927917,0.4050166606903076,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7991542816162109,0.4553157985210418,0.4369474053382873,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6542737483978271,0.2467627078294754,1.1428104639053345,285.0128173828125,284.95001220703125,301.79766845703125,291.75201416015625,298.5060729980469,297.2203369140625,285.011962890625,1.0,0.7147796750068665,0.373384416103363,0.373384416103363,1.0,1.0,-3.602485656738281,1.011540412902832,2.590945243835449,0.2021605372428894,0.9938200116157532,0.9938200116157532,0.0,281.9564208984375,285.0,58290.7734375,0.0,4401.2099609375,1.0,279.443115234375,283.074462890625,294.7299499511719,298.4288330078125,293.1499938964844,293.1499938964844,279.1499938964844,33656.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633721113204956,1.0,0.0,0.0,3.837954044342041,3.837979316711426,9.828626161834109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.638671875,0.0,1734.0628662109375,1895.4371337890625,0.0,3982.58740234375,0.9460074305534364,1.0,0.0,3.0,1.0,0.0
18196620,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7623200416564941,0.3958455324172973,0.3623539805412292,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.911331832408905,0.6852659583091736,0.652617335319519,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8594420552253723,0.5761232376098633,0.4061346054077148,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7983778715133667,0.4553199708461761,0.4372206926345825,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6536398530006409,0.2467249929904937,1.1434690952301023,284.8817443847656,284.95001220703125,301.81427001953125,291.7456970214844,298.5081787109375,297.2188415527344,284.8789978027344,1.0,0.7157835960388184,0.3729917407035827,0.3729917407035827,1.0,1.0,-3.6051738262176514,1.0111808776855469,2.593993186950684,0.2013145089149475,0.9055413007736206,0.9055413007736206,0.0,283.4590148925781,285.0,59311.44921875,0.0,4417.7587890625,1.0,279.1943664550781,282.9159545898437,294.78009033203125,298.6425170898437,293.1499938964844,293.1499938964844,279.1499938964844,37054.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969864010810852,1.0,0.0,0.0,3.817464590072632,3.817490339279175,9.723962648422455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.638671875,0.0,1735.8330078125,1895.4371337890625,0.0,4040.0107421875,0.9418286681175232,1.0,0.0,3.0,1.0,0.0
18196680,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7610402703285217,0.3952518701553345,0.361901581287384,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9098708629608154,0.6848152279853821,0.6523011326789856,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8588899970054626,0.5771501064300537,0.4069004952907562,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7972744107246399,0.4551255106925964,0.4371362924575805,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6527342796325684,0.246548905968666,1.1431303024291992,284.8916320800781,284.95001220703125,301.8306579589844,291.7393798828125,298.5085144042969,297.2151184082031,284.8930358886719,1.0,0.7164300084114075,0.3725990653038025,0.3725990653038025,1.0,1.0,-3.6046650409698486,1.009784698486328,2.5948803424835205,0.2001010924577713,0.8896299600601196,0.8896299600601196,0.0,284.9682922363281,288.0,59113.3828125,0.0,4425.67431640625,1.0,279.1567077636719,282.92919921875,294.7655029296875,298.5825500488281,293.1499938964844,293.1499938964844,279.45001220703125,38620.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97238028049469,1.0,0.0,0.0,3.743019104003906,3.743044376373291,9.34840159061423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.8876953125,0.0,1659.2506103515625,1895.4371337890625,0.0,4062.144287109375,0.9279001951217652,1.0,0.0,3.0,1.0,0.0
18196740,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7599321007728577,0.3951852321624756,0.3616326451301574,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9085731506347656,0.6849408149719238,0.6521688103675842,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8584945797920227,0.5787556767463684,0.4078290462493896,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7962868809700012,0.4553208351135254,0.4371667504310608,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6519073843955994,0.2465839087963104,1.1430045366287231,285.0129699707031,284.95001220703125,301.8468322753906,291.7330017089844,298.51251220703125,297.21649169921875,285.0150451660156,1.0,0.7172647714614868,0.3722064197063446,0.3722064197063446,1.0,1.0,-3.6051766872406006,1.0087257623672483,2.5964508056640625,0.1988528221845626,0.972113847732544,0.972113847732544,0.0,286.4656982421875,288.0,58188.75,0.0,4436.306640625,1.0,279.4034118652344,283.0745544433594,294.7037353515625,298.3624267578125,293.1499938964844,293.1499938964844,279.45001220703125,34554.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664577841758728,1.0,0.0,0.0,3.7801589965820312,3.780184030532837,9.534840614833228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.19140625,0.0,1671.6552734375,1895.4371337890625,0.0,4009.9375,0.9348326325416564,1.0,0.0,3.0,1.0,0.0
18196800,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7592035531997681,0.3953048288822174,0.3617638051509857,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.907663643360138,0.6853002905845642,0.6525156497955322,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8584408164024353,0.5805486440658569,0.4090915024280548,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7956201434135437,0.4556996524333954,0.4375345408916473,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6513487100601196,0.2467466741800308,1.143817663192749,285.0126037597656,284.95001220703125,301.8627014160156,291.7265625,298.5180358886719,297.21990966796875,285.0117492675781,1.0,0.7184297442436218,0.3718137443065643,0.3718137443065643,1.0,1.0,-3.608687877655029,1.0086345672607422,2.600053310394287,0.1979500353336334,0.9937864542007446,0.9937864542007446,0.0,287.9570617675781,291.0,58283.0625,0.0,4455.08251953125,1.0,279.4430847167969,283.0733947753906,294.7044677734375,298.4026794433594,293.1499938964844,293.1499938964844,279.1499938964844,33667.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964301347732544,1.0,0.0,0.0,3.83853816986084,3.838563680648804,9.831618399402942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.451171875,0.0,1734.8616943359375,1895.4371337890625,0.0,3990.834228515625,0.9461488127708436,1.0,0.0,3.0,1.0,0.0
18196860,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7583438158035278,0.3949119448661804,0.3617337346076965,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9066448211669922,0.6850809454917908,0.6526864767074585,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8582589030265808,0.5817729830741882,0.4102083146572113,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7948665022850037,0.4556974470615387,0.4378020167350769,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6507375836372375,0.2467027604579925,1.144449234008789,284.881591796875,284.95001220703125,301.87823486328125,291.7200622558594,298.519775390625,297.2184143066406,284.8788452148437,1.0,0.7194188237190247,0.3714208304882049,0.3714208304882049,1.0,1.0,-3.611290693283081,1.0082396268844604,2.603050947189331,0.1970841735601425,0.9054706692695618,0.9054706692695618,0.0,289.4596252441406,291.0,59302.02734375,0.0,4471.4619140625,1.0,279.1943359375,282.9150085449219,294.75445556640625,298.6160583496094,293.1499938964844,293.1499938964844,279.1499938964844,37066.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707925319671632,1.0,0.0,0.0,3.817820549011232,3.817846298217773,9.725777090352494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4814453125,0.0,1736.36328125,1895.4371337890625,0.0,4048.186279296875,0.9419166445732116,1.0,0.0,3.0,1.0,0.0
18196920,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7571069002151489,0.3943192064762115,0.3612821102142334,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9052608013153076,0.6845919489860535,0.652334451675415,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.857727587223053,0.5827928781509399,0.4109695255756378,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7937901616096497,0.4554969370365143,0.4377119243144989,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.649860680103302,0.2465201914310455,1.1440829038619995,284.8914489746094,284.95001220703125,301.8934020996094,291.7135009765625,298.5196838378906,297.21466064453125,284.892822265625,1.0,0.7200514674186707,0.3710279166698456,0.3710279166698456,1.0,1.0,-3.610694169998169,1.0068111419677734,2.6038830280303955,0.1958543062210083,0.8894829750061035,0.8894829750061035,0.0,290.9688720703125,294.0,59100.9453125,0.0,4479.14453125,1.0,279.1567077636719,282.9283142089844,294.7396545410156,298.5557861328125,293.1499938964844,293.1499938964844,279.45001220703125,38634.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733129143714904,1.0,0.0,0.0,3.743118524551392,3.743144035339356,9.348898402095074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.87841796875,0.0,1659.474609375,1895.4371337890625,0.0,4070.329345703125,0.9279308319091796,1.0,0.0,3.0,1.0,0.0
18196980,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7560380101203918,0.3942524492740631,0.3610137701034546,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9040366411209106,0.6846793293952942,0.6521667242050171,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8573506474494934,0.5843954086303711,0.4118945300579071,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7928283214569092,0.4556868076324463,0.4377371370792389,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.649060070514679,0.2465488910675048,1.1439292430877686,285.0126953125,284.95001220703125,301.9081420898437,291.70684814453125,298.52325439453125,297.21600341796875,285.0147399902344,1.0,0.7208721041679382,0.3706349730491638,0.3706349730491638,1.0,1.0,-3.611119508743286,1.0057191848754885,2.605400323867798,0.1945881098508834,0.9718406200408936,0.9718406200408936,0.0,292.4662780761719,294.0,58172.7421875,0.0,4489.5654296875,1.0,279.4034118652344,283.0736694335937,294.6776123046875,298.3352355957031,293.1499938964844,293.1499938964844,279.45001220703125,34566.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673906564712524,1.0,0.0,0.0,3.780048131942749,3.780073165893554,9.53428070715745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.44921875,0.0,1671.6138916015625,1895.4371337890625,0.0,4018.1865234375,0.9348154664039612,1.0,0.0,3.0,1.0,0.0
18197040,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7553401589393616,0.39437136054039,0.3611446022987366,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9031817317008972,0.6850002408027649,0.6524778008460999,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8573098182678223,0.5861842036247253,0.4131549298763275,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7921830415725708,0.4560602605342865,0.4381000697612762,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6485216021537781,0.2467056959867477,1.1447157859802246,285.0122985839844,284.95001220703125,301.9223937988281,291.7001037597656,298.5282592773437,297.21942138671875,285.0114440917969,1.0,0.7220219969749451,0.3702420592308044,0.3702420592308044,1.0,1.0,-3.614546775817871,1.0055923461914062,2.608954429626465,0.1936642825603485,0.9933926463127136,0.9933926463127136,0.0,293.9576721191406,297.0,58264.33984375,0.0,4508.189453125,1.0,279.4430847167969,283.072509765625,294.6780090332031,298.3749694824219,293.1499938964844,293.1499938964844,279.1499938964844,33678.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652324318885804,1.0,0.0,0.0,3.838218688964844,3.838244199752808,9.82998130893975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.7275390625,0.0,1734.56298828125,1895.4371337890625,0.0,3999.088623046875,0.9460838437080384,1.0,0.0,3.0,1.0,0.0
18197100,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7545135021209717,0.3939791023731231,0.3611145317554474,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9022246599197388,0.6847426891326904,0.6526128649711609,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.857140839099884,0.5873977541923523,0.4142667651176452,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7914519309997559,0.4560525715351105,0.4383626282215118,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6479319930076599,0.2466558367013931,1.1453217267990112,284.88134765625,284.95001220703125,301.9361572265625,291.6932373046875,298.5294494628906,297.2178649902344,284.8786315917969,1.0,0.7229963541030884,0.369849145412445,0.369849145412445,1.0,1.0,-3.6170639991760254,1.005163073539734,2.611900806427002,0.192779392004013,0.9050331115722656,0.9050331115722656,0.0,295.460205078125,297.0,59280.2578125,0.0,4524.39404296875,1.0,279.1943664550781,282.914306640625,294.7276306152344,298.5877990722656,293.1499938964844,293.1499938964844,279.1499938964844,37086.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97172749042511,1.0,0.0,0.0,3.817108392715454,3.817134380340576,9.722149343360798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.6904296875,0.0,1735.6583251953125,1895.4371337890625,0.0,4056.408935546875,0.9417663812637328,1.0,0.0,3.0,1.0,0.0
18197160,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7533180117607117,0.3933881521224975,0.3606643676757812,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.900910258293152,0.6842169165611267,0.6522262096405029,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8566264510154724,0.588405430316925,0.4150196611881256,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7904024720191956,0.4558470845222473,0.4382678866386413,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6470823884010315,0.2464673221111297,1.1449297666549685,284.8913269042969,284.95001220703125,301.9493408203125,291.6862487792969,298.52880859375,297.214111328125,284.8927001953125,1.0,0.7236155867576599,0.3694717586040497,0.3694717586040497,1.0,1.0,-3.61638116836548,1.0037496089935305,2.612631320953369,0.1915797293186187,0.889051079750061,0.889051079750061,0.0,296.9694519042969,300.0,59075.5234375,0.0,4531.841796875,1.0,279.1567077636719,282.92779541015625,294.71246337890625,298.5269470214844,293.1499938964844,293.1499938964844,279.45001220703125,38654.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974255383014679,1.0,0.0,0.0,3.742001056671143,3.7420265674591056,9.34331751523132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.4140625,0.0,1658.314453125,1895.4371337890625,0.0,4078.591064453125,0.9276983737945556,1.0,0.0,3.0,1.0,0.0
18197220,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7522868514060974,0.3933219611644745,0.3603973090648651,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8997306823730469,0.6842671632766724,0.6520242094993591,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8562642335891724,0.5899996161460876,0.4159374833106994,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7894662022590637,0.4560324251651764,0.4382888078689575,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6463068723678589,0.2464901804924011,1.1447503566741943,285.01239013671875,284.95001220703125,301.9619445800781,291.6791381835937,298.53173828125,297.2154541015625,285.0144348144531,1.0,0.7244223356246948,0.3690943717956543,0.3690943717956543,1.0,1.0,-3.6167221069335938,1.0026754140853882,2.614046573638916,0.1903455257415771,0.9712269902229308,0.9712269902229308,0.0,298.4668273925781,300.0,58144.41796875,0.0,4542.0517578125,1.0,279.40338134765625,283.07305908203125,294.6499328613281,298.3058166503906,293.1499938964844,293.1499938964844,279.45001220703125,34576.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683371186256408,1.0,0.0,0.0,3.7788047790527344,3.77882981300354,9.528009741188724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.0712890625,0.0,1670.22314453125,1895.4371337890625,0.0,4026.545654296875,0.9345442056655884,1.0,0.0,3.0,1.0,0.0
18197280,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7516182065010071,0.3934404253959656,0.3605281710624695,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8988958597183228,0.6845499873161316,0.652300238609314,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8562325835227966,0.5917783975601196,0.4171918928623199,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.788841962814331,0.456400990486145,0.438647449016571,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6457874774932861,0.2466412186622619,1.1455117464065552,285.01190185546875,284.95001220703125,301.973876953125,291.671875,298.5361022949219,297.2187805175781,285.01104736328125,1.0,0.7255571484565735,0.3687170147895813,0.3687170147895813,1.0,1.0,-3.6200647354125977,1.0025629997253418,2.617501735687256,0.189450591802597,0.9925999641418456,0.9925999641418456,0.0,299.958251953125,303.0,58233.265625,0.0,4560.515625,1.0,279.4430847167969,283.0718994140625,294.6498107910156,298.3448181152344,293.1499938964844,293.1499938964844,279.1499938964844,33689.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661815762519836,1.0,0.0,0.0,3.836801767349243,3.836827278137207,9.82272467808798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0556640625,0.0,1732.920654296875,1895.4371337890625,0.0,4007.49365234375,0.9457701444625854,1.0,0.0,3.0,1.0,0.0
18197340,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7508228421211243,0.3930490016937256,0.3604983389377594,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8979515433311462,0.684255063533783,0.6524001359939575,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8560727834701538,0.5929754376411438,0.4182947874069214,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7881326675415039,0.4563882350921631,0.4389055073261261,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6452179551124573,0.2465856373310089,1.1460928916931152,284.881103515625,284.95001220703125,301.9851379394531,291.6644287109375,298.5365905761719,297.2171936035156,284.8783874511719,1.0,0.7265165448188782,0.3683396279811859,0.3683396279811859,1.0,1.0,-3.622493743896485,1.0021482706069946,2.62034559249878,0.1885956227779388,0.904210329055786,0.904210329055786,0.0,301.4608154296875,303.0,59244.921875,0.0,4576.53369140625,1.0,279.19439697265625,282.9139709472656,294.69891357421875,298.5568542480469,293.1499938964844,293.1499938964844,279.1499938964844,37113.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726855754852296,1.0,0.0,0.0,3.815162897109986,3.815188646316528,9.71224153545336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.951171875,0.0,1733.509765625,1895.4371337890625,0.0,4064.82470703125,0.9413402080535888,1.0,0.0,3.0,1.0,0.0
18197400,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7496666312217712,0.392460435628891,0.3600499033927917,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8966538310050964,0.6836937665939331,0.6519796252250671,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.855571448802948,0.5939658284187317,0.4190355241298675,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7871096134185791,0.4561785161495209,0.4388064742088318,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6443939208984375,0.2463916391134262,1.1456764936447144,284.89117431640625,284.95001220703125,301.9956359863281,291.6568603515625,298.53515625,297.2134094238281,284.8925476074219,1.0,0.72712242603302,0.3679622411727905,0.3679622411727905,1.0,1.0,-3.621723175048828,1.0007072687149048,2.621015787124634,0.1873834282159805,0.888262927532196,0.888262927532196,0.0,302.9700012207031,306.0,59035.65625,0.0,4583.74072265625,1.0,279.1567077636719,282.9277038574219,294.6831359863281,298.4952087402344,293.1499938964844,293.1499938964844,279.45001220703125,38677.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752241373062134,1.0,0.0,0.0,3.739572763442993,3.739598274230957,9.331195087725064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.18310546875,0.0,1655.6531982421875,1895.4371337890625,0.0,4087.072509765625,0.9271697402000428,1.0,0.0,3.0,1.0,0.0
18197460,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7486715316772461,0.3923950493335724,0.3597846627235412,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8954898715019226,0.6837078928947449,0.6517446041107178,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8552205562591553,0.5955460071563721,0.419942557811737,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7861984968185425,0.4563596844673157,0.438823789358139,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6436421871185303,0.246408998966217,1.1454737186431885,285.0120544433594,284.95001220703125,302.0053405761719,291.6490783691406,298.5373229980469,297.2146911621094,285.0140686035156,1.0,0.7279156446456909,0.3676075339317322,0.3676075339317322,1.0,1.0,-3.621980905532837,0.9996697306632996,2.622311353683472,0.1861996948719024,0.9702339768409728,0.9702339768409728,0.0,304.4674072265625,306.0,58102.1484375,0.0,4593.7392578125,1.0,279.4033203125,283.0727844238281,294.6199645996094,298.2732849121094,293.1499938964844,293.1499938964844,279.45001220703125,34585.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693143963813782,1.0,0.0,0.0,3.7762701511383057,3.7762951850891113,9.515232477497192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.7275390625,0.0,1667.2926025390625,1895.4371337890625,0.0,4035.16650390625,0.9339829683303832,1.0,0.0,3.0,1.0,0.0
18197520,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7480301260948181,0.3925128877162933,0.3599155843257904,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8946653008460999,0.6839529275894165,0.6519861221313477,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8551945686340332,0.5973087549209595,0.4211869835853576,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7855944633483887,0.4567233026027679,0.4391783475875854,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6431404948234558,0.246554359793663,1.1462109088897705,285.0113830566406,284.95001220703125,302.0142517089844,291.64111328125,298.5408630371094,297.2179870605469,285.0105285644531,1.0,0.7290350198745728,0.3672527968883514,0.3672527968883514,1.0,1.0,-3.6252362728118896,0.9995941519737244,2.6256422996521,0.1853564530611038,0.9913493394851683,0.9913493394851683,0.0,305.9588623046875,309.0,58188.06640625,0.0,4612.02978515625,1.0,279.44305419921875,283.07159423828125,294.6191101074219,298.3114013671875,293.1499938964844,293.1499938964844,279.1499938964844,33698.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671656489372252,1.0,0.0,0.0,3.834125280380249,3.834150791168213,9.809026551010902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.03515625,0.0,1729.7408447265625,1895.4371337890625,0.0,4016.19775390625,0.945171058177948,1.0,0.0,3.0,1.0,0.0
18197580,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7472639083862305,0.392122209072113,0.3598857820034027,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8937321901321411,0.6836211085319519,0.6520511507987976,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8550401926040649,0.5984833836555481,0.4222767949104309,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7849060297012329,0.4567053914070129,0.4394318163394928,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6425894498825073,0.2464931160211563,1.1467673778533936,284.8807983398437,284.95001220703125,302.0222473144531,291.6329345703125,298.5404968261719,297.2163391113281,284.8781433105469,1.0,0.7299791574478149,0.3668980896472931,0.3668980896472931,1.0,1.0,-3.627572536468506,0.9992157220840454,2.62835693359375,0.1845539063215255,0.9029391407966614,0.9029391407966614,0.0,307.46142578125,309.0,59193.8984375,0.0,4627.8427734375,1.0,279.1944580078125,282.9140625,294.6675109863281,298.5223999023437,293.1499938964844,293.1499938964844,279.1499938964844,37148.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736827611923218,1.0,0.0,0.0,3.811788320541382,3.811814069747925,9.695068001747131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.8564453125,0.0,1729.6976318359375,1895.4371337890625,0.0,4073.57275390625,0.9405946731567384,1.0,0.0,3.0,1.0,0.0
18197640,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7461446523666382,0.3915363848209381,0.3594392836093902,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.892451286315918,0.6830256581306458,0.6515978574752808,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8545483350753784,0.5994511842727661,0.423001617193222,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7839087247848511,0.4564917981624603,0.4393287301063537,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6417893767356873,0.2462940514087677,1.146328091621399,284.8911437988281,284.95001220703125,302.02935791015625,291.6245422363281,298.53814697265625,297.2125244140625,284.8925170898437,1.0,0.7305716276168823,0.3665433526039123,0.3665433526039123,1.0,1.0,-3.6267127990722656,0.9978158473968506,2.628896951675415,0.183397501707077,0.8871281743049622,0.8871281743049622,0.0,308.9705810546875,312.0,58979.5546875,0.0,4634.80078125,1.0,279.15673828125,282.9281616210937,294.6509704589844,298.4596862792969,293.1499938964844,293.1499938964844,279.45001220703125,38706.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762356281280518,1.0,0.0,0.0,3.735573768615722,3.7355990409851074,9.311248732046806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.89208984375,0.0,1651.1982421875,1895.4371337890625,0.0,4095.916748046875,0.9262990951538086,1.0,0.0,3.0,1.0,0.0
18197700,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7451832890510559,0.3914720118045807,0.3591760993003845,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8913029432296753,0.6830031871795654,0.6513307094573975,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8542050123214722,0.6010069251060486,0.4238936603069305,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7830221652984619,0.4566690921783447,0.4393426477909088,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.641059935092926,0.2463062703609466,1.1461036205291748,285.0116577148437,284.95001220703125,302.03546142578125,291.6159362792969,298.5392761230469,297.2137451171875,285.0136108398437,1.0,0.7313511371612549,0.366188645362854,0.366188645362854,1.0,1.0,-3.626886367797852,0.996752917766571,2.630133628845215,0.1822021901607513,0.9688058495521544,0.9688058495521544,0.0,310.46795654296875,312.0,58044.09375,0.0,4644.5810546875,1.0,279.4032287597656,283.0729675292969,294.5869445800781,298.2368469238281,293.1499938964844,293.1499938964844,279.45001220703125,34593.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703380465507508,1.0,0.0,0.0,3.772268295288086,3.772293329238892,9.49507580116915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.05810546875,0.0,1662.620361328125,1895.4371337890625,0.0,4044.185791015625,0.9330917596817015,1.0,0.0,3.0,1.0,0.0
18197760,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7445665597915649,0.3915899693965912,0.3593073487281799,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8904838562011719,0.6831949949264526,0.6515308022499084,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8541682958602905,0.602695107460022,0.4251055121421814,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.782436728477478,0.4570285975933075,0.4396935105323791,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6405736207962036,0.2464454174041748,1.1468162536621094,285.0107421875,284.95001220703125,302.04058837890625,291.6070861816406,298.5415344238281,297.2167053222656,285.0098571777344,1.0,0.7324503660202026,0.3658402860164642,0.3658402860164642,1.0,1.0,-3.630019664764404,0.9966509938240052,2.633368492126465,0.1813566088676452,0.9895504117012024,0.9895504117012024,0.0,311.9596252441406,315.0,58126.0390625,0.0,4662.59716796875,1.0,279.44305419921875,283.0716552734375,294.5851745605469,298.2737731933594,293.1499938964844,293.1499938964844,279.1499938964844,33708.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681977033615112,1.0,0.0,0.0,3.8299977779388414,3.830023288726807,9.78791831585113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.2197265625,0.0,1724.8026123046875,1895.4371337890625,0.0,4025.31494140625,0.9442411661148072,1.0,0.0,3.0,1.0,0.0
