time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197820,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7438260316848755,0.3912014961242676,0.3592789769172668,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.889549195766449,0.6827985048294067,0.6515408158302307,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8539812564849854,0.6037534475326538,0.4261288046836853,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7817667722702026,0.457007348537445,0.4399439394474029,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6400370597839355,0.2463770508766174,1.1473450660705566,284.8803100585937,284.95001220703125,302.0446472167969,291.5979919433594,298.53973388671875,297.214599609375,284.8777160644531,1.0,0.7333680391311646,0.3654919564723968,0.3654919564723968,1.0,1.0,-3.632174253463745,0.9962297677993774,2.635944366455078,0.180548295378685,0.90105539560318,0.90105539560318,0.0,313.46240234375,315.0,59122.640625,0.0,4677.95263671875,1.0,279.1945495605469,282.9145812988281,294.6327209472656,298.4833984375,293.1499938964844,293.1499938964844,279.1499938964844,37196.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747304320335388,1.0,0.0,0.0,3.806664943695069,3.8066909313201904,9.669023484093486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.744140625,0.0,1723.8900146484375,1895.4371337890625,0.0,4082.751708984375,0.9394594430923462,1.0,0.0,3.0,1.0,0.0
18197880,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.742739200592041,0.3906203508377075,0.3588361442089081,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8882676362991333,0.682135283946991,0.6510260701179504,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.853449285030365,0.6045908331871033,0.4267678558826446,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7807924151420593,0.4567926228046417,0.4398391842842102,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.639255166053772,0.2461708486080169,1.1468757390975952,284.8910217285156,284.95001220703125,302.0475769042969,291.5886535644531,298.5359191894531,297.2103576660156,284.89239501953125,1.0,0.7339324355125427,0.3651435971260071,0.3651435971260071,1.0,1.0,-3.631103992462158,0.9947813153266908,2.6363227367401123,0.1793853789567947,0.8854082226753235,0.8854082226753235,0.0,314.9716491699219,318.0,58899.828125,0.0,4684.31884765625,1.0,279.1567687988281,282.9292297363281,294.6152038574219,298.41925048828125,293.1499938964844,293.1499938964844,279.45001220703125,38749.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772945046424866,1.0,0.0,0.0,3.729481458663941,3.729506731033325,9.280901736019588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.689453125,0.0,1644.423828125,1895.4371337890625,0.0,4105.16162109375,0.924971878528595,1.0,0.0,3.0,1.0,0.0
18197940,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7418069839477539,0.3905581533908844,0.3585768043994903,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8871152400970459,0.6820414662361145,0.6506943702697754,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8530604243278503,0.60601806640625,0.4275694787502289,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7799276113510132,0.4569683969020843,0.439852625131607,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6385415196418762,0.2461749762296676,1.1466199159622192,285.0110168457031,284.95001220703125,302.04937744140625,291.5790405273437,298.5355224609375,297.2110900878906,285.012939453125,1.0,0.7346820831298828,0.3647952675819397,0.3647952675819397,1.0,1.0,-3.6310575008392334,0.9936656951904296,2.637391805648804,0.1781813651323318,0.966627299785614,0.966627299785614,0.0,316.4691467285156,318.0,57961.2421875,0.0,4693.49560546875,1.0,279.403076171875,283.0735778808594,294.55010986328125,298.1951599121094,293.1499938964844,293.1499938964844,279.45001220703125,34604.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714027643203736,1.0,0.0,0.0,3.766136646270752,3.7661616802215576,9.464233130529464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.9638671875,0.0,1655.4849853515625,1895.4371337890625,0.0,4053.553955078125,0.9317272901535034,1.0,0.0,3.0,1.0,0.0
18198000,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7412109971046448,0.3906741440296173,0.3587085008621216,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8862887620925903,0.682171106338501,0.6508318185806274,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8529832363128662,0.6076202988624573,0.4287064373493194,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.779358446598053,0.457322895526886,0.4402010142803192,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6380652189254761,0.2463048547506332,1.1472958326339722,285.0096435546875,284.95001220703125,302.04998779296875,291.5691223144531,298.5363464355469,297.2137756347656,285.0087585449219,1.0,0.7357518672943115,0.3644469082355499,0.3644469082355499,1.0,1.0,-3.633978128433228,0.9934919476509094,2.640486240386963,0.1773049235343933,0.9867817759513856,0.9867817759513856,0.0,317.9608154296875,321.0,58037.390625,0.0,4710.9736328125,1.0,279.4429931640625,283.0720520019531,294.5472717285156,298.2306213378906,293.1499938964844,293.1499938964844,279.1499938964844,33724.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692659974098206,1.0,0.0,0.0,3.8236372470855713,3.823662519454956,9.755434575708932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.0771484375,0.0,1717.225830078125,1895.4371337890625,0.0,4034.740234375,0.9428152441978456,1.0,0.0,3.0,1.0,0.0
18198060,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7404924631118774,0.3902845680713653,0.3586785793304443,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8853546977043152,0.681726336479187,0.650790274143219,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8527769446372986,0.6086233854293823,0.4296819865703583,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.778705358505249,0.4572954773902893,0.4404461681842804,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6375399827957153,0.2462279200553894,1.1477853059768677,284.8797607421875,284.95001220703125,302.04998779296875,291.56060791015625,298.5333557128906,297.2115783691406,284.87725830078125,1.0,0.7366454601287842,0.3641007840633392,0.3641007840633392,1.0,1.0,-3.635957956314087,0.9930173754692078,2.6429405212402344,0.1764750480651855,0.8983249068260193,0.8983249068260193,0.0,319.46343994140625,321.0,59023.02734375,0.0,4725.87890625,1.0,279.1947021484375,282.9158630371094,294.5943298339844,298.4386291503906,293.1499938964844,293.1499938964844,279.1499938964844,37267.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756587743759156,1.0,0.0,0.0,3.7988531589508057,3.7988789081573486,9.629379746911582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.583984375,0.0,1715.039306640625,1895.4371337890625,0.0,4090.874267578125,0.9377310872077942,1.0,0.0,3.0,1.0,0.0
18198120,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7394362688064575,0.3897070586681366,0.3582372963428497,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8840864896774292,0.6810286641120911,0.6502373814582825,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8522433638572693,0.6094245910644531,0.430289477109909,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7777546644210815,0.4570780098438263,0.4403374493122101,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.636776328086853,0.2460162341594696,1.1472856998443604,284.8915100097656,284.95001220703125,302.04998779296875,291.5550537109375,298.5287780761719,297.2073974609375,284.89288330078125,1.0,0.7371933460235596,0.3637546896934509,0.3637546896934509,1.0,1.0,-3.634764194488525,0.9915356636047364,2.643228530883789,0.1752983629703521,0.8833848834037781,0.8833848834037781,0.0,320.9724426269531,324.0,58800.51171875,0.0,4731.888671875,1.0,279.1568298339844,282.9315490722656,294.5787353515625,298.3749389648437,293.1499938964844,293.1499938964844,279.45001220703125,38784.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778444766998292,1.0,0.0,0.0,3.7208735942840576,3.7208988666534415,9.23811001030117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.6513671875,0.0,1634.6956787109375,1895.4371337890625,0.0,4109.95849609375,0.9230902791023254,1.0,0.0,3.0,1.0,0.0
18198180,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.738533616065979,0.3896475434303283,0.357981264591217,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8829507827758789,0.6809039115905762,0.6498758792877197,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8518581986427307,0.6108254790306091,0.4310698509216308,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7769140005111694,0.4572513699531555,0.4403489530086517,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6360816955566406,0.2460161000490188,1.1470096111297607,285.01141357421875,284.95001220703125,302.04998779296875,291.5523681640625,298.5279235839844,297.2081604003906,285.0133056640625,1.0,0.7379300594329834,0.3634085655212402,0.3634085655212402,1.0,1.0,-3.6346335411071777,0.9903982877731324,2.644235134124756,0.1740838438272476,0.9647153615951538,0.9647153615951538,0.0,322.46978759765625,324.0,57876.859375,0.0,4740.8359375,1.0,279.40289306640625,283.0756225585937,294.51873779296875,298.1550598144531,293.1499938964844,293.1499938964844,279.45001220703125,34582.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713894724845886,1.0,0.0,0.0,3.75836968421936,3.758394479751587,9.425236839888384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8642578125,0.0,1646.1884765625,1895.4371337890625,0.0,4053.437255859375,0.9299781918525696,1.0,0.0,3.0,1.0,0.0
18198240,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7379604578018188,0.3897652328014374,0.3581147193908691,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8821368217468262,0.6810031533241272,0.6499844789505005,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8517817258834839,0.6124022603034973,0.4321891069412231,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7763639688491821,0.4576025307178497,0.4406946003437042,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6356202363967896,0.2461420744657516,1.1476675271987915,285.01043701171875,284.95001220703125,302.04998779296875,291.5524597167969,298.5285949707031,297.2109069824219,285.00958251953125,1.0,0.7389862537384033,0.3630624413490295,0.3630624413490295,1.0,1.0,-3.637475490570069,0.9902015328407288,2.6472737789154053,0.1731947958469391,0.9853028655052184,0.9853028655052184,0.0,323.9613952636719,327.0,57970.6796875,0.0,4758.1435546875,1.0,279.44293212890625,283.0742492675781,294.5244140625,298.1981201171875,293.1499938964844,293.1499938964844,279.1499938964844,33683.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685554504394532,1.0,0.0,0.0,3.8167858123779297,3.816810846328736,9.720505431687345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.9443359375,0.0,1708.641357421875,1895.4371337890625,0.0,4028.47265625,0.9412487149238586,1.0,0.0,3.0,1.0,0.0
18198300,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7372671961784363,0.3893807530403137,0.3580878376960754,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8812183141708374,0.6805331110954285,0.6499168276786804,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8515780568122864,0.6133778691291809,0.4331465661525726,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7757317423820496,0.4575733542442322,0.4409374594688415,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6351115107536316,0.2460629194974899,1.1481438875198364,284.8815002441406,284.95001220703125,302.04998779296875,291.55523681640625,298.52569580078125,297.2088317871094,284.8790588378906,1.0,0.7398684024810791,0.3627163171768188,0.3627163171768188,1.0,1.0,-3.6393871307373047,0.989701807498932,2.6496851444244385,0.1723473072052002,0.8979083895683289,0.8979083895683289,0.0,325.4639587402344,327.0,58976.91796875,0.0,4772.8935546875,1.0,279.19482421875,282.9187316894531,294.5829162597656,298.4174194335937,293.1499938964844,293.1499938964844,279.1499938964844,37210.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743330478668212,1.0,0.0,0.0,3.793078899383545,3.793104410171509,9.60012812356581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.923828125,0.0,1707.66552734375,1895.4371337890625,0.0,4079.271484375,0.9364089965820312,1.0,0.0,3.0,1.0,0.0
18198360,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7362425327301025,0.3888090252876282,0.3576520085334778,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8799731135368347,0.679813027381897,0.6493423581123352,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8510520458221436,0.6141505241394043,0.4337346255779266,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7748075723648071,0.4573549032211303,0.4408278465270996,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6343696117401123,0.2458498924970626,1.1476376056671145,284.8934936523437,284.95001220703125,302.04998779296875,291.5605773925781,298.521240234375,297.2047119140625,284.8948669433594,1.0,0.7404078245162964,0.3623870015144348,0.3623870015144348,1.0,1.0,-3.638141632080078,0.9882528781890868,2.649888753890991,0.1712076216936111,0.8837717175483704,0.8837717175483704,0.0,326.9728698730469,330.0,58780.9375,0.0,4778.7470703125,1.0,279.1568603515625,282.93414306640625,294.5793151855469,298.3671875,293.1499938964844,293.1499938964844,279.45001220703125,38687.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760739803314208,1.0,0.0,0.0,3.7171783447265625,3.7172036170959473,9.219770618074108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.3916015625,0.0,1629.6776123046875,1895.4371337890625,0.0,4094.504150390625,0.9222111105918884,1.0,0.0,3.0,1.0,0.0
18198420,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7353673577308655,0.3887520134449005,0.3573997020721435,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8788580894470215,0.6796628832817078,0.6489586234092712,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8506717085838318,0.6155238747596741,0.4344953894615173,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7739911675453186,0.4575259387493133,0.4408378303050995,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6336946487426758,0.2458477467298507,1.1473544836044312,285.0133361816406,284.95001220703125,302.04998779296875,291.56842041015625,298.5205078125,297.20556640625,285.0152587890625,1.0,0.7411347031593323,0.3620576560497284,0.3620576560497284,1.0,1.0,-3.637954711914064,0.9871492385864258,2.6508054733276367,0.1700325012207031,0.9656854271888732,0.9656854271888732,0.0,328.4701843261719,330.0,57881.2109375,0.0,4787.54150390625,1.0,279.40283203125,283.0777587890625,294.53076171875,298.1606750488281,293.1499938964844,293.1499938964844,279.45001220703125,34496.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692615270614624,1.0,0.0,0.0,3.756371736526489,3.756396532058716,9.415218187314168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.98876953125,0.0,1643.189453125,1895.4371337890625,0.0,4034.700439453125,0.929466962814331,1.0,0.0,3.0,1.0,0.0
18198480,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7348154783248901,0.3888724744319916,0.3575354218482971,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8780590891838074,0.6797366142272949,0.6490433812141418,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8505953550338745,0.6170732378959656,0.4355959892272949,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.773460328578949,0.4578747451305389,0.4411813616752624,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6332484483718872,0.2459719479084015,1.1480042934417725,285.0126647949219,284.95001220703125,302.04998779296875,291.5786437988281,298.5212707519531,297.20831298828125,285.0118408203125,1.0,0.7421795129776001,0.361728310585022,0.361728310585022,1.0,1.0,-3.640735864639282,0.9869820475578308,2.653753757476806,0.1691795885562896,0.9871902465820312,0.9871902465820312,0.0,329.9618225097656,333.0,57998.08203125,0.0,4804.72607421875,1.0,279.44293212890625,283.07635498046875,294.54742431640625,298.21649169921875,293.1499938964844,293.1499938964844,279.1499938964844,33595.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661505222320556,1.0,0.0,0.0,3.816381931304932,3.816407203674317,9.71844883679296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.58203125,0.0,1707.4622802734375,1895.4371337890625,0.0,4007.21875,0.94110369682312,1.0,0.0,3.0,1.0,0.0
18198540,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7341450452804565,0.3884912133216858,0.3575115203857422,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8771572709083557,0.6792418956756592,0.6489525437355042,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8503924608230591,0.618015468120575,0.4365328848361969,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.77284836769104,0.4578425288200378,0.4414220154285431,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6327557563781738,0.2458909302949905,1.1484735012054443,284.8836364746094,284.95001220703125,302.04998779296875,291.5911560058594,298.5184936523437,297.206298828125,284.8810729980469,1.0,0.7430508732795715,0.3613989651203155,0.3613989651203155,1.0,1.0,-3.642587184906006,0.986513078212738,2.656074047088623,0.1683696508407592,0.9004694819450378,0.9004694819450378,0.0,331.4643859863281,333.0,59033.6953125,0.0,4819.33935546875,1.0,279.1947937011719,282.9201354980469,294.6164855957031,298.44842529296875,293.1499938964844,293.1499938964844,279.1499938964844,37062.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717377424240112,1.0,0.0,0.0,3.7954821586608887,3.795507669448853,9.612297162675532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.3818359375,0.0,1709.3946533203125,1895.4371337890625,0.0,4056.499267578125,0.9368802309036256,1.0,0.0,3.0,1.0,0.0
18198600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7331450581550598,0.3879179656505584,0.3570767641067505,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8759323954582214,0.6784927845001221,0.6483533978462219,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8498685359954834,0.6187475323677063,0.437095046043396,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7719470858573914,0.4576171636581421,0.4413079619407654,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6320316791534424,0.2456737905740738,1.147955060005188,284.8946838378906,284.95001220703125,302.04998779296875,291.6058349609375,298.5140380859375,297.2021789550781,284.89605712890625,1.0,0.7435781359672546,0.3610696196556091,0.3610696196556091,1.0,1.0,-3.64126205444336,0.9850417375564576,2.6562204360961914,0.1672195196151733,0.8862475156784058,0.8862475156784058,0.0,332.9733581542969,321.0,58864.08203125,0.0,4824.95703125,1.0,279.1568603515625,282.9342041015625,294.6227722167969,298.4104309082031,293.1499938964844,293.1499938964844,279.45001220703125,38552.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97333163022995,1.0,0.0,0.0,3.7224175930023193,3.722442626953125,9.245777619071304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.8037109375,0.0,1634.71240234375,1895.4371337890625,0.0,4070.493896484375,0.9232743382453918,1.0,0.0,3.0,1.0,0.0
18198660,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7354878783226013,0.3878693878650665,0.3565531075000763,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8791244626045227,0.678315281867981,0.6476558446884155,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8534466028213501,0.6200894713401794,0.4376180469989776,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.774863064289093,0.4577851295471191,0.4410252869129181,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6340891122817993,0.2456723898649215,1.146296501159668,285.0133361816406,284.95001220703125,302.04998779296875,291.62261962890625,298.51324462890625,297.2030944824219,285.0151672363281,1.0,0.7400153279304504,0.3607624173164367,0.3607624173164367,1.0,1.0,-3.638085842132568,0.9830546975135804,2.6550309658050537,0.1659125238656997,0.9675737023353576,0.9675737023353576,0.0,327.0762023925781,321.0,57947.4765625,0.0,4779.27685546875,1.0,279.4029541015625,283.0768737792969,294.5832214355469,298.213623046875,293.1499938964844,293.1499938964844,279.45001220703125,34466.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663525819778442,1.0,0.0,0.0,3.7617249488830566,3.7617499828338623,9.442073860554956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.130859375,0.0,1649.2349853515625,1895.4371337890625,0.0,4009.0068359375,0.9306193590164183,1.0,0.0,3.0,1.0,0.0
18198720,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7382848262786865,0.3880347311496734,0.3564389646053314,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8827927708625793,0.6783855557441711,0.6474379301071167,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.857510507106781,0.6216363310813904,0.4384944438934326,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7782129645347595,0.4581570029258728,0.4410898387432098,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6364929676055908,0.2458263635635376,1.145645022392273,285.0118408203125,284.95001220703125,302.04998779296875,291.641357421875,298.51422119140625,297.2061767578125,285.01092529296875,1.0,0.737225353717804,0.360455185174942,0.360455185174942,1.0,1.0,-3.638030529022217,0.9820601344108582,2.655970573425293,0.1648520529270172,0.9883779883384703,0.9883779883384703,0.0,321.1001281738281,309.0,58046.9921875,0.0,4741.9970703125,1.0,279.4429626464844,283.0750732421875,294.6080627441406,298.2771911621094,293.1499938964844,293.1499938964844,279.1499938964844,33609.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630225896835328,1.0,0.0,0.0,3.8210415840148926,3.821066856384277,9.742194606587873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.8359375,0.0,1713.190185546875,1895.4371337890625,0.0,3979.483642578125,0.9421518445014954,1.0,0.0,3.0,1.0,0.0
18198780,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7410886287689209,0.3877241313457489,0.3561912775039673,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8865033388137817,0.6779069900512695,0.6470632553100586,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8616151213645935,0.622591495513916,0.4392211139202118,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7816179394721985,0.458167552947998,0.4410714507102966,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6389689445495605,0.2457992136478424,1.1449241638183594,284.8819274902344,284.95001220703125,302.04998779296875,291.6619873046875,298.51177978515625,297.2047424316406,284.8793029785156,1.0,0.7342755198478699,0.3601479530334472,0.3601479530334472,1.0,1.0,-3.637274265289306,0.9808379411697388,2.6564364433288574,0.1638586074113845,0.9006401300430298,0.9006401300430298,0.0,315.1142883300781,309.0,59066.51953125,0.0,4702.6708984375,1.0,279.1947021484375,282.9183654785156,294.6849365234375,298.51629638671875,293.1499938964844,293.1499938964844,279.1499938964844,37102.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683585166931152,1.0,0.0,0.0,3.799276351928711,3.799301862716675,9.631523880671011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.125,0.0,1714.2615966796875,1895.4371337890625,0.0,4026.734619140625,0.9377456903457642,1.0,0.0,3.0,1.0,0.0
18198840,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7436668872833252,0.3872394561767578,0.3555514216423034,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8900105953216553,0.6771895885467529,0.6461958885192871,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8655376434326172,0.6233510971069336,0.4395819902420044,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7848456501960754,0.4580007195472717,0.4407140016555786,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6413161754608154,0.2456553876399994,1.143309473991394,284.8929138183594,284.95001220703125,302.04998779296875,291.68438720703125,298.5078125,297.20135498046875,284.894287109375,1.0,0.7309848666191101,0.3598407208919525,0.3598407208919525,1.0,1.0,-3.6335256099700928,0.9786748886108398,2.654850721359253,0.1625462770462036,0.8857741355895996,0.8857741355895996,0.0,309.12744140625,297.0,58877.50390625,0.0,4654.9814453125,1.0,279.1568298339844,282.9328308105469,294.6985778808594,298.4846496582031,293.1499938964844,293.1499938964844,279.45001220703125,38628.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696599245071412,1.0,0.0,0.0,3.7244772911071777,3.7245025634765625,9.256012845071382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.51025390625,0.0,1637.687744140625,1895.4371337890625,0.0,4038.21240234375,0.9237803816795348,1.0,0.0,3.0,1.0,0.0
18198900,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7465147972106934,0.3872816562652588,0.3551056385040283,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8937812447547913,0.6770532727241516,0.6455289721488953,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8697696328163147,0.624733567237854,0.440125972032547,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7883046865463257,0.4582364559173584,0.4404873847961426,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6438456177711487,0.2457375228404998,1.141987681388855,285.0133056640625,284.95001220703125,302.04998779296875,291.7084655761719,298.5075988769531,297.2029724121094,285.0152893066406,1.0,0.7278867959976196,0.3595334887504577,0.3595334887504577,1.0,1.0,-3.630969762802124,0.976895034313202,2.6540746688842773,0.1612069308757782,0.9679402112960817,0.9679402112960817,0.0,303.12615966796875,297.0,57978.52734375,0.0,4610.6328125,1.0,279.40301513671875,283.0771789550781,294.66619873046875,298.2950439453125,293.1499938964844,293.1499938964844,279.45001220703125,34491.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962384045124054,1.0,0.0,0.0,3.76333212852478,3.763356924057007,9.450142783862248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.4033203125,0.0,1651.3155517578125,1895.4371337890625,0.0,3973.80859375,0.9310188293457032,1.0,0.0,3.0,1.0,0.0
18198960,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7498433589935303,0.387514978647232,0.3550591170787811,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8980291485786438,0.6771529316902161,0.6453409194946289,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8745075464248657,0.62630695104599,0.4410235583782196,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7921984195709229,0.4586621820926666,0.4406061172485351,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6467502117156982,0.2459599524736404,1.1416622400283811,285.0131530761719,284.95001220703125,302.04998779296875,291.7341003417969,298.5092163085937,297.2065734863281,285.0123291015625,1.0,0.725118100643158,0.3592850863933563,0.3592850863933563,1.0,1.0,-3.631515264511109,0.9762657284736632,2.65524959564209,0.1603742837905883,0.9898584485054016,0.9898584485054016,0.0,297.1180419921875,285.0,58100.89453125,0.0,4574.89453125,1.0,279.4429931640625,283.07623291015625,294.6985168457031,298.3674011230469,293.1499938964844,293.1499938964844,279.1499938964844,33592.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588499665260316,1.0,0.0,0.0,3.823281526565552,3.823306798934937,9.753620133778895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.43359375,0.0,1715.760986328125,1895.4371337890625,0.0,3942.327392578125,0.9426581263542176,1.0,0.0,3.0,1.0,0.0
18199020,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7531911730766296,0.387257307767868,0.3548640608787536,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9023144245147704,0.6766946315765381,0.6449881196022034,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8792858123779297,0.6272717714309692,0.4417619407176971,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7961395382881165,0.4587146639823913,0.4406313300132751,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6497423052787781,0.2459888160228729,1.141213297843933,284.8837280273437,284.95001220703125,302.04998779296875,291.76123046875,298.50732421875,297.2054748535156,284.881103515625,1.0,0.7221765518188477,0.3590366840362549,0.3590366840362549,1.0,1.0,-3.631242513656616,0.9753844141960144,2.655858039855957,0.1596104055643081,0.903024435043335,0.903024435043335,0.0,291.1206970214844,285.0,59147.8046875,0.0,4536.9365234375,1.0,279.19464111328125,282.91943359375,294.7826538085937,298.6156616210937,293.1499938964844,293.1499938964844,279.1499938964844,37010.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640701413154602,1.0,0.0,0.0,3.8034555912017822,3.803481340408325,9.652726475906093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2890625,0.0,1718.57275390625,1895.4371337890625,0.0,3988.783447265625,0.9386549592018129,1.0,0.0,3.0,1.0,0.0
18199080,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7563110589981079,0.3868105411529541,0.3542640507221222,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9064690470695496,0.6759856939315796,0.6441335678100586,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8838667869567871,0.6280252933502197,0.4421231150627136,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7998886108398438,0.4585776031017303,0.4403067231178283,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6526065468788147,0.2458890825510025,1.1398189067840576,284.89434814453125,284.95001220703125,302.04998779296875,291.78973388671875,298.5037841796875,297.2023010253906,284.89569091796875,1.0,0.7188780307769775,0.3587882816791534,0.3587882816791534,1.0,1.0,-3.627862215042114,0.973527729511261,2.654334545135498,0.1585189402103424,0.8884204030036926,0.8884204030036926,0.0,285.1300048828125,273.0,58985.66796875,0.0,4490.48046875,1.0,279.15679931640625,282.9330139160156,294.8029479980469,298.5927734375,293.1499938964844,293.1499938964844,279.45001220703125,38517.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653059840202332,1.0,0.0,0.0,3.731166362762451,3.731191635131836,9.289290119340876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.6923828125,0.0,1644.6171875,1895.4371337890625,0.0,3999.74072265625,0.9251978993415833,1.0,0.0,3.0,1.0,0.0
18199140,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.759740948677063,0.3868825733661651,0.3538472950458526,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9111149311065674,0.675845742225647,0.6434683799743652,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8887805938720703,0.6293752193450928,0.442655086517334,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8038825988769531,0.4588368535041809,0.4401039481163025,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6556860208511353,0.2460061609745025,1.1386703252792358,285.01531982421875,284.95001220703125,302.04998779296875,291.8194885253906,298.5038146972656,297.2038879394531,285.0173645019531,1.0,0.7157637476921082,0.358539879322052,0.358539879322052,1.0,1.0,-3.625566482543945,0.9720192551612854,2.6535470485687256,0.1573893278837204,0.971505045890808,0.971505045890808,0.0,279.1275329589844,273.0,58102.55078125,0.0,4447.015625,1.0,279.4031677246094,283.07769775390625,294.77667236328125,298.41070556640625,293.1499938964844,293.1499938964844,279.45001220703125,34432.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579943418502808,1.0,0.0,0.0,3.770914316177368,3.770939350128174,9.488261412116116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.7568359375,0.0,1659.782958984375,1895.4371337890625,0.0,3934.68701171875,0.9326720237731934,1.0,0.0,3.0,1.0,0.0
18199200,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7637208700180054,0.3871469795703888,0.3538278341293335,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9164918661117554,0.6759319305419922,0.6432721018791199,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.894228994846344,0.6308691501617432,0.4435137212276459,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.80830979347229,0.4592866599559784,0.4402448832988739,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6591982841491699,0.2462584376335144,1.1384884119033811,285.015625,284.95001220703125,302.04998779296875,291.85040283203125,298.5052795410156,297.2072448730469,285.01483154296875,1.0,0.7129752039909363,0.3582914769649505,0.3582914769649505,1.0,1.0,-3.6262869834899902,0.9714570045471193,2.654829978942871,0.1565807163715362,0.9945304989814758,0.9945304989814758,0.0,273.1190795898437,261.0,58241.5,0.0,4411.7822265625,1.0,279.4430236816406,283.0769348144531,294.8146057128906,298.4902038574219,293.1499938964844,293.1499938964844,279.1499938964844,33532.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544544816017152,1.0,0.0,0.0,3.8318216800689697,3.8318469524383545,9.79724177341268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.9697265625,0.0,1725.6365966796875,1895.4371337890625,0.0,3903.00146484375,0.9445531964302064,1.0,0.0,3.0,1.0,0.0
18199260,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7677510380744934,0.3869180679321289,0.3536595106124878,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.922057032585144,0.6754512786865234,0.6429023146629333,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.899709165096283,0.6317199468612671,0.4441848993301391,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8126646280288696,0.4593604803085327,0.4402914345264435,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6628270149230957,0.2463119179010391,1.1381605863571167,284.8853759765625,284.95001220703125,302.04998779296875,291.8824157714844,298.5030822753906,297.205810546875,284.8825988769531,1.0,0.7100025415420532,0.3580316007137298,0.3580316007137298,1.0,1.0,-3.626116991043091,0.970574140548706,2.6555428504943848,0.1557879447937011,0.9078758358955384,0.9078758358955384,0.0,267.1219177246094,261.0,59314.453125,0.0,4374.17138671875,1.0,279.1944580078125,282.9187316894531,294.9037475585937,298.74542236328125,293.1499938964844,293.1499938964844,279.1499938964844,36859.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596745371818542,1.0,0.0,0.0,3.814979314804077,3.81500506401062,9.711307029647287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.517578125,0.0,1731.2969970703125,1895.4371337890625,0.0,3949.68408203125,0.9411845207214355,1.0,0.0,3.0,1.0,0.0
18199320,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7715550065040588,0.3864901661872864,0.3530808985233307,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9274500608444214,0.6747071743011475,0.6420209407806396,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9050022959709167,0.6323370933532715,0.4444586932659149,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.816744863986969,0.4592368900775909,0.4399831593036651,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.66633141040802,0.246229350566864,1.1368600130081177,284.8945007324219,284.95001220703125,302.04998779296875,291.9153747558594,298.4991760253906,297.2021789550781,284.8958435058594,1.0,0.7066565155982971,0.3577717244625091,0.3577717244625091,1.0,1.0,-3.62275767326355,0.968689739704132,2.6540679931640625,0.1546603590250015,0.8925299644470215,0.8925299644470215,0.0,261.1317138671875,249.0,59170.1953125,0.0,4327.9892578125,1.0,279.1567077636719,282.9306640625,294.9286193847656,298.7286682128906,293.1499938964844,293.1499938964844,279.45001220703125,38403.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609177112579346,1.0,0.0,0.0,3.745154619216919,3.745179891586304,9.359071668768592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.29248046875,0.0,1660.087646484375,1895.4371337890625,0.0,3960.761962890625,0.9282271862030028,1.0,0.0,3.0,1.0,0.0
18199380,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7757195830345154,0.3865782022476196,0.3526792824268341,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9332335591316224,0.6745331287384033,0.641322135925293,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9109593629837036,0.6335749626159668,0.444901555776596,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.821028470993042,0.4595074355602264,0.4397917091846466,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6700929999351501,0.2463603764772415,1.135779619216919,285.01629638671875,284.95001220703125,302.04998779296875,291.94921875,298.4988708496094,297.203369140625,285.0184326171875,1.0,0.7034926414489746,0.3575118482112884,0.3575118482112884,1.0,1.0,-3.620428085327149,0.9671357870101928,2.653292179107666,0.1534868031740188,0.9762906432151794,0.9762906432151794,0.0,255.12942504882807,249.0,58288.26953125,0.0,4284.59765625,1.0,279.40350341796875,283.0762634277344,294.9064636230469,298.5511779785156,293.1499938964844,293.1499938964844,279.45001220703125,34414.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536139965057372,1.0,0.0,0.0,3.78464412689209,3.784669160842896,9.557479643262925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.998046875,0.0,1675.8875732421875,1895.4371337890625,0.0,3895.460693359375,0.9357283115386964,1.0,0.0,3.0,1.0,0.0
18199440,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.780516505241394,0.3868609666824341,0.3526752293109894,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9396612644195556,0.6745988130569458,0.6411005258560181,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9178676009178162,0.6350115537643433,0.4457027614116668,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8257700800895691,0.459969162940979,0.4399437308311462,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6743596196174622,0.2466277778148651,1.13566255569458,285.0173034667969,284.95001220703125,302.04998779296875,291.9837951660156,298.5001525878906,297.2065734863281,285.0165100097656,1.0,0.7006669044494629,0.3572519421577453,0.3572519421577453,1.0,1.0,-3.621159076690674,0.9665401577949524,2.654618978500366,0.1526344120502472,1.0,1.0,0.0,249.12071228027344,237.0,58434.671875,0.0,4249.4091796875,1.0,279.443115234375,283.0760498046875,294.9481201171875,298.6352233886719,293.1499938964844,293.1499938964844,279.1499938964844,33519.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500907063484192,1.0,0.0,0.0,3.845536470413208,3.845561981201172,9.867500239124638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.478515625,0.0,1742.238037109375,1895.4371337890625,0.0,3863.779296875,0.9476437568664552,1.0,0.0,3.0,1.0,0.0
18199500,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7854004502296448,0.3866491317749023,0.3525233566761017,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9461236596107484,0.6741036176681519,0.6407148241996765,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9250510334968568,0.6358250975608826,0.4463423788547516,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8306099772453308,0.4600517451763153,0.4400002658367157,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6787798404693604,0.2466963678598404,1.135402798652649,284.88629150390625,284.95001220703125,302.04998779296875,292.0190734863281,298.4979858398437,297.20513916015625,284.88336181640625,1.0,0.6976591348648071,0.3569920659065246,0.3569920659065246,1.0,1.0,-3.6210453510284415,0.9656731486320496,2.655372142791748,0.1518380492925644,0.9135302901268004,0.9135302901268004,0.0,243.1234588623047,237.0,59529.01953125,0.0,4212.009765625,1.0,279.19415283203125,282.9165954589844,295.0404663085937,298.8951110839844,293.1499938964844,293.1499938964844,279.1499938964844,36742.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553141593933104,1.0,0.0,0.0,3.830950975418091,3.830976724624634,9.7927897968475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.65234375,0.0,1749.788818359375,1895.4371337890625,0.0,3910.707275390625,0.9447449445724488,1.0,0.0,3.0,1.0,0.0
18199560,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7900606393814087,0.3862274587154388,0.3519548177719116,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9522570967674256,0.6733396649360657,0.639817476272583,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9320773482322692,0.6364040970802307,0.4465897977352142,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8353285789489746,0.4599287509918213,0.4396963119506836,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6830829977989197,0.2466251403093338,1.1341614723205566,284.89410400390625,284.95001220703125,302.04998779296875,292.054931640625,298.494140625,297.2015075683594,284.8954162597656,1.0,0.6942683458328247,0.3567525148391723,0.3567525148391723,1.0,1.0,-3.6177239418029785,0.963863730430603,2.653860330581665,0.1507722437381744,0.8973071575164795,0.8973071575164795,0.0,237.1334686279297,225.0,59398.921875,0.0,4166.1416015625,1.0,279.1566162109375,282.92706298828125,295.0682983398437,298.8824157714844,293.1499938964844,293.1499938964844,279.45001220703125,38317.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565699696540833,1.0,0.0,0.0,3.763161420822144,3.7631869316101074,9.449285585105828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.9140625,0.0,1680.6258544921875,1895.4371337890625,0.0,3921.95166015625,0.932180881500244,1.0,0.0,3.0,1.0,0.0
18199620,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7951374053955078,0.3863220810890198,0.351558119058609,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.958650767803192,0.673147976398468,0.6391003727912903,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9395691752433776,0.6376151442527771,0.4470092952251434,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8404169678688049,0.4601998031139374,0.4395046532154083,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6876922249794006,0.2467672675848007,1.1331292390823364,285.0169982910156,284.95001220703125,302.04998779296875,292.0912475585937,298.493896484375,297.2026672363281,285.0192565917969,1.0,0.6910610198974609,0.3565129935741424,0.3565129935741424,1.0,1.0,-3.615407705307007,0.9623807072639464,2.653027057647705,0.1496604681015014,0.9818175435066224,0.9818175435066224,0.0,231.13116455078125,225.0,58513.23046875,0.0,4122.947265625,1.0,279.4039001464844,283.073974609375,295.0487365722656,298.70758056640625,293.1499938964844,293.1499938964844,279.45001220703125,34425.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949296236038208,1.0,0.0,0.0,3.8018620014190674,3.801887273788452,9.644638794270577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2587890625,0.0,1696.5023193359375,1895.4371337890625,0.0,3856.6201171875,0.9395899176597596,1.0,0.0,3.0,1.0,0.0
