time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199680,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8009360432624817,0.3866196870803833,0.3515633344650268,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9655405879020692,0.6732037663459778,0.6388660073280334,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9477459192276,0.6390365958213806,0.4477965533733368,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8461731672286987,0.4606666564941406,0.43965944647789,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6928848028182983,0.2470487803220749,1.133068561553955,285.01910400390625,284.95001220703125,302.04998779296875,292.1279296875,298.4952087402344,297.20574951171875,285.0184326171875,1.0,0.6882036328315735,0.3562734425067901,0.3562734425067901,1.0,1.0,-3.616188764572144,0.9618655443191528,2.654323101043701,0.1488704830408096,1.0,1.0,0.0,225.1221466064453,213.0,58655.765625,0.0,4087.9052734375,1.0,279.4432373046875,283.07489013671875,295.0926208496094,298.7943420410156,293.1499938964844,293.1499938964844,279.1499938964844,33637.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94581937789917,1.0,0.0,0.0,3.8609778881073,3.8610036373138414,9.946903674062924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.453125,0.0,1762.107421875,1895.4371337890625,0.0,3825.222900390625,0.9510856866836548,1.0,0.0,3.0,1.0,0.0
18199740,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8068596720695496,0.3864288926124573,0.351428747177124,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9723172187805176,0.6727059483528137,0.6384746432304382,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9558652639389038,0.6398371458053589,0.4484270215034485,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8522042632102966,0.4607575535774231,0.4397225081920624,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6982717514038086,0.2471344918012619,1.1328785419464111,284.8882141113281,284.95001220703125,302.04998779296875,292.1648864746094,298.49334716796875,297.20458984375,284.8850402832031,1.0,0.6851670742034912,0.3560339212417602,0.3560339212417602,1.0,1.0,-3.616169691085816,0.9610936045646667,2.655076026916504,0.1481412053108215,0.9198092222213744,0.9198092222213744,0.0,219.124740600586,213.0,59772.9609375,0.0,4050.81005859375,1.0,279.1938171386719,282.9148864746094,295.1864318847656,299.0568542480469,293.1499938964844,293.1499938964844,279.1499938964844,36622.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510452151298524,1.0,0.0,0.0,3.8485379219055176,3.84856390953064,9.882909353109426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6025390625,0.0,1770.380615234375,1895.4371337890625,0.0,3872.373291015625,0.9486858248710632,1.0,0.0,3.0,1.0,0.0
18199800,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8124011158943176,0.3860098719596863,0.3508701026439667,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9786426424980164,0.6719257831573486,0.6375685930252075,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.963525652885437,0.6403855085372925,0.4486587345600128,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8582344055175781,0.4606322050094604,0.4394212663173675,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7035505771636963,0.2470749467611313,1.1317017078399658,284.8941650390625,284.95001220703125,302.04998779296875,292.2020263671875,298.489501953125,297.20098876953125,284.8954772949219,1.0,0.6817347407341003,0.3557943701744079,0.3557943701744079,1.0,1.0,-3.612911939620972,0.9593104720115662,2.6536014080047607,0.1470845937728881,0.9025865197181702,0.9025865197181702,0.0,213.13504028320312,216.0,59654.55078125,0.0,4005.317138671875,1.0,279.156494140625,282.9234924316406,295.2157287597656,299.046630859375,293.1499938964844,293.1499938964844,278.8500061035156,38229.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523414969444276,1.0,0.0,0.0,3.782869577407837,3.782895088195801,9.548518846713705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6962890625,0.0,1703.3699951171875,1895.4371337890625,0.0,3884.031494140625,0.936513602733612,1.0,0.0,3.0,1.0,0.0
18199860,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8107045292854309,0.3855386972427368,0.35057333111763,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9766788482666016,0.6710667610168457,0.636913537979126,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9620120525360109,0.6408723592758179,0.4491022527217865,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.856634259223938,0.4604394137859344,0.4393671154975891,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7021639347076416,0.2469605356454849,1.131688117980957,284.8223571777344,284.95001220703125,302.04998779296875,292.2392578125,298.4857482910156,297.1971740722656,284.8263244628906,1.0,0.6828410625457764,0.3555791079998016,0.3555791079998016,1.0,1.0,-3.612213373184204,0.9584059119224548,2.653807640075684,0.1462141424417495,0.822117269039154,0.822117269039154,0.0,214.52723693847656,216.0,60130.453125,0.0,4012.09765625,1.0,278.8988342285156,282.8356628417969,295.27130126953125,299.2073974609375,293.1499938964844,293.1499938964844,278.8500061035156,42995.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956629753112793,1.0,0.0,0.0,3.645350694656372,3.645375967025757,8.866902589943493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9033203125,0.0,1580.2750244140625,1895.4371337890625,0.0,3922.487060546875,0.9073094725608826,1.0,0.0,3.0,1.0,0.0
18199920,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8088821768760681,0.3852483928203583,0.3502406179904938,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.974565327167511,0.6704126000404358,0.6362065672874451,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9603642225265504,0.6416007280349731,0.4495193362236023,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8549255728721619,0.4603709876537323,0.4392614066600799,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7006494998931885,0.2468872815370559,1.1314326524734497,284.8828125,284.95001220703125,302.04998779296875,292.2764892578125,298.48321533203125,297.1949768066406,284.8851623535156,1.0,0.6834529042243958,0.3553638458251953,0.3553638458251953,1.0,1.0,-3.611026525497437,0.957352340221405,2.653674364089966,0.1453367918729782,0.8315560817718506,0.8315560817718506,0.0,215.99371337890625,219.0,59860.5390625,0.0,4018.056884765625,1.0,278.858154296875,282.8953552246094,295.2784423828125,299.1394958496094,293.1499938964844,293.1499938964844,279.1499938964844,41194.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554269313812256,1.0,0.0,0.0,3.5399069786071777,3.539930820465088,8.361361096831388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.1357421875,0.0,1451.793212890625,1895.4371337890625,0.0,3911.718017578125,0.8852931261062622,1.0,0.0,3.0,1.0,0.0
18199980,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8074051141738892,0.3854422271251678,0.3502323925495147,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.972740352153778,0.6703290343284607,0.6358938813209534,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9590803980827332,0.6429184079170227,0.4502500593662262,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8535147905349731,0.4607073068618774,0.4394248723983764,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6993843913078308,0.2470439225435257,1.1318280696868896,285.0036315917969,284.95001220703125,302.04998779296875,292.3135986328125,298.4841003417969,297.1972045898437,285.004638671875,1.0,0.6843971610069275,0.355148583650589,0.355148583650589,1.0,1.0,-3.612183332443237,0.9570339322090148,2.655149221420288,0.1446014493703842,0.911588191986084,0.911588191986084,0.0,217.4721527099609,219.0,59135.2578125,0.0,4030.212646484375,1.0,279.0986328125,283.0355529785156,295.25836181640625,298.9591979980469,293.1499938964844,293.1499938964844,279.1499938964844,35043.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467288851737976,1.0,0.0,0.0,3.584091186523437,3.584114551544189,8.571392982048565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.69140625,0.0,1454.0416259765625,1895.4371337890625,0.0,3833.44580078125,0.8916070461273193,1.0,0.0,3.0,1.0,0.0
18200040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8062945008277893,0.3857044279575348,0.3505352735519409,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9712458848953248,0.6703570485115051,0.6359798312187195,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.958172082901001,0.6442871689796448,0.451263964176178,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8524361848831177,0.4611459076404571,0.4398828148841858,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6984344124794006,0.2472878247499466,1.133083462715149,285.0021057128906,284.95001220703125,302.04998779296875,292.3505249023437,298.4856262207031,297.2001953125,285.0016174316406,1.0,0.685631275177002,0.3549333214759826,0.3549333214759826,1.0,1.0,-3.6159303188323975,0.9575201869010924,2.65841007232666,0.1441672593355178,0.9285683631896972,0.9285683631896972,0.0,218.95779418945312,222.0,59311.48828125,0.0,4049.197509765625,1.0,279.1416015625,283.033935546875,295.3058776855469,299.0486755371094,293.1499938964844,293.1499938964844,278.8500061035156,33896.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424799084663392,1.0,0.0,0.0,3.642563819885254,3.642587423324585,8.85334941358451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.162109375,0.0,1509.20751953125,1895.4371337890625,0.0,3794.969970703125,0.902247965335846,1.0,0.0,3.0,1.0,0.0
18200100,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8049607276916504,0.3854740858078003,0.3506361842155456,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9695623517036438,0.6698338389396667,0.6358456611633301,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9570299983024596,0.645031750202179,0.4520652294158935,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8512195944786072,0.4612045288085937,0.4402022957801819,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6973766684532166,0.2473280876874923,1.1340720653533936,284.8905029296875,284.95001220703125,302.04998779296875,292.3871459960937,298.4839172363281,297.19891357421875,284.8901062011719,1.0,0.6866490244865417,0.3547180593013763,0.3547180593013763,1.0,1.0,-3.618436098098755,0.9576125741004944,2.660823345184326,0.1437355875968933,0.8522084355354309,0.8522084355354309,0.0,220.45916748046875,222.0,60226.5703125,0.0,4065.045166015625,1.0,278.8988037109375,282.8983154296875,295.4008178710937,299.3058776855469,293.1499938964844,293.1499938964844,278.8500061035156,37994.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469952583312988,1.0,0.0,0.0,3.602546215057373,3.6025702953338623,8.659890795570391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.51171875,0.0,1495.7398681640625,1895.4371337890625,0.0,3835.85302734375,0.8942014575004578,1.0,0.0,3.0,1.0,0.0
18200160,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8031970262527466,0.3851004540920257,0.3503619432449341,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9674757719039916,0.6691322922706604,0.6352613568305969,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.95544695854187,0.6456282734870911,0.4525139629840851,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8496737480163574,0.4611186385154724,0.4401988387107849,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6960034370422363,0.2472620755434036,1.1341655254364014,284.9146423339844,284.95001220703125,302.04998779296875,292.4233703613281,298.4807434082031,297.1960144042969,284.9156799316406,1.0,0.6873363852500916,0.3544633090496063,0.3544633090496063,1.0,1.0,-3.618053436279297,0.956688106060028,2.661365270614624,0.1428730338811874,0.852463960647583,0.852463960647583,0.0,221.9671936035156,225.0,60133.4375,0.0,4073.3642578125,1.0,278.85821533203125,282.92120361328125,295.43096923828125,299.29547119140625,293.1499938964844,293.1499938964844,279.1499938964844,38396.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477474093437196,1.0,0.0,0.0,3.5361948013305664,3.5362181663513184,8.343834565494035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.46875,0.0,1427.57373046875,1895.4371337890625,0.0,3842.646728515625,0.8819479942321777,1.0,0.0,3.0,1.0,0.0
18200220,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8016278147697449,0.3851475715637207,0.3502482771873474,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9655292630195618,0.6688981652259827,0.6348525881767273,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9540622234344482,0.6467486023902893,0.4531282484531402,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8482705950737,0.4613563120365143,0.4403056800365448,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6947368383407593,0.2473699003458023,1.1344656944274902,285.0210876464844,284.95001220703125,302.04998779296875,292.4591369628906,298.4804382324219,297.1969299316406,285.0219116210937,1.0,0.6882014870643616,0.3542085587978363,0.3542085587978363,1.0,1.0,-3.6186466217041016,0.956064522266388,2.6625821590423584,0.1419778913259506,0.930529534816742,0.930529534816742,0.0,223.4646148681641,225.0,59461.9921875,0.0,4084.193359375,1.0,279.09881591796875,283.0471496582031,295.4170227050781,299.13629150390625,293.1499938964844,293.1499938964844,279.1499938964844,33761.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408316612243652,1.0,0.0,0.0,3.593966007232666,3.593989133834839,8.618688980277511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9619140625,0.0,1455.22216796875,1895.4371337890625,0.0,3780.00439453125,0.8925690650939941,1.0,0.0,3.0,1.0,0.0
18200280,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.800427258014679,0.3852925896644592,0.3504353165626526,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9639021158218384,0.6687829494476318,0.6348029971122742,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9530460238456726,0.647953450679779,0.4540195763111114,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8471635580062866,0.4616942107677459,0.4406717717647552,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.693747341632843,0.247555673122406,1.1354893445968628,285.01177978515625,284.95001220703125,302.04998779296875,292.49432373046875,298.48077392578125,297.1986083984375,285.0106811523437,1.0,0.6893255710601807,0.3539538085460663,0.3539538085460663,1.0,1.0,-3.6215546131134033,0.9561589360237122,2.665395498275757,0.1413376927375793,0.946995198726654,0.946995198726654,0.0,224.95787048339844,228.0,59689.8671875,0.0,4101.09814453125,1.0,279.1416931152344,283.0368347167969,295.4627685546875,299.2314147949219,293.1499938964844,293.1499938964844,278.8500061035156,33045.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379202127456664,1.0,0.0,0.0,3.664220809936523,3.664244413375856,8.958938337855216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.4814453125,0.0,1526.8551025390625,1895.4371337890625,0.0,3753.5166015625,0.9064013957977296,1.0,0.0,3.0,1.0,0.0
18200340,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7990348935127258,0.3849506676197052,0.3504370152950287,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9620885848999025,0.6681168079376221,0.6345376372337341,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.951811134815216,0.6485388278961182,0.4547116458415985,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8459268808364868,0.4616470634937286,0.4408967792987823,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6926499009132385,0.2475305348634719,1.1362115144729614,284.8900756835937,284.95001220703125,302.04998779296875,292.5288391113281,298.4781494140625,297.1964111328125,284.88873291015625,1.0,0.6902313828468323,0.3536990582942962,0.3536990582942962,1.0,1.0,-3.6232175827026367,0.955859363079071,2.667358160018921,0.1407016515731811,0.8656185269355774,0.8656185269355774,0.0,226.4621124267578,228.0,60675.984375,0.0,4114.794921875,1.0,278.8981628417969,282.8898620605469,295.55322265625,299.48992919921875,293.1499938964844,293.1499938964844,278.8500061035156,37178.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434002041816713,1.0,0.0,0.0,3.638227701187134,3.638251781463623,8.832284379423072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.265625,0.0,1528.90087890625,1895.4371337890625,0.0,3803.316162109375,0.9015477895736694,1.0,0.0,3.0,1.0,0.0
18200400,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7972192168235779,0.3844613432884216,0.3500604629516601,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.959857165813446,0.6672675013542175,0.6338167190551758,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.950130581855774,0.6489728093147278,0.455047994852066,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8443665504455566,0.4614488482475281,0.4407908022403717,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6912346482276917,0.2473921626806259,1.136000156402588,284.9088134765625,284.95001220703125,302.04998779296875,292.5625915527344,298.4742126464844,297.1925964355469,284.909912109375,1.0,0.6907986998558044,0.3534443080425262,0.3534443080425262,1.0,1.0,-3.621922731399536,0.954641819000244,2.667280912399292,0.1397500485181808,0.8607544898986816,0.8607544898986816,0.0,227.9713897705078,231.0,60566.76953125,0.0,4120.71484375,1.0,278.85797119140625,282.908447265625,295.5782470703125,299.4749755859375,293.1499938964844,293.1499938964844,279.1499938964844,38170.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448294639587402,1.0,0.0,0.0,3.572556972503662,3.572580575942993,8.516312846040819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.1396484375,0.0,1464.5985107421875,1895.4371337890625,0.0,3816.2646484375,0.889737606048584,1.0,0.0,3.0,1.0,0.0
18200460,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7956162095069885,0.3844343721866607,0.3498631119728088,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9577902555465698,0.6669291853904724,0.6332911252975464,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.94867205619812,0.6499829888343811,0.455568790435791,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.842957079410553,0.4616050124168396,0.4408075511455536,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6899340152740479,0.2474437206983566,1.1360172033309937,285.01727294921875,284.95001220703125,302.04998779296875,292.5954895019531,298.47344970703125,297.19287109375,285.0182800292969,1.0,0.691561222076416,0.3532074987888336,0.3532074987888336,1.0,1.0,-3.621712446212769,0.953820824623108,2.667891502380371,0.1388285458087921,0.9385002851486206,0.9385002851486206,0.0,229.46875,231.0,59853.34765625,0.0,4129.43701171875,1.0,279.09967041015625,283.037353515625,295.5588684082031,299.3077392578125,293.1499938964844,293.1499938964844,279.1499938964844,33806.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938322901725769,1.0,0.0,0.0,3.6270809173583984,3.6271045207977295,8.778247320151422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.748046875,0.0,1491.5113525390625,1895.4371337890625,0.0,3757.18408203125,0.8999699354171753,1.0,0.0,3.0,1.0,0.0
18200520,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7944145798683167,0.3845371603965759,0.3500004410743713,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.956090211868286,0.6667473912239075,0.63316410779953,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9476242065429688,0.6511156558990479,0.4563994407653808,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8418623805046082,0.4618893563747406,0.4411123096942901,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6889326572418213,0.2475908696651458,1.136835694313049,285.0091552734375,284.95001220703125,302.04998779296875,292.6274719238281,298.4736633300781,297.1942749023437,285.0080871582031,1.0,0.6926138401031494,0.352970689535141,0.352970689535141,1.0,1.0,-3.624073028564453,0.953799605369568,2.670273303985596,0.1381875723600387,0.9547619819641112,0.9547619819641112,0.0,230.961181640625,234.0,60061.8046875,0.0,4144.9345703125,1.0,279.1419677734375,283.0284729003906,295.5995178222656,299.3965148925781,293.1499938964844,293.1499938964844,278.8500061035156,33127.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935673177242279,1.0,0.0,0.0,3.695164203643799,3.695188045501709,9.110888754548796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.0361328125,0.0,1562.2427978515625,1895.4371337890625,0.0,3733.02978515625,0.9134123921394348,1.0,0.0,3.0,1.0,0.0
18200580,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7930453419685364,0.3841622173786163,0.3499701023101806,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9542226195335388,0.666027307510376,0.632844090461731,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9463770985603333,0.6516320109367371,0.4570443332195282,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.840658962726593,0.461797833442688,0.4412928521633148,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6878445744514465,0.2475349903106689,1.1374082565307615,284.8861999511719,284.95001220703125,302.04998779296875,292.6584167480469,298.4709777832031,297.19189453125,284.8847351074219,1.0,0.6934665441513062,0.3527338802814483,0.3527338802814483,1.0,1.0,-3.6253414154052734,0.9534329175949096,2.671908378601074,0.1375701278448104,0.8715190291404724,0.8715190291404724,0.0,232.4646759033203,234.0,61049.8359375,0.0,4157.60693359375,1.0,278.8974609375,282.8800964355469,295.6849060058594,299.6498413085937,293.1499938964844,293.1499938964844,278.8500061035156,37193.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412887692451476,1.0,0.0,0.0,3.669196128845215,3.6692206859588623,8.983284942587488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.943359375,0.0,1563.6048583984375,1895.4371337890625,0.0,3784.156982421875,0.9084931015968324,1.0,0.0,3.0,1.0,0.0
18200640,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7912649512290955,0.3836410939693451,0.3495646715164184,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9519361853599548,0.6651259660720825,0.632073700428009,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.944686233997345,0.6519933938980103,0.4573312103748321,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8391454815864563,0.4615572094917297,0.4411462247371673,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6864517331123352,0.2473690807819366,1.137068271636963,284.9048156738281,284.95001220703125,302.04998779296875,292.688232421875,298.4669494628906,297.1878967285156,284.906005859375,1.0,0.6939865350723267,0.3524970710277557,0.3524970710277557,1.0,1.0,-3.623688936233521,0.9521617293357848,2.671527147293091,0.1366448104381561,0.8651353716850281,0.8651353716850281,0.0,233.9735565185547,237.0,60917.43359375,0.0,4162.56298828125,1.0,278.85772705078125,282.8991394042969,295.7052001953125,299.6284484863281,293.1499938964844,293.1499938964844,279.1499938964844,38280.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428067803382874,1.0,0.0,0.0,3.6011109352111816,3.601134777069092,8.652991141389066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.7255859375,0.0,1496.2879638671875,1895.4371337890625,0.0,3797.93505859375,0.8961507081985474,1.0,0.0,3.0,1.0,0.0
18200700,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7897010445594788,0.3835939466953277,0.3493443429470062,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.949830174446106,0.6647495031356812,0.6315062046051025,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9432265162467957,0.652948796749115,0.4578079879283905,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377826809883118,0.4616828262805938,0.4411289989948272,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6851785182952881,0.2474016696214676,1.136982798576355,285.0155639648437,284.95001220703125,302.04998779296875,292.7168273925781,298.46612548828125,297.1881103515625,285.01666259765625,1.0,0.6947101354598999,0.3522602617740631,0.3522602617740631,1.0,1.0,-3.623183250427246,0.9512521028518676,2.671931028366089,0.1356990039348602,0.9434345960617064,0.9434345960617064,0.0,235.4705352783203,237.0,60170.23828125,0.0,4170.4990234375,1.0,279.1003112792969,283.0309143066406,295.6814270019531,299.4543762207031,293.1499938964844,293.1499938964844,279.1499938964844,33947.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364067912101746,1.0,0.0,0.0,3.652617692947388,3.652641534805298,8.902290460355289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.3974609375,0.0,1520.7125244140625,1895.4371337890625,0.0,3739.722412109375,0.9057908058166504,1.0,0.0,3.0,1.0,0.0
18200760,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7885417938232422,0.3836837708950043,0.3494677543640136,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9481136202812196,0.6645395755767822,0.6313490867614746,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9421908855438232,0.6540371775627136,0.45860555768013,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8367331027984619,0.4619450271129608,0.4414098858833313,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6842092275619507,0.2475368529558181,1.13773512840271,285.0085144042969,284.95001220703125,302.04998779296875,292.744140625,298.4664001464844,297.1896057128906,285.0074768066406,1.0,0.6957340240478516,0.3520378172397613,0.3520378172397613,1.0,1.0,-3.625342607498169,0.951209306716919,2.67413330078125,0.1350812017917633,0.9600716829299928,0.9600716829299928,0.0,236.9625701904297,240.0,60360.67578125,0.0,4185.49072265625,1.0,279.1421813964844,283.0233764648437,295.7174377441406,299.53765869140625,293.1499938964844,293.1499938964844,278.8500061035156,33243.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338850378990172,1.0,0.0,0.0,3.718556880950928,3.718581199645996,9.22661001823144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.7080078125,0.0,1589.773193359375,1895.4371337890625,0.0,3716.69970703125,0.9187628030776978,1.0,0.0,3.0,1.0,0.0
18200820,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7872211337089539,0.3832935690879822,0.3494256734848022,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9462344646453856,0.6637905240058899,0.6310033202171326,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9409595131874084,0.6545010805130005,0.4592180550098419,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8355803489685059,0.4618300199508667,0.4415699541568756,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6831606030464172,0.2474701255559921,1.138260006904602,284.8847045898437,284.95001220703125,302.04998779296875,292.77008056640625,298.4638061523437,297.1872863769531,284.88311767578125,1.0,0.6965622901916504,0.351815402507782,0.351815402507782,1.0,1.0,-3.626444816589356,0.9508355855941772,2.675609350204468,0.134496808052063,0.8759275078773499,0.8759275078773499,0.0,238.4658203125,240.0,61347.41015625,0.0,4197.736328125,1.0,278.8969421386719,282.8740234375,295.7976379394531,299.78582763671875,293.1499938964844,293.1499938964844,278.8500061035156,37226.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396007657051086,1.0,0.0,0.0,3.692389726638794,3.692414522171021,9.097213364839264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.7470703125,0.0,1590.12841796875,1895.4371337890625,0.0,3768.814208984375,0.9137256741523744,1.0,0.0,3.0,1.0,0.0
18200880,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7854930758476257,0.3827519118785858,0.3490042984485626,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9439312219619752,0.6628537774085999,0.6302028894424438,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.939279854297638,0.6547996997833252,0.4594645798206329,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8341216444969177,0.4615610539913177,0.4413990080356598,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6818122267723083,0.247291550040245,1.1378682851791382,284.90289306640625,284.95001220703125,302.04998779296875,292.7945251464844,298.4598083496094,297.1832580566406,284.90411376953125,1.0,0.697055459022522,0.3515929877758026,0.3515929877758026,1.0,1.0,-3.6245970726013184,0.9495503306388856,2.675046920776367,0.1336053907871246,0.868591845035553,0.868591845035553,0.0,239.97467041015625,243.0,61197.234375,0.0,4202.154296875,1.0,278.8575439453125,282.8930053710937,295.8126220703125,299.75799560546875,293.1499938964844,293.1499938964844,279.1499938964844,38357.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412309527397156,1.0,0.0,0.0,3.622877359390259,3.622901678085327,8.757912155488157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.826171875,0.0,1520.7139892578125,1895.4371337890625,0.0,3783.631591796875,0.9010405540466307,1.0,0.0,3.0,1.0,0.0
18200940,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7839767336845398,0.3826878070831299,0.3487671315670013,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9418156147003174,0.6624457240104675,0.6296041011810303,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.937831699848175,0.6557011604309082,0.459900826215744,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8328066468238831,0.4616621136665344,0.4413569867610931,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6805804967880249,0.2473142296075821,1.1377328634262085,285.01495361328125,284.95001220703125,302.04998779296875,292.8174133300781,298.4590148925781,297.1834716796875,285.0161437988281,1.0,0.6977521777153015,0.3513705730438232,0.3513705730438232,1.0,1.0,-3.623894929885864,0.9486255049705504,2.675269365310669,0.1326914280653,0.9473602771759032,0.9473602771759032,0.0,241.4716339111328,243.0,60421.98828125,0.0,4209.56201171875,1.0,279.1007995605469,283.0267028808594,295.783447265625,299.57672119140625,293.1499938964844,293.1499938964844,279.1499938964844,34050.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934992790222168,1.0,0.0,0.0,3.672189474105835,3.672213315963745,8.997947702482634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.501953125,0.0,1543.3173828125,1895.4371337890625,0.0,3726.81884765625,0.910248875617981,1.0,0.0,3.0,1.0,0.0
18201000,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.782861053943634,0.3827630877494812,0.3488774001598358,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9401021003723145,0.6622084975242615,0.6294202208518982,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9368125796318054,0.6567416191101074,0.4606642723083496,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.831798255443573,0.4619031548500061,0.4416172504425049,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6796499490737915,0.2474423050880432,1.138449788093567,285.0083923339844,284.95001220703125,302.04998779296875,292.838623046875,298.4593200683594,297.1850280761719,285.0073547363281,1.0,0.698752760887146,0.3511481583118438,0.3511481583118438,1.0,1.0,-3.625897884368897,0.9485350847244264,2.6773626804351807,0.1320651173591613,0.9642363786697388,0.9642363786697388,0.0,242.96356201171875,246.0,60595.17578125,0.0,4224.16064453125,1.0,279.1423034667969,283.01983642578125,295.81365966796875,299.6534729003906,293.1499938964844,293.1499938964844,278.8500061035156,33329.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932659924030304,1.0,0.0,0.0,3.73649787902832,3.7365221977233887,9.315856459579664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.8837890625,0.0,1611.0948486328125,1895.4371337890625,0.0,3705.498046875,0.9228684306144714,1.0,0.0,3.0,1.0,0.0
18201060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7815864086151123,0.3823553919792175,0.3488213121891022,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9382292628288268,0.6614297032356262,0.6290482878684998,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9355987310409546,0.6571489572525024,0.4612414240837097,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8306880593299866,0.4617638885974884,0.4417565464973449,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6786429286003113,0.2473673969507217,1.1389427185058594,284.88360595703125,284.95001220703125,302.04998779296875,292.85809326171875,298.4566955566406,297.18267822265625,284.8819274902344,1.0,0.6995582580566406,0.3509268760681152,0.3509268760681152,1.0,1.0,-3.626845836639404,0.9481155872344972,2.6787302494049072,0.1314757019281387,0.8792747259140015,0.8792747259140015,0.0,244.4667816162109,246.0,61575.71484375,0.0,4236.00634765625,1.0,278.8965759277344,282.8695373535156,295.8872985839844,299.8948974609375,293.1499938964844,293.1499938964844,278.8500061035156,37256.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385330677032472,1.0,0.0,0.0,3.7100908756256095,3.710115909576416,9.184645932691636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.359375,0.0,1610.609130859375,1895.4371337890625,0.0,3759.097900390625,0.917722225189209,1.0,0.0,3.0,1.0,0.0
18201120,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.779909610748291,0.3817926943302154,0.3483829498291015,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9359322786331176,0.6604577898979187,0.6282176971435547,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9339349269866944,0.657382071018219,0.4614453315734863,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8292739391326904,0.461465984582901,0.441560685634613,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6773400902748108,0.247178167104721,1.138509750366211,284.9012451171875,284.95001220703125,302.04998779296875,292.875732421875,298.45269775390625,297.1787109375,284.9024658203125,1.0,0.7000259757041931,0.350705623626709,0.350705623626709,1.0,1.0,-3.624810695648194,0.946776270866394,2.6780343055725098,0.1305795460939407,0.8710492253303528,0.8710492253303528,0.0,245.97569274902344,249.0,61405.8984375,0.0,4239.9033203125,1.0,278.857421875,282.8883972167969,295.8955078125,299.859130859375,293.1499938964844,293.1499938964844,279.1499938964844,38429.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403314590454102,1.0,0.0,0.0,3.639223337173462,3.6392476558685294,8.837119480631372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.892578125,0.0,1539.3330078125,1895.4371337890625,0.0,3775.458251953125,0.9047207832336426,1.0,0.0,3.0,1.0,0.0
18201180,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7784393429756165,0.3817097544670105,0.3481280207633972,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.933828592300415,0.6600168347358704,0.6275871396064758,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9325016736984252,0.6582252383232117,0.4618386626243591,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8279966711997986,0.4615406095981598,0.4414928257465362,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6761499643325806,0.2471916228532791,1.1383308172225952,285.0141296386719,284.95001220703125,302.04998779296875,292.8914489746094,298.4518737792969,297.1788635253906,285.015380859375,1.0,0.7006962299346924,0.3504843413829803,0.3504843413829803,1.0,1.0,-3.623913764953613,0.9457945823669434,2.67811918258667,0.1296587437391281,0.9499621391296388,0.9499621391296388,0.0,247.47268676757807,249.0,60603.05078125,0.0,4246.78271484375,1.0,279.1011657714844,283.0234069824219,295.8594970703125,299.6692810058594,293.1499938964844,293.1499938964844,279.1499938964844,34142.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934306025505066,1.0,0.0,0.0,3.686558485031128,3.686582565307617,9.068502322406856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.0224609375,0.0,1560.1881103515625,1895.4371337890625,0.0,3720.54638671875,0.9135341644287108,1.0,0.0,3.0,1.0,0.0
18201240,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.777363657951355,0.3817671835422516,0.3482227921485901,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.932134211063385,0.6597493886947632,0.6273743510246277,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9314987063407898,0.6592123508453369,0.4625644385814667,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8270195126533508,0.4617572724819183,0.4417298436164856,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6752561330795288,0.2473121136426925,1.1390124559402466,285.0077514648437,284.95001220703125,302.04998779296875,292.9051513671875,298.4522399902344,297.1805114746094,285.0067138671875,1.0,0.7016720771789551,0.3502630591392517,0.3502630591392517,1.0,1.0,-3.625747203826904,0.9456535577774048,2.680093765258789,0.1290270984172821,0.9667384028434752,0.9667384028434752,0.0,248.964599609375,252.0,60756.015625,0.0,4260.947265625,1.0,279.1424255371094,283.0170288085937,295.8823547363281,299.7377319335937,293.1499938964844,293.1499938964844,278.8500061035156,33415.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322025775909424,1.0,0.0,0.0,3.749237060546875,3.7492616176605225,9.379486982652452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9599609375,0.0,1626.539794921875,1895.4371337890625,0.0,3701.313720703125,0.9257976412773132,1.0,0.0,3.0,1.0,0.0
18201300,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7761312127113342,0.3813400268554687,0.3481498062610626,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9302862286567688,0.658939778804779,0.6269744038581848,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9303034543991088,0.6595597863197327,0.4631032049655914,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8259410262107849,0.4615915715694427,0.4418458640575409,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6742883324623108,0.2472287714481353,1.1394716501235962,284.8822631835937,284.95001220703125,302.04998779296875,292.916748046875,298.4495544433594,297.1781311035156,284.8804931640625,1.0,0.7024533748626709,0.3500418066978454,0.3500418066978454,1.0,1.0,-3.6265265941619873,0.9451807737350464,2.6813459396362305,0.1284312754869461,0.880975604057312,0.880975604057312,0.0,250.46778869628903,252.0,61721.75,0.0,4272.3486328125,1.0,278.89630126953125,282.8661804199219,295.9479675292969,299.970458984375,293.1499938964844,293.1499938964844,278.8500061035156,37319.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382736086845398,1.0,0.0,0.0,3.721829414367676,3.7218542098999023,9.242856435776048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.58984375,0.0,1624.6270751953125,1895.4371337890625,0.0,3756.735595703125,0.9203959107398988,1.0,0.0,3.0,1.0,0.0
18201360,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7745049595832825,0.3807575702667236,0.3476946055889129,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9280225038528442,0.6579349637031555,0.6261141300201416,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.928661584854126,0.6597272157669067,0.4632634222507477,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.824560284614563,0.4612649977207184,0.441624253988266,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6730300784111023,0.2470298111438751,1.138999104499817,284.89971923828125,284.95001220703125,302.04998779296875,292.9261779785156,298.44561767578125,297.1741638183594,284.9009704589844,1.0,0.7028961777687073,0.3498369455337524,0.3498369455337524,1.0,1.0,-3.6243045330047607,0.9438335299491882,2.680470943450928,0.1275788694620132,0.8721152544021606,0.8721152544021606,0.0,251.97671508789065,255.0,61528.7734375,0.0,4275.72119140625,1.0,278.8573303222656,282.8852844238281,295.947998046875,299.92498779296875,293.1499938964844,293.1499938964844,279.1499938964844,38517.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402769804000854,1.0,0.0,0.0,3.649200677871704,3.649225234985352,8.885641591405147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.078125,0.0,1551.11083984375,1895.4371337890625,0.0,3774.962890625,0.907005250453949,1.0,0.0,3.0,1.0,0.0
18201420,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7730807662010193,0.3806557655334472,0.3474225997924804,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9259575605392456,0.6574621200561523,0.6254536509513855,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9272492527961732,0.6605105400085449,0.463613361120224,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8233107328414917,0.4613126516342163,0.4415305256843567,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6718812584877014,0.2470346689224243,1.1387804746627808,285.0129699707031,284.95001220703125,302.04998779296875,292.93328857421875,298.44482421875,297.17431640625,285.01422119140625,1.0,0.703541100025177,0.3496321141719818,0.3496321141719818,1.0,1.0,-3.6232197284698486,0.942846417427063,2.680373430252075,0.1267043352127075,0.9508234262466432,0.9508234262466432,0.0,253.4737243652344,255.0,60699.54296875,0.0,4282.08544921875,1.0,279.1013488769531,283.0210876464844,295.9036865234375,299.7251281738281,293.1499938964844,293.1499938964844,279.1499938964844,34232.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345009922981262,1.0,0.0,0.0,3.694781064987183,3.694805145263672,9.108999847740052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.955078125,0.0,1570.1763916015625,1895.4371337890625,0.0,3722.327392578125,0.9154424071311952,1.0,0.0,3.0,1.0,0.0
18201480,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7720431089401245,0.380694717168808,0.3475011885166168,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9243026971817015,0.6571633219718933,0.6252116560935974,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9262643456459044,0.6614405512809753,0.4642994403839111,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8223554491996765,0.4615028202533722,0.4417429864406585,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6710225939750671,0.2471471428871154,1.1394269466400146,285.0064697265625,284.95001220703125,302.04998779296875,292.9380187988281,298.4452514648437,297.17596435546875,285.00543212890625,1.0,0.7044916749000549,0.3494272530078888,0.3494272530078888,1.0,1.0,-3.624879121780396,0.9427026510238647,2.6821765899658203,0.1261196732521057,0.9671189785003662,0.9671189785003662,0.0,254.96563720703125,258.0,60829.37890625,0.0,4295.7958984375,1.0,279.1424865722656,283.0149841308594,295.9177551269531,299.7836608886719,293.1499938964844,293.1499938964844,278.8500061035156,33504.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326614141464232,1.0,0.0,0.0,3.755813837051392,3.755838632583618,9.412422627974592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.5087890625,0.0,1634.8953857421875,1895.4371337890625,0.0,3705.511474609375,0.927337646484375,1.0,0.0,3.0,1.0,0.0
