time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201540,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7708513140678406,0.3802481293678283,0.3474113047122955,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9225026965141296,0.6563230156898499,0.624782919883728,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9250906705856324,0.6617261171340942,0.4647976756095886,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8212979435920715,0.4613094627857208,0.4418339431285858,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6700918078422546,0.247055247426033,1.1398507356643677,284.88067626953125,284.95001220703125,302.04998779296875,292.9403076171875,298.4425964355469,297.173583984375,284.8789367675781,1.0,0.7052481770515442,0.3492224216461181,0.3492224216461181,1.0,1.0,-3.625482082366944,0.942227065563202,2.6832549571990967,0.1255724281072616,0.8806660771369934,0.8806660771369934,0.0,256.46881103515625,258.0,61770.99609375,0.0,4306.7255859375,1.0,278.89617919921875,282.8642272949219,295.97393798828125,300.0057373046875,293.1499938964844,293.1499938964844,278.8500061035156,37426.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389678239822388,1.0,0.0,0.0,3.726451396942138,3.726476430892944,9.265827429771888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.2041015625,0.0,1630.798095703125,1895.4371337890625,0.0,3763.05517578125,0.9214919209480286,1.0,0.0,3.0,1.0,0.0
18201600,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.769275426864624,0.3796474635601043,0.346939742565155,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9203046560287476,0.6552891731262207,0.6238951086997986,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9234790205955504,0.6618297696113586,0.4649142920970917,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8199388980865479,0.4609557688236236,0.4415867924690246,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6688776016235352,0.2468481063842773,1.1393418312072754,284.8983154296875,284.95001220703125,302.04998779296875,292.9400329589844,298.4386901855469,297.1697082519531,284.8995666503906,1.0,0.7056676745414734,0.3490175902843475,0.3490175902843475,1.0,1.0,-3.623080015182495,0.940828263759613,2.6822516918182373,0.1247209087014198,0.8714392185211182,0.8714392185211182,0.0,257.9776916503906,261.0,61550.78125,0.0,4309.58984375,1.0,278.8573303222656,282.8839416503906,295.9642944335937,299.94879150390625,293.1499938964844,293.1499938964844,279.1499938964844,38628.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412118196487428,1.0,0.0,0.0,3.6516599655151367,3.651684522628784,8.897622478798439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.5146484375,0.0,1554.6888427734375,1895.4371337890625,0.0,3783.458251953125,0.9076274633407592,1.0,0.0,3.0,1.0,0.0
18201660,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7678974866867065,0.3795269131660461,0.3466516733169555,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9183103442192078,0.6547864675521851,0.6232076287269592,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.922095775604248,0.6625526547431946,0.4652215242385864,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8187069892883301,0.460976779460907,0.4414682984352112,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6677704453468323,0.2468453049659729,1.1390894651412964,285.01153564453125,284.95001220703125,302.04998779296875,292.9379577636719,298.4379272460937,297.1697998046875,285.0127258300781,1.0,0.7062891125679016,0.3488354086875915,0.3488354086875915,1.0,1.0,-3.621821880340576,0.939855694770813,2.6819663047790527,0.1239124312996864,0.9496793746948242,0.9496793746948242,0.0,259.4747009277344,261.0,60698.171875,0.0,4315.47314453125,1.0,279.10137939453125,283.02008056640625,295.9105529785156,299.7377014160156,293.1499938964844,293.1499938964844,279.1499938964844,34315.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356468319892884,1.0,0.0,0.0,3.695748805999756,3.695772886276245,9.113771852753416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.4833984375,0.0,1571.904541015625,1895.4371337890625,0.0,3732.789306640625,0.91572368144989,1.0,0.0,3.0,1.0,0.0
18201720,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7668957710266113,0.3795459270477295,0.3467132151126861,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.916719615459442,0.6544560790061951,0.622937023639679,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.921132266521454,0.6634228825569153,0.4658666253089905,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8177638053894043,0.461139053106308,0.4416554868221283,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6669456362724304,0.2469496726989746,1.139702320098877,285.0047607421875,284.95001220703125,302.04998779296875,292.9349975585937,298.4384155273437,297.1714172363281,285.0036926269531,1.0,0.7072144150733948,0.3486531972885132,0.3486531972885132,1.0,1.0,-3.623306274414064,0.9397293329238892,2.683577060699463,0.1233972236514091,0.9652541875839232,0.9652541875839232,0.0,260.9666442871094,264.0,60806.35546875,0.0,4328.720703125,1.0,279.1424865722656,283.0140686035156,295.9160461425781,299.78570556640625,293.1499938964844,293.1499938964844,278.8500061035156,33588.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339003562927246,1.0,0.0,0.0,3.75527572631836,3.755300283432007,9.409725407749648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.2470703125,0.0,1634.9154052734375,1895.4371337890625,0.0,3716.83935546875,0.9272704720497132,1.0,0.0,3.0,1.0,0.0
18201780,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7657431960105896,0.3790810704231262,0.3466063439846039,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.91499525308609,0.6535871624946594,0.622480034828186,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9199851155281068,0.663646936416626,0.4663232862949371,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8167165517807007,0.4609183371067047,0.4417206645011902,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6660504341125488,0.2468499690294265,1.1400915384292605,284.87939453125,284.95001220703125,302.04998779296875,292.9311218261719,298.4359130859375,297.1690979003906,284.87774658203125,1.0,0.7079465389251709,0.3484710156917572,0.3484710156917572,1.0,1.0,-3.623732328414917,0.9392712116241456,2.6844611167907715,0.1229191944003105,0.8785433173179626,0.8785433173179626,0.0,262.4698181152344,264.0,61722.76171875,0.0,4339.171875,1.0,278.8962097167969,282.8641967773437,295.9649353027344,299.9981689453125,293.1499938964844,293.1499938964844,278.8500061035156,37558.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401720762252808,1.0,0.0,0.0,3.7233870029449454,3.723412036895752,9.25059396195138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.01171875,0.0,1628.250244140625,1895.4371337890625,0.0,3774.00927734375,0.9208762049674988,1.0,0.0,3.0,1.0,0.0
18201840,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7642187476158142,0.3784665167331695,0.3461208343505859,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9129021167755128,0.6525309681892395,0.6215689778327942,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9184152483940125,0.663692057132721,0.4663984477519989,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8153677582740784,0.4605413377285003,0.4414500594139099,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6648809909820557,0.2466374188661575,1.139554142951965,284.8978881835937,284.95001220703125,302.04998779296875,292.9263916015625,298.4321594238281,297.16534423828125,284.899169921875,1.0,0.7083461880683899,0.3482888340950012,0.3482888340950012,1.0,1.0,-3.621173143386841,0.937897562980652,2.6832754611968994,0.1221386790275573,0.8696652054786682,0.8696652054786682,0.0,263.97857666015625,267.0,61486.46484375,0.0,4341.5859375,1.0,278.8573303222656,282.8849792480469,295.9499206542969,299.9335021972656,293.1499938964844,293.1499938964844,279.1499938964844,38718.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422929286956788,1.0,0.0,0.0,3.646890163421631,3.646914482116699,8.874392847246781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.986328125,0.0,1550.0350341796875,1895.4371337890625,0.0,3793.2734375,0.9066423177719116,1.0,0.0,3.0,1.0,0.0
18201900,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7628890872001648,0.3783304691314697,0.3458202183246612,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.911016881465912,0.652003824710846,0.6208603978157043,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.917072594165802,0.6643576622009277,0.4666659832000732,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8141438961029053,0.4605388343334198,0.4413101375102997,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.663817286491394,0.2466295212507248,1.1392803192138672,285.0108337402344,284.95001220703125,302.04998779296875,292.9208374023437,298.431396484375,297.1654357910156,285.0119934082031,1.0,0.7089484930038452,0.3481066524982452,0.3481066524982452,1.0,1.0,-3.619775056838989,0.936886727809906,2.6828885078430176,0.121334470808506,0.9475621581077576,0.9475621581077576,0.0,265.4755249023437,267.0,60627.078125,0.0,4347.07470703125,1.0,279.1012878417969,283.0208740234375,295.8925476074219,299.71734619140625,293.1499938964844,293.1499938964844,279.1499938964844,34354.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366260766983032,1.0,0.0,0.0,3.690603256225586,3.690627336502075,9.088411729862856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.5205078125,0.0,1566.3623046875,1895.4371337890625,0.0,3741.72216796875,0.9146060347557068,1.0,0.0,3.0,1.0,0.0
18201960,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7619236707687378,0.3783310651779175,0.3458665609359741,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.909520983695984,0.651645302772522,0.6205649375915527,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9161375164985656,0.6651694774627686,0.4672713875770569,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8132045865058899,0.4606750011444092,0.4414741694927215,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6630269885063171,0.2467274218797683,1.1398682594299316,285.0037536621094,284.95001220703125,302.04998779296875,292.9145202636719,298.4318542480469,297.1670227050781,285.002685546875,1.0,0.7098513841629028,0.3479315340518951,0.3479315340518951,1.0,1.0,-3.621105909347534,0.936733067035675,2.684372663497925,0.1208378821611404,0.9626045823097228,0.9626045823097228,0.0,266.967529296875,270.0,60724.3984375,0.0,4359.91259765625,1.0,279.1424560546875,283.0147705078125,295.8949890136719,299.7612609863281,293.1499938964844,293.1499938964844,278.8500061035156,33628.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934831440448761,1.0,0.0,0.0,3.749506711959839,3.7495312690734863,9.380836445416208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.4306640625,0.0,1628.48681640625,1895.4371337890625,0.0,3725.34521484375,0.9259934425354004,1.0,0.0,3.0,1.0,0.0
18202020,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7608102560043335,0.3778497874736786,0.3457442224025726,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9079065918922424,0.6507514119148254,0.6200830936431885,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9150251150131226,0.6653337478637695,0.4676876068115234,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8121576309204102,0.460428923368454,0.4415153264999389,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6621676087379456,0.2466215044260025,1.1402301788330078,284.8788757324219,284.95001220703125,302.04998779296875,292.9074401855469,298.429443359375,297.164794921875,284.8773193359375,1.0,0.7105616927146912,0.347756415605545,0.347756415605545,1.0,1.0,-3.621372699737549,0.936248242855072,2.685124635696411,0.1203790605068206,0.8759444952011108,0.8759444952011108,0.0,268.470703125,270.0,61622.2578125,0.0,4369.92919921875,1.0,278.8963623046875,282.86578369140625,295.9409484863281,299.9696044921875,293.1499938964844,293.1499938964844,278.8500061035156,37649.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941084921360016,1.0,0.0,0.0,3.7157702445983887,3.7157952785491934,9.21278626719868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.318359375,0.0,1620.1458740234375,1895.4371337890625,0.0,3782.30517578125,0.9192147254943848,1.0,0.0,3.0,1.0,0.0
18202080,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.759331464767456,0.3772208988666534,0.3452444970607757,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9059540629386902,0.6496724486351013,0.6191485524177551,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9135029911994934,0.6653218269348145,0.4677225351333618,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8108007907867432,0.4600291848182678,0.4412219524383545,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6610385775566101,0.2464042007923126,1.1396687030792236,284.89813232421875,284.95001220703125,302.04998779296875,292.8996276855469,298.42578125,297.1611633300781,284.8993835449219,1.0,0.7109453678131104,0.3475806415081024,0.3475806415081024,1.0,1.0,-3.6186635494232178,0.9348497986793518,2.683813571929932,0.1196165159344673,0.8674947023391724,0.8674947023391724,0.0,269.9850158691406,273.0,61374.61328125,0.0,4371.9453125,1.0,278.857666015625,282.88739013671875,295.9229431152344,299.900634765625,293.1499938964844,293.1499938964844,279.1499938964844,38768.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432060718536376,1.0,0.0,0.0,3.638126134872437,3.638150691986084,8.831791546981549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.994140625,0.0,1540.6463623046875,1895.4371337890625,0.0,3801.555908203125,0.9047377109527588,1.0,0.0,3.0,1.0,0.0
18202140,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7580540776252747,0.3770709633827209,0.3449336588382721,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.904224693775177,0.6491255164146423,0.6184242367744446,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9122153520584106,0.6659284830093384,0.4679500460624695,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8095768690109253,0.4600045680999756,0.4410626590251922,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6600214242935181,0.2463922202587127,1.139379382133484,285.0103454589844,284.95001220703125,302.04998779296875,292.89117431640625,298.425048828125,297.1612854003906,285.01141357421875,1.0,0.7115281224250793,0.3474061787128448,0.3474061787128448,1.0,1.0,-3.617144107818604,0.933826744556427,2.6833174228668213,0.1188374757766723,0.944927453994751,0.944927453994751,0.0,271.4762878417969,273.0,60514.52734375,0.0,4377.05322265625,1.0,279.10107421875,283.0225524902344,295.86297607421875,299.68212890625,293.1499938964844,293.1499938964844,279.1499938964844,34365.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375607967376708,1.0,0.0,0.0,3.682094097137451,3.682118177413941,9.046551667779568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.3212890625,0.0,1556.8299560546875,1895.4371337890625,0.0,3750.24267578125,0.912712037563324,1.0,0.0,3.0,1.0,0.0
18202200,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7571225762367249,0.3770523965358734,0.3449644744396209,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9028556942939758,0.648739218711853,0.6181048154830933,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9113140106201172,0.6666803359985352,0.4685149192810058,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8086302280426025,0.4601143300533294,0.4412035644054413,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6592640280723572,0.2464835196733474,1.139943242073059,285.0027160644531,284.95001220703125,302.04998779296875,292.882080078125,298.42547607421875,297.1628112792969,285.0016174316406,1.0,0.7124088406562805,0.3472310304641723,0.3472310304641723,1.0,1.0,-3.618321895599365,0.933626651763916,2.684695243835449,0.1183385699987411,0.9593384861946106,0.9593384861946106,0.0,272.9683837890625,276.0,60603.375,0.0,4389.47900390625,1.0,279.14239501953125,283.0160827636719,295.8627319335937,299.7227478027344,293.1499938964844,293.1499938964844,278.8500061035156,33648.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357941150665284,1.0,0.0,0.0,3.740681409835816,3.740705966949463,9.336728226116976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.69921875,0.0,1618.380615234375,1895.4371337890625,0.0,3734.133056640625,0.9240169525146484,1.0,0.0,3.0,1.0,0.0
18202260,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7560456395149231,0.3765545487403869,0.3448259830474853,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9013730883598328,0.6478214263916016,0.6175983548164368,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9102432131767272,0.6667844653129578,0.4688898026943207,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8075704574584961,0.4598429799079895,0.4412203729152679,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6584381461143494,0.2463712245225906,1.1402764320373535,284.8784484863281,284.95001220703125,302.04998779296875,292.8723449707031,298.4231262207031,297.1606750488281,284.87701416015625,1.0,0.7130972743034363,0.3470584452152252,0.3470584452152252,1.0,1.0,-3.618426322937012,0.9330992102622986,2.6853270530700684,0.1178816109895706,0.8728035092353821,0.8728035092353821,0.0,274.4715576171875,276.0,61482.18359375,0.0,4399.04833984375,1.0,278.8965759277344,282.8681335449219,295.90606689453125,299.92730712890625,293.1499938964844,293.1499938964844,278.8500061035156,37736.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420715570449828,1.0,0.0,0.0,3.7051072120666495,3.705132007598877,9.15998668915563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.47265625,0.0,1608.5364990234375,1895.4371337890625,0.0,3791.26416015625,0.9168661832809448,1.0,0.0,3.0,1.0,0.0
18202320,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7546215057373047,0.3759161531925201,0.3443161845207214,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.899559736251831,0.646729052066803,0.6166489124298096,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9087916016578674,0.6667152047157288,0.4688843488693237,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8061997890472412,0.4594239294528961,0.4409070611000061,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6573560833930969,0.2461508810520172,1.13969624042511,284.8983764648437,284.95001220703125,302.04998779296875,292.86199951171875,298.4195861816406,297.1571960449219,284.89959716796875,1.0,0.713462769985199,0.3468858599662781,0.3468858599662781,1.0,1.0,-3.615591764450073,0.9316736459732056,2.683918237686157,0.1171267479658126,0.8649078011512756,0.8649078011512756,0.0,275.9800720214844,279.0,61228.0625,0.0,4400.662109375,1.0,278.8574523925781,282.8904113769531,295.8856201171875,299.85565185546875,293.1499938964844,293.1499938964844,279.1499938964844,38813.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442101120948792,1.0,0.0,0.0,3.6268093585968018,3.62683367729187,8.776932531873172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.9013671875,0.0,1528.435791015625,1895.4371337890625,0.0,3810.65576171875,0.9022631049156188,1.0,0.0,3.0,1.0,0.0
18202380,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7533835768699646,0.3757492899894714,0.3439923226833343,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8979111909866333,0.6461571455001831,0.6159039735794067,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9075583219528198,0.6672645211219788,0.4690727591514587,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8049526810646057,0.45937579870224,0.440727174282074,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6563754677772522,0.2461337745189666,1.1393884420394895,285.00982666015625,284.95001220703125,302.04998779296875,292.85113525390625,298.4188232421875,297.1573181152344,285.0108337402344,1.0,0.7140300869941711,0.3467132747173309,0.3467132747173309,1.0,1.0,-3.613938093185425,0.930615782737732,2.683322191238404,0.1163503900170326,0.9417620897293092,0.9417620897293092,0.0,277.4769897460937,279.0,60367.37109375,0.0,4405.42138671875,1.0,279.1007995605469,283.0247802734375,295.8231811523437,299.63409423828125,293.1499938964844,293.1499938964844,279.1499938964844,34364.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385910630226136,1.0,0.0,0.0,3.6709272861480713,3.670951128005981,8.991762570076389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9921875,0.0,1544.271240234375,1895.4371337890625,0.0,3759.62548828125,0.910216212272644,1.0,0.0,3.0,1.0,0.0
18202440,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7524842023849487,0.375711977481842,0.3440079689025879,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8965853452682495,0.6457446813583374,0.6155620813369751,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9066979885101318,0.6679568290710449,0.4695972502231598,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.803996205329895,0.4594597518444061,0.4408455491065979,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6556491255760193,0.2462185174226761,1.1399284601211548,285.0016174316406,284.95001220703125,302.04998779296875,292.8397827148437,298.4192199707031,297.1587829589844,285.0005187988281,1.0,0.7148893475532532,0.3465406894683838,0.3465406894683838,1.0,1.0,-3.61496639251709,0.9303774237632751,2.68458890914917,0.1158535033464431,0.9554793238639832,0.9554793238639832,0.0,278.9692077636719,282.0,60449.0859375,0.0,4417.439453125,1.0,279.1423034667969,283.0179138183594,295.8206481933594,299.6719055175781,293.1499938964844,293.1499938964844,278.8500061035156,33660.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368444681167604,1.0,0.0,0.0,3.729336261749268,3.729360580444336,9.280179824600054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.3056640625,0.0,1605.3546142578125,1895.4371337890625,0.0,3743.71337890625,0.9214659333229064,1.0,0.0,3.0,1.0,0.0
18202500,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.751442015171051,0.3751987516880035,0.3438540995121002,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8951337337493896,0.6448053121566772,0.615032970905304,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.905678689479828,0.6680024862289429,0.4699315726757049,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8029317259788513,0.4591644704341888,0.4408389329910278,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6548552513122559,0.2461002767086029,1.140234112739563,284.87811279296875,284.95001220703125,302.04998779296875,292.8279113769531,298.4169311523437,297.15679931640625,284.8768005371094,1.0,0.7155569791793823,0.3463681042194366,0.3463681042194366,1.0,1.0,-3.614914655685425,0.9298025965690612,2.685112237930298,0.1153888031840324,0.8691766858100891,0.8691766858100891,0.0,280.472412109375,282.0,61308.51171875,0.0,4426.57568359375,1.0,278.8968200683594,282.87115478515625,295.8618469238281,299.8731384277344,293.1499938964844,293.1499938964844,278.8500061035156,37825.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431397914886476,1.0,0.0,0.0,3.69183087348938,3.6918554306030273,9.094458732761268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.5751953125,0.0,1594.0206298828125,1895.4371337890625,0.0,3800.955078125,0.9139341711997986,1.0,0.0,3.0,1.0,0.0
18202560,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7500653862953186,0.3745510578155517,0.3433339297771454,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8933616280555725,0.6436994075775146,0.6140679121017456,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9043065905570984,0.6678791642189026,0.4698874950408935,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8015705347061157,0.458727091550827,0.4405063092708587,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6538146138191223,0.245877131819725,1.1396358013153076,284.89892578125,284.95001220703125,302.04998779296875,292.81561279296875,298.4136047363281,297.15350341796875,284.9001159667969,1.0,0.715907633304596,0.3462125957012176,0.3462125957012176,1.0,1.0,-3.611957550048828,0.9283919930458068,2.683565378189087,0.1146793365478515,0.8619723320007324,0.8619723320007324,0.0,281.98077392578125,285.0,61048.9453125,0.0,4427.82763671875,1.0,278.8575439453125,282.894287109375,295.83935546875,299.7988586425781,293.1499938964844,293.1499938964844,279.1499938964844,38847.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945288360118866,1.0,0.0,0.0,3.6128766536712646,3.612900733947754,8.709627081771032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.5869140625,0.0,1513.3438720703125,1895.4371337890625,0.0,3820.41845703125,0.8992075324058533,1.0,0.0,3.0,1.0,0.0
18202620,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.748870849609375,0.3743707239627838,0.3430005013942718,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8917532563209534,0.6431089043617249,0.6133086681365967,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9031461477279664,0.6683723330497742,0.4700381755828857,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8003460764884949,0.458658367395401,0.4403087496757507,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6528735160827637,0.2458563148975372,1.1393156051635742,285.0093688964844,284.95001220703125,302.04998779296875,292.80291748046875,298.41290283203125,297.15362548828125,285.01031494140625,1.0,0.7164599299430847,0.3460570871829986,0.3460570871829986,1.0,1.0,-3.610193490982056,0.927355945110321,2.68283748626709,0.1139531061053276,0.9381914138793944,0.9381914138793944,0.0,283.4776611328125,285.0,60192.46875,0.0,4432.26708984375,1.0,279.1004638671875,283.0274963378906,295.7750549316406,299.5756225585937,293.1499938964844,293.1499938964844,279.1499938964844,34354.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396828413009644,1.0,0.0,0.0,3.6575582027435294,3.65758204460144,8.92638865934714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.744140625,0.0,1529.2548828125,1895.4371337890625,0.0,3769.560791015625,0.9072204828262328,1.0,0.0,3.0,1.0,0.0
18202680,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7480019927024841,0.3743157684803009,0.343002051115036,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8904582858085632,0.6426724791526794,0.6129465699195862,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9023348689079284,0.6690069437026978,0.470523476600647,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7994069457054138,0.4587179124355316,0.4404059946537018,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6521770358085632,0.2459349930286407,1.1398344039916992,285.00054931640625,284.95001220703125,302.04998779296875,292.7898254394531,298.413330078125,297.1550598144531,284.9994506835937,1.0,0.7172990441322327,0.3459015786647796,0.3459015786647796,1.0,1.0,-3.6110823154449454,0.9271294474601746,2.683952808380127,0.1135021299123764,0.9512192606925964,0.9512192606925964,0.0,284.9700012207031,288.0,60269.015625,0.0,4443.9013671875,1.0,279.1421813964844,283.02020263671875,295.77081298828125,299.6112365722656,293.1499938964844,293.1499938964844,278.8500061035156,33665.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379440546035768,1.0,0.0,0.0,3.715939521789551,3.715963840484619,9.213625844495256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.7138671875,0.0,1589.988525390625,1895.4371337890625,0.0,3753.734375,0.9184483289718628,1.0,0.0,3.0,1.0,0.0
18202740,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7469928860664368,0.3737888634204864,0.3428339958190918,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8890393376350403,0.6417144536972046,0.6123971343040466,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9013658761978148,0.6689968109130859,0.4708187580108642,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7983604073524475,0.4584006071090698,0.4403774738311767,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6514138579368591,0.2458114922046661,1.1401150226593018,284.87799072265625,284.95001220703125,302.04998779296875,292.7763977050781,298.41119384765625,297.1531677246094,284.8768005371094,1.0,0.7179475426673889,0.3457460701465606,0.3457460701465606,1.0,1.0,-3.610885620117188,0.926565408706665,2.6843202114105225,0.1130807921290397,0.865276575088501,0.865276575088501,0.0,286.4731750488281,288.0,61109.90234375,0.0,4452.63037109375,1.0,278.89715576171875,282.8747863769531,295.8104248046875,299.8097839355469,293.1499938964844,293.1499938964844,278.8500061035156,37909.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442487955093384,1.0,0.0,0.0,3.676537990570069,3.676562547683716,9.0192708057657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.189453125,0.0,1577.2861328125,1895.4371337890625,0.0,3811.005859375,0.9105513095855712,1.0,0.0,3.0,1.0,0.0
18202800,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7456616163253784,0.3731340169906616,0.3423052132129669,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8873108625411987,0.6405982971191406,0.6114193797111511,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9000492095947266,0.668822705745697,0.4707382023334503,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7970253229141235,0.4579472541809082,0.440027505159378,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6504132151603699,0.2455865144729614,1.1395022869110107,284.8995361328125,284.95001220703125,302.04998779296875,292.7626647949219,298.40802001953125,297.1500549316406,284.9007263183594,1.0,0.7182855010032654,0.3455905616283417,0.3455905616283417,1.0,1.0,-3.607820749282837,0.9251267910003662,2.6826939582824707,0.1123655587434768,0.8587676286697388,0.8587676286697388,0.0,287.9813537597656,291.0,60847.1640625,0.0,4453.5615234375,1.0,278.857666015625,282.8985900878906,295.78643798828125,299.73358154296875,293.1499938964844,293.1499938964844,279.1499938964844,38872.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463993906974792,1.0,0.0,0.0,3.5972039699554443,3.5972280502319336,8.634226560388925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.6591796875,0.0,1496.4019775390625,1895.4371337890625,0.0,3830.4677734375,0.8957505226135254,1.0,0.0,3.0,1.0,0.0
18202860,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7445082664489746,0.3729416131973266,0.3419637680053711,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8857446908950806,0.6399917006492615,0.6106485724449158,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8989186882972717,0.669262170791626,0.4708530008792877,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7958264946937561,0.4578596949577331,0.4398142099380493,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6495102047920227,0.2455626130104065,1.139173150062561,285.0090026855469,284.95001220703125,302.04998779296875,292.7486267089844,298.40740966796875,297.15020751953125,285.0098571777344,1.0,0.7188245058059692,0.3454572856426239,0.3454572856426239,1.0,1.0,-3.6059603691101074,0.9241290092468262,2.681831359863281,0.1116982400417327,0.9343953728675842,0.9343953728675842,0.0,289.4782409667969,291.0,59997.80859375,0.0,4457.71728515625,1.0,279.10009765625,283.0306701660156,295.7208251953125,299.5093688964844,293.1499938964844,293.1499938964844,279.1499938964844,34333.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407970905303956,1.0,0.0,0.0,3.642605781555176,3.642629623413086,8.853554618326598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.0087890625,0.0,1512.5145263671875,1895.4371337890625,0.0,3779.68994140625,0.9038636088371276,1.0,0.0,3.0,1.0,0.0
18202920,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7436679601669312,0.3728703260421753,0.3419524431228637,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8844819664955139,0.6395337581634521,0.6102684736251831,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.898115873336792,0.6698415279388428,0.4713007807731628,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.794905424118042,0.4578964710235595,0.439891904592514,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6488423347473145,0.2456357330083847,1.139673352241516,284.99957275390625,284.95001220703125,302.04998779296875,292.734375,298.40789794921875,297.151611328125,284.9984436035156,1.0,0.719645082950592,0.3453240096569061,0.3453240096569061,1.0,1.0,-3.606721162796021,0.923934817314148,2.682786464691162,0.1113060861825943,0.946744740009308,0.946744740009308,0.0,290.970703125,294.0,60070.89453125,0.0,4468.9951171875,1.0,279.14208984375,283.0228576660156,295.7153625488281,299.54345703125,293.1499938964844,293.1499938964844,278.8500061035156,33662.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939054310321808,1.0,0.0,0.0,3.7010788917541504,3.70110297203064,9.140079555436388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.505859375,0.0,1573.0048828125,1895.4371337890625,0.0,3763.842529296875,0.9150972366333008,1.0,0.0,3.0,1.0,0.0
18202980,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7426897287368774,0.3723315000534057,0.3417715430259704,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8830972909927368,0.6385598182678223,0.6097010970115662,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8971565961837769,0.6697792410850525,0.471559077501297,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7938777804374695,0.4575591683387756,0.4398431479930877,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6481084227561951,0.2455075979232788,1.1399312019348145,284.8780212402344,284.95001220703125,302.04998779296875,292.7199401855469,298.40594482421875,297.1498718261719,284.876953125,1.0,0.7202761173248291,0.3451907336711883,0.3451907336711883,1.0,1.0,-3.606391191482544,0.9234020113945008,2.682989358901977,0.1109407842159271,0.8612594604492188,0.8612594604492188,0.0,292.473876953125,294.0,60894.3984375,0.0,4477.3466796875,1.0,278.8974914550781,282.8788452148437,295.75396728515625,299.7398986816406,293.1499938964844,293.1499938964844,278.8500061035156,37987.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945359230041504,1.0,0.0,0.0,3.659867286682129,3.659891605377197,8.937662414609804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.8017578125,0.0,1559.0848388671875,1895.4371337890625,0.0,3821.059814453125,0.9068602323532104,1.0,0.0,3.0,1.0,0.0
18203040,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7414008378982544,0.3716714680194855,0.341235876083374,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8814144730567932,0.6374363303184509,0.6087134480476379,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8958580493927002,0.6695544123649597,0.4714443385601043,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7925701141357422,0.457092136144638,0.4394779503345489,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6471461057662964,0.2452820688486099,1.139307737350464,284.9003601074219,284.95001220703125,302.04998779296875,292.7052917480469,298.40301513671875,297.14697265625,284.9015197753906,1.0,0.7206032872200012,0.3450574576854706,0.3450574576854706,1.0,1.0,-3.603233337402344,0.9220079183578492,2.681225299835205,0.1102838367223739,0.8555300235748291,0.8555300235748291,0.0,293.9819030761719,297.0,60631.671875,0.0,4477.99560546875,1.0,278.8577880859375,282.9033508300781,295.72906494140625,299.6625671386719,293.1499938964844,293.1499938964844,279.1499938964844,38885.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475041031837464,1.0,0.0,0.0,3.5804171562194824,3.5804409980773926,8.553828934054764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.59375,0.0,1478.2982177734375,1895.4371337890625,0.0,3840.449462890625,0.8920445442199707,1.0,0.0,3.0,1.0,0.0
18203100,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7402857542037964,0.3714686334133148,0.3408880531787872,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8798919916152954,0.6368162631988525,0.6079335808753967,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8947382569313049,0.6699255704879761,0.4715172052383423,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7913979291915894,0.4569877684116363,0.4392509460449219,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6462808847427368,0.2452583461999893,1.1389806270599363,285.0087280273437,284.95001220703125,302.04998779296875,292.6905212402344,298.4024353027344,297.14715576171875,285.00946044921875,1.0,0.7211307287216187,0.3449241816997528,0.3449241816997528,1.0,1.0,-3.601289987564087,0.920990526676178,2.6802995204925537,0.1096093580126762,0.9305210113525392,0.9305210113525392,0.0,295.4787292480469,297.0,59791.46875,0.0,4481.904296875,1.0,279.0997009277344,283.0340881347656,295.66265869140625,299.4381103515625,293.1499938964844,293.1499938964844,279.1499938964844,34304.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941895604133606,1.0,0.0,0.0,3.6267030239105225,3.6267263889312735,8.776417530498293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.1904296875,0.0,1494.8016357421875,1895.4371337890625,0.0,3789.6669921875,0.900288462638855,1.0,0.0,3.0,1.0,0.0
18203160,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7394716143608093,0.3713825345039367,0.3408650755882263,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8786627650260925,0.6363391876220703,0.6075377464294434,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8939370512962341,0.6704400777816772,0.4719192385673523,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7904956936836243,0.4570037126541137,0.4393108189105987,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6456419825553894,0.2453285604715347,1.1394747495651243,284.9986572265625,284.95001220703125,302.04998779296875,292.6756591796875,298.4029235839844,297.1485290527344,284.9975280761719,1.0,0.7219344973564148,0.3447970449924469,0.3447970449924469,1.0,1.0,-3.60193419456482,0.9207795262336732,2.681154727935791,0.1092191785573959,0.9422091245651244,0.9422091245651244,0.0,296.9713134765625,300.0,59862.078125,0.0,4492.8544921875,1.0,279.1419677734375,283.0257873535156,295.656494140625,299.47119140625,293.1499938964844,293.1499938964844,278.8500061035156,33654.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401361346244812,1.0,0.0,0.0,3.685347080230713,3.685370922088623,9.06254285837349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.2431640625,0.0,1555.1275634765625,1895.4371337890625,0.0,3773.6826171875,0.911545991897583,1.0,0.0,3.0,1.0,0.0
18203220,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7385216951370239,0.3708335757255554,0.340672880411148,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8773139119148254,0.6353520750999451,0.60695481300354,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.892981767654419,0.6703076958656311,0.4721323847770691,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7894880771636963,0.4566486477851867,0.4392438232898712,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6449379920959473,0.2451999187469482,1.1397241353988647,284.87811279296875,284.95001220703125,302.04998779296875,292.6607360839844,298.401123046875,297.14697265625,284.8772277832031,1.0,0.7225499749183655,0.3446699380874634,0.3446699380874634,1.0,1.0,-3.60148549079895,0.9202309846878052,2.6812546253204346,0.1088546365499496,0.8572271466255188,0.8572271466255188,0.0,298.4744873046875,300.0,60668.96875,0.0,4500.8662109375,1.0,278.8978576660156,282.8832092285156,295.6946716308594,299.6661682128906,293.1499938964844,293.1499938964844,278.8500061035156,38059.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464309215545654,1.0,0.0,0.0,3.642408847808838,3.642433166503906,8.852596806718793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.763671875,0.0,1540.1165771484375,1895.4371337890625,0.0,3830.7529296875,0.9029937386512756,1.0,0.0,3.0,1.0,0.0
18203280,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7372713088989258,0.3701699078083038,0.3401318192481994,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8756782412528992,0.6342238783836365,0.6059597134590149,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8916884064674377,0.6700018048286438,0.4719641506671905,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.788209080696106,0.4561701416969299,0.4388654828071594,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6440161466598511,0.244979903101921,1.1391147375106812,284.9012145996094,284.95001220703125,302.04998779296875,292.645751953125,298.3984069824219,297.14434814453125,284.90234375,1.0,0.7228682041168213,0.3445428013801574,0.3445428013801574,1.0,1.0,-3.5982489585876465,0.918834388256073,2.6794145107269287,0.1082007735967636,0.8522471189498901,0.8522471189498901,0.0,299.9823303222656,303.0,60407.0390625,0.0,4501.27294921875,1.0,278.85791015625,282.9082946777344,295.6693725585937,299.5883483886719,293.1499938964844,293.1499938964844,279.1499938964844,38891.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485584497451782,1.0,0.0,0.0,3.5629923343658447,3.563015937805176,8.470773309454671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.259765625,0.0,1459.6239013671875,1895.4371337890625,0.0,3849.966064453125,0.8881936073303223,1.0,0.0,3.0,1.0,0.0
18203340,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7361904382705688,0.3699577748775482,0.3397787511348724,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.874200701713562,0.633592426776886,0.6051730513572693,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8905723094940186,0.6703022122383118,0.4719850420951843,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7870646715164185,0.4560508728027344,0.4386266469955444,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6431893110275269,0.2449583858251571,1.138806700706482,285.0084228515625,284.95001220703125,302.04998779296875,292.6307983398437,298.3978881835937,297.14459228515625,285.0090637207031,1.0,0.7233860492706299,0.3444156944751739,0.3444156944751739,1.0,1.0,-3.5962371826171875,0.9178171157836914,2.678420305252075,0.1075310036540031,0.926560640335083,0.926560640335083,0.0,301.4791564941406,303.0,59576.125,0.0,4504.97314453125,1.0,279.09930419921875,283.0376281738281,295.6026916503906,299.3641967773437,293.1499938964844,293.1499938964844,279.1499938964844,34274.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429273009300232,1.0,0.0,0.0,3.610161542892456,3.610184907913208,8.696541726749274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.091796875,0.0,1476.5272216796875,1895.4371337890625,0.0,3799.028076171875,0.896570086479187,1.0,0.0,3.0,1.0,0.0
