time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203400,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7353997230529785,0.3698580861091614,0.3397453427314758,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8730060458183289,0.633098304271698,0.6047635078430176,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8897718787193298,0.6707515120506287,0.4723402261734009,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7861823439598083,0.456047922372818,0.4386706054210663,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6425788402557373,0.2450271695852279,1.139303207397461,284.9976806640625,284.95001220703125,302.04998779296875,292.6158752441406,298.3984069824219,297.14599609375,284.9965515136719,1.0,0.7241748571395874,0.344288557767868,0.344288557767868,1.0,1.0,-3.5967798233032227,0.9175769686698914,2.6792027950286865,0.107122890651226,0.9375618696212769,0.9375618696212769,0.0,302.97186279296875,306.0,59644.21484375,0.0,4515.634765625,1.0,279.1418151855469,283.0287780761719,295.5964050292969,299.3968811035156,293.1499938964844,293.1499938964844,278.8500061035156,33645.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411338567733764,1.0,0.0,0.0,3.668954849243164,3.668978452682495,8.982102599475184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.5908203125,0.0,1536.65380859375,1895.4371337890625,0.0,3782.749755859375,0.9078511595726012,1.0,0.0,3.0,1.0,0.0
18203460,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7344743609428406,0.369300365447998,0.339542806148529,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8716939091682434,0.6321001052856445,0.6041668653488159,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8888227939605713,0.6705661416053772,0.4725121557712555,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7851956486701965,0.4556771218776703,0.4385870397090912,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6419029235839844,0.2448968589305877,1.1395456790924072,284.87823486328125,284.95001220703125,302.04998779296875,292.6010131835937,298.3967590332031,297.1446533203125,284.8774719238281,1.0,0.7247764468193054,0.3441640734672546,0.3441640734672546,1.0,1.0,-3.596224308013916,0.9170047640800476,2.679219484329224,0.1067443639039993,0.853100061416626,0.853100061416626,0.0,304.4750366210937,306.0,60432.8828125,0.0,4523.33837890625,1.0,278.89825439453125,282.8877258300781,295.6346740722656,299.5908203125,293.1499938964844,293.1499938964844,278.8500061035156,38134.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473974108695984,1.0,0.0,0.0,3.6242012977600098,3.624225378036499,8.764313861320261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.470703125,0.0,1520.512939453125,1895.4371337890625,0.0,3839.486083984375,0.8989664316177368,1.0,0.0,3.0,1.0,0.0
18203520,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.733257532119751,0.3686346709728241,0.3389977216720581,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8701063990592957,0.6309693455696106,0.6031663417816162,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8875494003295898,0.6702233552932739,0.4723136126995086,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7839465141296387,0.4551893770694732,0.4381975829601288,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6410158276557922,0.2446770220994949,1.1389344930648804,284.9020080566406,284.95001220703125,302.04998779296875,292.5862731933594,298.3942565917969,297.1423034667969,284.9031066894531,1.0,0.7250877618789673,0.3440395593643188,0.3440395593643188,1.0,1.0,-3.592923879623413,0.9155990481376648,2.6773250102996826,0.1060800403356552,0.8488342761993408,0.8488342761993408,0.0,305.98272705078125,309.0,60170.94921875,0.0,4523.54345703125,1.0,278.8580627441406,282.9133605957031,295.6095275878906,299.51300048828125,293.1499938964844,293.1499938964844,279.1499938964844,38899.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494849443435668,1.0,0.0,0.0,3.544817447662353,3.544841051101685,8.384575380659953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.865234375,0.0,1440.33544921875,1895.4371337890625,0.0,3858.321044921875,0.8841796517372131,1.0,0.0,3.0,1.0,0.0
18203580,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.732206404209137,0.3684147298336029,0.3386407196521759,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8686744570732117,0.6303287744522095,0.602374792098999,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8864535689353943,0.6704831719398499,0.4723085165023803,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7828308939933777,0.4550576508045196,0.4379490613937378,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6402207612991333,0.2446534186601638,1.1386234760284424,285.0080261230469,284.95001220703125,302.04998779296875,292.5716552734375,298.393798828125,297.14263916015625,285.0085754394531,1.0,0.7255973815917969,0.3439150750637054,0.3439150750637054,1.0,1.0,-3.590855598449707,0.9145743250846864,2.676281213760376,0.1054018437862396,0.9224454760551452,0.9224454760551452,0.0,307.4795227050781,309.0,59349.65625,0.0,4527.06640625,1.0,279.098876953125,283.0412902832031,295.5431213378906,299.2896728515625,293.1499938964844,293.1499938964844,279.1499938964844,34245.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438059329986572,1.0,0.0,0.0,3.5928409099578857,3.5928640365600586,8.613293971393432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9658203125,0.0,1457.579833984375,1895.4371337890625,0.0,3806.99365234375,0.8926804065704346,1.0,0.0,3.0,1.0,0.0
18203640,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7314353585243225,0.3683026432991028,0.3385980129241943,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.867514967918396,0.6298204660415649,0.6019538640975952,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8856626749038696,0.6708786487579346,0.4726313650608063,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7819695472717285,0.4550386369228363,0.4379794895648956,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6396335959434509,0.2447179108858108,1.1391061544418335,284.9967346191406,284.95001220703125,302.04998779296875,292.5572509765625,298.3943176269531,297.1440124511719,284.9955749511719,1.0,0.7263718843460083,0.3437905609607696,0.3437905609607696,1.0,1.0,-3.591301441192627,0.9143139719963074,2.676987409591675,0.1049811989068985,0.9327884912490844,0.9327884912490844,0.0,308.9723815917969,312.0,59415.7421875,0.0,4537.45166015625,1.0,279.1416931152344,283.031982421875,295.5372314453125,299.322509765625,293.1499938964844,293.1499938964844,278.8500061035156,33639.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419533610343932,1.0,0.0,0.0,3.651755809783936,3.6517794132232666,8.898089731701475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.98046875,0.0,1517.451904296875,1895.4371337890625,0.0,3790.191162109375,0.9039766192436218,1.0,0.0,3.0,1.0,0.0
18203700,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7305299639701843,0.36773681640625,0.3383860886096954,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8662402629852295,0.6288143992424011,0.6013464331626892,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8847194314002991,0.6706281900405884,0.4727624356746673,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7810049653053284,0.4546551406383514,0.4378822743892669,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6389814615249634,0.2445843368768692,1.139331936836243,284.87841796875,284.95001220703125,302.04998779296875,292.54302978515625,298.3927917480469,297.142822265625,284.8778076171875,1.0,0.726959228515625,0.3436660766601562,0.3436660766601562,1.0,1.0,-3.5906357765197754,0.9137099385261536,2.6769258975982666,0.1045797318220138,0.8489248752593994,0.8489248752593994,0.0,310.4755859375,312.0,60186.75,0.0,4544.83740234375,1.0,278.8986511230469,282.8925170898437,295.576171875,299.5160522460937,293.1499938964844,293.1499938964844,278.8500061035156,38208.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481663107872008,1.0,0.0,0.0,3.605193853378296,3.605217695236206,8.6726242898294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.53515625,0.0,1500.209228515625,1895.4371337890625,0.0,3846.427734375,0.8947659730911255,1.0,0.0,3.0,1.0,0.0
18203760,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7293391227722168,0.367068201303482,0.3378369808197021,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8647008538246155,0.6276834011077881,0.6003431677818298,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8834531307220459,0.6702073216438293,0.4725155830383301,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7797861695289612,0.4541601836681366,0.4374842047691345,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6381247043609619,0.244363933801651,1.1387139558792114,284.9029541015625,284.95001220703125,302.04998779296875,292.529052734375,298.39044189453125,297.140625,284.90399169921875,1.0,0.7272607088088989,0.3435576558113098,0.3435576558113098,1.0,1.0,-3.5872507095336914,0.9123284816741944,2.674922466278076,0.1039424762129783,0.8454412221908569,0.8454412221908569,0.0,311.983154296875,315.0,59927.2265625,0.0,4544.783203125,1.0,278.85821533203125,282.918701171875,295.5517578125,299.4389343261719,293.1499938964844,293.1499938964844,279.1499938964844,38898.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501968026161194,1.0,0.0,0.0,3.526031970977783,3.526055335998535,8.295943416669616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.36328125,0.0,1420.523193359375,1895.4371337890625,0.0,3864.735107421875,0.8800327777862549,1.0,0.0,3.0,1.0,0.0
18203820,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7283090949058533,0.366837739944458,0.3374745845794678,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8633129000663757,0.6270344257354736,0.5995482802391052,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8823509216308594,0.6703572273254395,0.4724462926387787,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.778698205947876,0.4540160000324249,0.4372270703315735,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6373571753501892,0.244337797164917,1.138398051261902,285.0077514648437,284.95001220703125,302.04998779296875,292.515380859375,298.3900146484375,297.1408996582031,285.0082092285156,1.0,0.7277562022209167,0.3434492647647857,0.3434492647647857,1.0,1.0,-3.585078477859497,0.911324977874756,2.673753499984741,0.1032953038811683,0.9183567762374878,0.9183567762374878,0.0,313.4800720214844,315.0,59117.90625,0.0,4547.9990234375,1.0,279.0984191894531,283.045166015625,295.4862060546875,299.2171936035156,293.1499938964844,293.1499938964844,279.1499938964844,34211.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444546699523926,1.0,0.0,0.0,3.5750083923339844,3.575031280517578,8.52800440043211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.97265625,0.0,1438.2188720703125,1895.4371337890625,0.0,3812.87060546875,0.8886747360229492,1.0,0.0,3.0,1.0,0.0
18203880,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7275494337081909,0.3667099177837372,0.3374199271202087,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8621860146522522,0.6265115737915039,0.599116325378418,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8815337419509888,0.670619010925293,0.4726844727993011,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7778550982475281,0.4539793133735657,0.4372433423995971,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6367894411087036,0.2443976700305938,1.1388657093048096,284.9959411621094,284.95001220703125,302.04998779296875,292.50201416015625,298.3905029296875,297.14215087890625,284.9947814941406,1.0,0.7285082340240479,0.3433408439159393,0.3433408439159393,1.0,1.0,-3.585359811782837,0.9110668301582336,2.674292802810669,0.1029002889990806,0.9281278848648072,0.9281278848648072,0.0,314.9731750488281,318.0,59184.390625,0.0,4557.91943359375,1.0,279.1415405273437,283.0354309082031,295.4813232421875,299.2508544921875,293.1499938964844,293.1499938964844,278.8500061035156,33626.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94253009557724,1.0,0.0,0.0,3.634170055389404,3.634193420410156,8.812593819129688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.9267578125,0.0,1497.9462890625,1895.4371337890625,0.0,3795.42529296875,0.9000133275985718,1.0,0.0,3.0,1.0,0.0
18203940,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7266546487808228,0.3661331832408905,0.3371959328651428,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8609458208084106,0.6254969835281372,0.598497748374939,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.880561888217926,0.6702401638031006,0.4727240800857544,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7769094705581665,0.4535808861255646,0.437130719423294,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6361572742462158,0.2442605644464492,1.139074206352234,284.8787841796875,284.95001220703125,302.04998779296875,292.489013671875,298.3890686035156,297.1410217285156,284.8783264160156,1.0,0.7290735840797424,0.3432324230670929,0.3432324230670929,1.0,1.0,-3.584516763687134,0.9104614853858948,2.674055337905884,0.1025219410657882,0.8449195623397827,0.8449195623397827,0.0,316.4764404296875,318.0,59940.02734375,0.0,4564.80029296875,1.0,278.8990783691406,282.8974914550781,295.5215148925781,299.4447631835937,293.1499938964844,293.1499938964844,278.8500061035156,38269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948683261871338,1.0,0.0,0.0,3.5860397815704346,3.5860636234283447,8.580715302741737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.6240234375,0.0,1479.8505859375,1895.4371337890625,0.0,3851.09228515625,0.8905308842658997,1.0,0.0,3.0,1.0,0.0
18204000,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7254796624183655,0.3654600381851196,0.3366408944129944,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8594520688056946,0.6243652105331421,0.5974912643432617,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8792816400527954,0.6697165966033936,0.4723978340625763,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7757183909416199,0.4530767798423767,0.4367221593856811,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6353268623352051,0.2440390586853027,1.1384481191635132,284.90380859375,284.95001220703125,302.04998779296875,292.47637939453125,298.3868408203125,297.1390075683594,284.90478515625,1.0,0.7293605804443359,0.3431240022182464,0.3431240022182464,1.0,1.0,-3.581002712249756,0.9090457558631896,2.671957015991211,0.1018638089299202,0.8420771360397339,0.8420771360397339,0.0,317.9838256835937,321.0,59683.75,0.0,4564.365234375,1.0,278.8583679199219,282.92401123046875,295.4984436035156,299.3690795898437,293.1499938964844,293.1499938964844,279.1499938964844,38893.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950648307800293,1.0,0.0,0.0,3.507291793823242,3.507314920425415,8.207994710573985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.8330078125,0.0,1400.924072265625,1895.4371337890625,0.0,3868.80078125,0.8758821487426758,1.0,0.0,3.0,1.0,0.0
18204060,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7244631052017212,0.3652197122573852,0.3362724781036377,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8581070303916931,0.6237087845802307,0.5966931581497192,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8781726956367493,0.6697800755500793,0.4722635149955749,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7746570110321045,0.4529200494289398,0.4364553093910217,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6345834732055664,0.2440097630023956,1.1381243467330933,285.0075378417969,284.95001220703125,302.04998779296875,292.4642028808594,298.3865051269531,297.1392822265625,285.0079040527344,1.0,0.7298418879508972,0.3430370986461639,0.3430370986461639,1.0,1.0,-3.5787198543548584,0.9080742597579956,2.6706457138061523,0.1012609899044036,0.914387047290802,0.914387047290802,0.0,319.480712890625,321.0,58887.29296875,0.0,4567.2548828125,1.0,279.09796142578125,283.0491027832031,295.4342956542969,299.1495056152344,293.1499938964844,293.1499938964844,279.1499938964844,34173.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944830060005188,1.0,0.0,0.0,3.557244300842285,3.557267189025879,8.44346516259975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.3583984375,0.0,1419.083251953125,1895.4371337890625,0.0,3816.270263671875,0.8846819400787354,1.0,0.0,3.0,1.0,0.0
18204120,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7237112522125244,0.365079402923584,0.3362075686454773,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8570138216018677,0.6231743693351746,0.5962517857551575,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8773502111434937,0.6699712872505188,0.4724472463130951,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7738336324691772,0.4528680443763733,0.43645840883255,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6340335607528687,0.2440647333860397,1.1385746002197266,284.99517822265625,284.95001220703125,302.04998779296875,292.45245361328125,298.3870544433594,297.1405029296875,284.9940490722656,1.0,0.7305769324302673,0.342950165271759,0.342950165271759,1.0,1.0,-3.5788753032684326,0.9078472852706908,2.6710281372070312,0.1009138897061348,0.9236150979995728,0.9236150979995728,0.0,320.9738464355469,324.0,58954.53515625,0.0,4576.8134765625,1.0,279.1413879394531,283.0389404296875,295.43096923828125,299.1846008300781,293.1499938964844,293.1499938964844,278.8500061035156,33611.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428189396858216,1.0,0.0,0.0,3.61665391921997,3.616677284240722,8.727848808121053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.564453125,0.0,1478.679931640625,1895.4371337890625,0.0,3798.045166015625,0.8960666060447693,1.0,0.0,3.0,1.0,0.0
18204180,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7228244543075562,0.3644962906837463,0.3359749317169189,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8558108806610107,0.6221550703048706,0.5956251621246338,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8763843774795532,0.6695442795753479,0.4724457263946533,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.772910475730896,0.4524587392807007,0.4363333284854889,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6334202885627747,0.2439241558313369,1.1387646198272705,284.8791809082031,284.95001220703125,302.04998779296875,292.44122314453125,298.3858642578125,297.1395568847656,284.8788757324219,1.0,0.7311290502548218,0.3428632318973541,0.3428632318973541,1.0,1.0,-3.577925443649292,0.9072790741920472,2.6706464290618896,0.1005847230553627,0.8410700559616089,0.8410700559616089,0.0,322.4769897460937,324.0,59695.66796875,0.0,4583.37939453125,1.0,278.89947509765625,282.9024963378906,295.4729919433594,299.3794860839844,293.1499938964844,293.1499938964844,278.8500061035156,38324.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488967061042786,1.0,0.0,0.0,3.567068338394165,3.567091941833496,8.490165441799036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5615234375,0.0,1459.842529296875,1895.4371337890625,0.0,3853.01708984375,0.8863381147384644,1.0,0.0,3.0,1.0,0.0
18204240,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7216606140136719,0.3638227581977844,0.3354176878929138,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8543651700019836,0.6210262179374695,0.5946188569068909,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8751265406608582,0.6689912676811218,0.4720935821533203,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7717511653900146,0.4519497454166412,0.4359179437160492,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6326146721839905,0.24370177090168,1.1381301879882812,284.9047241210937,284.95001220703125,302.04998779296875,292.4305419921875,298.38385009765625,297.1377258300781,284.9056701660156,1.0,0.731410801410675,0.3427762985229492,0.3427762985229492,1.0,1.0,-3.574359655380249,0.9059176445007324,2.668441772460937,0.0999816954135894,0.8388857245445251,0.8388857245445251,0.0,323.98419189453125,327.0,59444.3828125,0.0,4582.775390625,1.0,278.8585205078125,282.9293212890625,295.4517822265625,299.305908203125,293.1499938964844,293.1499938964844,279.1499938964844,38880.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507803320884703,1.0,0.0,0.0,3.4888744354248047,3.4888973236083984,8.122018471112824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.2802734375,0.0,1381.791015625,1895.4371337890625,0.0,3869.989501953125,0.8718051314353943,1.0,0.0,3.0,1.0,0.0
18204300,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7206529974937439,0.3635761737823486,0.335046648979187,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.853065013885498,0.6203657984733582,0.5938207507133484,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8740407228469849,0.6690225601196289,0.4719384610652923,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7707198262214661,0.4517841935157776,0.435645043849945,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6318941116333008,0.2436698973178863,1.137799620628357,285.0073547363281,284.95001220703125,302.04998779296875,292.42041015625,298.3835754394531,297.1380615234375,285.00762939453125,1.0,0.7318858504295349,0.3426893651485443,0.3426893651485443,1.0,1.0,-3.572033166885376,0.904938280582428,2.6670949459075928,0.0993741080164909,0.91059410572052,0.91059410572052,0.0,325.48101806640625,327.0,58661.55078125,0.0,4585.5234375,1.0,279.0975036621094,283.05303955078125,295.3895874023437,299.089111328125,293.1499938964844,293.1499938964844,279.1499938964844,34134.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448703527450562,1.0,0.0,0.0,3.5398194789886475,3.539842128753662,8.360948413610458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.00390625,0.0,1400.4676513671875,1895.4371337890625,0.0,3816.634765625,0.8807651400566101,1.0,0.0,3.0,1.0,0.0
18204360,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7199054956436157,0.3634262084960937,0.3349741697311401,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8520066142082214,0.6198221445083618,0.5933724641799927,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8732331991195679,0.6691769957542419,0.4720980226993561,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7699188590049744,0.4517199993133545,0.4356379806995392,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6313611268997192,0.2437206655740738,1.1382344961166382,284.9945678710937,284.95001220703125,302.04998779296875,292.4108581542969,298.3841247558594,297.1392822265625,284.9934387207031,1.0,0.7326095700263977,0.3426086008548736,0.3426086008548736,1.0,1.0,-3.5721113681793213,0.9047067761421204,2.6674046516418457,0.0990346446633338,0.9193540811538696,0.9193540811538696,0.0,326.9742431640625,330.0,58730.8046875,0.0,4594.8525390625,1.0,279.1412658691406,283.04248046875,295.3883972167969,299.12628173828125,293.1499938964844,293.1499938964844,278.8500061035156,33595.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427562952041626,1.0,0.0,0.0,3.5995237827301025,3.5995469093322754,8.645365596748888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.0322265625,0.0,1459.9874267578125,1895.4371337890625,0.0,3797.47705078125,0.8922051787376404,1.0,0.0,3.0,1.0,0.0
18204420,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.719021201133728,0.3628387451171875,0.3347350656986236,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8508411645889282,0.6188001036643982,0.5927398204803467,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8722852468490601,0.6687198281288147,0.4720731079578399,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7690201997756958,0.4513022601604461,0.4355030357837677,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6307654976844788,0.2435774356126785,1.1384093761444092,284.8796691894531,284.95001220703125,302.04998779296875,292.4019775390625,298.3830871582031,297.1384582519531,284.8794860839844,1.0,0.733152449131012,0.342527836561203,0.342527836561203,1.0,1.0,-3.5710883140563965,0.9041367173194884,2.6669514179229736,0.0987147986888885,0.837494969367981,0.837494969367981,0.0,328.4773864746094,330.0,59460.1953125,0.0,4601.197265625,1.0,278.89990234375,282.907470703125,295.4328308105469,299.3229064941406,293.1499938964844,293.1499938964844,278.8500061035156,38367.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948746621608734,1.0,0.0,0.0,3.5487325191497803,3.548755884170532,8.403105198340199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.615234375,0.0,1440.619140625,1895.4371337890625,0.0,3851.663818359375,0.8822842836380005,1.0,0.0,3.0,1.0,0.0
18204480,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7178594470024109,0.3621658086776733,0.3341768682003021,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8494426012039185,0.6176759600639343,0.5917351841926575,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8710554242134094,0.6681452989578247,0.471703827381134,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7678936123847961,0.4507896900177002,0.4350826144218445,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6299823522567749,0.2433549016714096,1.1377699375152588,284.9056701660156,284.95001220703125,302.04998779296875,292.3937683105469,298.38116455078125,297.13671875,284.9065856933594,1.0,0.7334311604499817,0.3424470722675323,0.3424470722675323,1.0,1.0,-3.567490339279175,0.9027861952781676,2.6647040843963623,0.0981260985136032,0.8359505534172058,0.8359505534172058,0.0,329.984375,318.0,59215.85546875,0.0,4600.4794921875,1.0,278.8586730957031,282.9345092773437,295.41412353515625,299.2521057128906,293.1499938964844,293.1499938964844,279.1499938964844,38859.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505379796028136,1.0,0.0,0.0,3.4712421894073486,3.4712650775909424,8.04013154720451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.7978515625,0.0,1363.5859375,1895.4371337890625,0.0,3867.8076171875,0.8679004907608032,1.0,0.0,3.0,1.0,0.0
18204540,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7200597524642944,0.3619251549243927,0.3335346281528473,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8521145582199097,0.6170163750648499,0.5906527042388916,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8742179274559021,0.6681528687477112,0.4713209867477417,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7705437541007996,0.4506207704544067,0.4345187842845917,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6319726705551147,0.2433267533779144,1.1360797882080078,285.0057373046875,284.95001220703125,302.04998779296875,292.38629150390625,298.3807983398437,297.1371459960937,285.0058288574219,1.0,0.7295695543289185,0.3423663079738617,0.3423663079738617,1.0,1.0,-3.562243700027466,0.9009350538253784,2.661308526992798,0.0973860099911689,0.905877947807312,0.905877947807312,0.0,324.088134765625,318.0,58413.96484375,0.0,4550.18896484375,1.0,279.0970764160156,283.055908203125,295.3543395996094,299.03778076171875,293.1499938964844,293.1499938964844,279.1499938964844,34142.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445090889930724,1.0,0.0,0.0,3.5221524238586426,3.522174835205078,8.277697816083673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.6982421875,0.0,1382.1168212890625,1895.4371337890625,0.0,3813.363525390625,0.8768124580383301,1.0,0.0,3.0,1.0,0.0
18204600,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7226086258888245,0.3618119657039642,0.3332067728042602,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8551680445671082,0.616489052772522,0.589923083782196,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8778109550476074,0.6683012247085571,0.4712567627429962,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7735589742660522,0.4505741596221924,0.4342293441295624,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6342567801475525,0.2434074580669403,1.135218620300293,284.9915466308594,284.95001220703125,302.04998779296875,292.3795166015625,298.3814392089844,297.1387634277344,284.9903259277344,1.0,0.7264137268066406,0.342285543680191,0.342285543680191,1.0,1.0,-3.5595076084136963,0.899849534034729,2.659658193588257,0.0968150421977043,0.9128487706184388,0.9128487706184388,0.0,318.1141967773437,306.0,58447.296875,0.0,4506.3994140625,1.0,279.1410827636719,283.04473876953125,295.3553466796875,299.0751037597656,293.1499938964844,293.1499938964844,278.8500061035156,33677.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421952366828918,1.0,0.0,0.0,3.579899787902832,3.579922676086426,8.551357382202696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7216796875,0.0,1439.52783203125,1895.4371337890625,0.0,3792.38671875,0.8878476023674011,1.0,0.0,3.0,1.0,0.0
18204660,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7251061201095581,0.3612940311431885,0.3327386975288391,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8582465648651123,0.6155110597610474,0.5890274047851562,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8814031481742859,0.6678659319877625,0.4710222482681274,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7766021490097046,0.4501993954181671,0.4338318109512329,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.636585533618927,0.243320494890213,1.1342061758041382,284.8780212402344,284.95001220703125,302.04998779296875,292.3735656738281,298.3807373046875,297.1385498046875,284.8780517578125,1.0,0.7230837345123291,0.342227429151535,0.342227429151535,1.0,1.0,-3.5558958053588867,0.8985603451728821,2.6573352813720703,0.0963479429483413,0.8310027718544006,0.8310027718544006,0.0,312.12921142578125,306.0,59115.37890625,0.0,4460.224609375,1.0,278.9004211425781,282.9124755859375,295.4021301269531,299.2704772949219,293.1499938964844,293.1499938964844,278.8500061035156,38612.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479281902313232,1.0,0.0,0.0,3.5236079692840576,3.5236310958862305,8.284541195280326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.0703125,0.0,1415.917236328125,1895.4371337890625,0.0,3844.278564453125,0.8768532276153564,1.0,0.0,3.0,1.0,0.0
18204720,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7274194955825806,0.3607199490070343,0.3319801986217499,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.861213207244873,0.6144609451293945,0.5877884030342102,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8848398923873901,0.6673447489738464,0.4704650640487671,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7795307636260986,0.4497557878494262,0.4331735670566559,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6388286352157593,0.2431792318820953,1.1324938535690308,284.9051513671875,284.95001220703125,302.04998779296875,292.368408203125,298.37939453125,297.1376647949219,284.906005859375,1.0,0.7195000052452087,0.342169314622879,0.342169314622879,1.0,1.0,-3.549971580505371,0.8965750932693481,2.6533966064453125,0.0956394672393798,0.8300487399101257,0.8300487399101257,0.0,306.14031982421875,294.0,58843.87890625,0.0,4407.90283203125,1.0,278.8588562011719,282.9410400390625,295.3859558105469,299.20001220703125,293.1499938964844,293.1499938964844,279.1499938964844,38989.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494078159332277,1.0,0.0,0.0,3.4441072940826416,3.444129943847656,7.914922548479808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.53955078125,0.0,1337.046875,1895.4371337890625,0.0,3857.625732421875,0.8620240688323975,1.0,0.0,3.0,1.0,0.0
18204780,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7299785017967224,0.3605709373950958,0.3314209878444671,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.864456832408905,0.613873302936554,0.5867708921432495,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8885829448699951,0.667401134967804,0.4701153337955475,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7827074527740479,0.4496577382087707,0.4326722323894501,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6412670612335205,0.2432391345500946,1.1311681270599363,285.00518798828125,284.95001220703125,302.04998779296875,292.3641357421875,298.3797607421875,297.138916015625,285.0052185058594,1.0,0.7161110639572144,0.342111200094223,0.342111200094223,1.0,1.0,-3.5454490184783936,0.8950204253196716,2.650428533554077,0.094950295984745,0.8997650146484375,0.8997650146484375,0.0,300.1386108398437,294.0,58070.234375,0.0,4359.42431640625,1.0,279.09637451171875,283.0619201660156,295.3292541503906,298.9888916015625,293.1499938964844,293.1499938964844,279.1499938964844,34143.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943074345588684,1.0,0.0,0.0,3.495626449584961,3.4956486225128174,8.15348585092579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.2548828125,0.0,1354.8072509765625,1895.4371337890625,0.0,3800.36181640625,0.8709328174591064,1.0,0.0,3.0,1.0,0.0
18204840,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7328901290893555,0.3605174720287323,0.3311569094657898,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8680858016014099,0.6133953928947449,0.586094319820404,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8927448391914368,0.6675712466239929,0.4700725972652435,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7862414717674255,0.4496605992317199,0.4324358105659485,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6440160870552063,0.2433883398771286,1.1306421756744385,284.9912414550781,284.95001220703125,302.04998779296875,292.3607177734375,298.3810119628906,297.14111328125,284.9901123046875,1.0,0.7129626274108887,0.342053085565567,0.342053085565567,1.0,1.0,-3.543347120285034,0.8941998481750488,2.6491472721099854,0.0945165082812309,0.906700313091278,0.906700313091278,0.0,294.1325988769531,282.0,58118.546875,0.0,4317.4677734375,1.0,279.1408386230469,283.0508117675781,295.33404541015625,299.0303955078125,293.1499938964844,293.1499938964844,278.8500061035156,33667.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405313730239868,1.0,0.0,0.0,3.553938150405884,3.5539608001708984,8.427776947428356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.1982421875,0.0,1411.903076171875,1895.4371337890625,0.0,3777.275634765625,0.8820310235023499,1.0,0.0,3.0,1.0,0.0
18204900,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.735771894454956,0.3600485622882843,0.3307351171970367,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.871741771697998,0.6124626994132996,0.5852403044700623,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.896895706653595,0.6671522259712219,0.4698493182659149,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.789794921875,0.449327677488327,0.4320789873600006,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6468209028244019,0.2433583736419677,1.129901647567749,284.87969970703125,284.95001220703125,302.04998779296875,292.3582458496094,298.38067626953125,297.141357421875,284.87994384765625,1.0,0.7096295356750488,0.341994971036911,0.341994971036911,1.0,1.0,-3.5402307510375977,0.8930659294128418,2.647164821624756,0.0941061973571777,0.8264093399047852,0.8264093399047852,0.0,288.1360778808594,282.0,58782.015625,0.0,4272.92236328125,1.0,278.9010314941406,282.9206848144531,295.3850402832031,299.2297668457031,293.1499938964844,293.1499938964844,278.8500061035156,38638.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946119785308838,1.0,0.0,0.0,3.496807813644409,3.496830940246582,8.158997957252723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.7998046875,0.0,1388.2354736328125,1895.4371337890625,0.0,3827.939697265625,0.87093585729599,1.0,0.0,3.0,1.0,0.0
18204960,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7384968400001526,0.3595171272754669,0.3300175070762634,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8752917647361755,0.611455500125885,0.5840427279472351,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9008890390396118,0.666646420955658,0.4693031907081604,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7932314276695251,0.448921799659729,0.4314577579498291,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6495503783226013,0.2432662844657898,1.1284234523773191,284.9073181152344,284.95001220703125,302.04998779296875,292.35675048828125,298.3798522949219,297.140869140625,284.9080810546875,1.0,0.7060352563858032,0.3419764041900635,0.3419764041900635,1.0,1.0,-3.534745454788208,0.8913311958312988,2.643414258956909,0.093562938272953,0.8265241384506226,0.8265241384506226,0.0,282.1431579589844,270.0,58535.5390625,0.0,4222.2490234375,1.0,278.8591003417969,282.9490661621094,295.3729858398437,299.1649780273437,293.1499938964844,293.1499938964844,279.1499938964844,38903.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474964737892152,1.0,0.0,0.0,3.419691801071167,3.4197142124176025,7.803101311765204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.2861328125,0.0,1312.06884765625,1895.4371337890625,0.0,3840.38037109375,0.8565840125083923,1.0,0.0,3.0,1.0,0.0
18205020,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7415121793746948,0.3593935072422027,0.3294879496097564,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8791524171829224,0.6108934283256531,0.5830565094947815,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9052491188049316,0.6666998267173767,0.4689572155475616,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7969346046447754,0.4488477110862732,0.4309847056865692,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6525101661682129,0.2433634102344513,1.1272876262664795,285.0059814453125,284.95001220703125,302.04998779296875,292.3562316894531,298.3805236816406,297.1423034667969,285.00592041015625,1.0,0.7026271224021912,0.3419578373432159,0.3419578373432159,1.0,1.0,-3.5305635929107666,0.8900050520896912,2.6405584812164307,0.0930427238345146,0.8958028554916382,0.8958028554916382,0.0,276.1401672363281,270.0,57792.55859375,0.0,4175.080078125,1.0,279.0957946777344,283.0679931640625,295.3203125,298.9599914550781,293.1499938964844,293.1499938964844,279.1499938964844,34046.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410749077796936,1.0,0.0,0.0,3.473249912261963,3.47327208518982,8.049435109569458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.736328125,0.0,1331.364501953125,1895.4371337890625,0.0,3782.214111328125,0.8658748269081116,1.0,0.0,3.0,1.0,0.0
18205080,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7449387311935425,0.359356552362442,0.329241394996643,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8834404349327087,0.6104317307472229,0.5823980569839478,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9102895855903624,0.6668561697006226,0.4689076542854309,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8010184168815613,0.4488660097122192,0.430765688419342,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.655827522277832,0.2435414493083953,1.1269056797027588,284.9915466308594,284.95001220703125,302.04998779296875,292.35675048828125,298.3819885253906,297.14453125,284.9903869628906,1.0,0.699451208114624,0.3419392704963684,0.3419392704963684,1.0,1.0,-3.5286905765533447,0.8893790245056152,2.639311552047729,0.0927687287330627,0.9025338888168336,0.9025338888168336,0.0,270.1339111328125,258.0,57855.55859375,0.0,4133.99609375,1.0,279.140625,283.05615234375,295.3291320800781,299.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,33595.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938443660736084,1.0,0.0,0.0,3.532836437225342,3.5328588485717773,8.327993441525905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.146484375,0.0,1389.2724609375,1895.4371337890625,0.0,3758.283935546875,0.8772512078285217,1.0,0.0,3.0,1.0,0.0
18205140,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7483798861503601,0.3589072823524475,0.3288348615169525,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8877770900726318,0.6095193028450012,0.5815600156784058,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9155319333076476,0.6664279699325562,0.4686756134033203,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8051319122314453,0.4485498070716858,0.4304230511188507,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6592283248901367,0.2435379326343536,1.126285433769226,284.8809814453125,284.95001220703125,302.04998779296875,292.3583374023437,298.3819580078125,297.1448974609375,284.88134765625,1.0,0.6960841417312622,0.3419207334518432,0.3419207334518432,1.0,1.0,-3.525763273239136,0.8884273767471313,2.637336015701294,0.0925129503011703,0.8231528997421265,0.8231528997421265,0.0,264.137451171875,258.0,58518.3984375,0.0,4090.275146484375,1.0,278.90155029296875,282.9271545410156,295.38433837890625,299.2100524902344,293.1499938964844,293.1499938964844,278.8500061035156,38610.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439619779586792,1.0,0.0,0.0,3.475803136825561,3.475826025009156,8.06127331998141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.3642578125,0.0,1366.466064453125,1895.4371337890625,0.0,3808.407470703125,0.8662607669830322,1.0,0.0,3.0,1.0,0.0
18205200,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7516995668411255,0.358397364616394,0.328135997056961,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8920243382453918,0.6085349917411804,0.5803830027580261,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9207468032836914,0.6659178137779236,0.4681251943111419,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8090859055519104,0.4481624364852905,0.4298184812068939,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.66257244348526,0.2434711903333664,1.1249223947525024,284.9086303710937,284.95001220703125,302.04998779296875,292.36102294921875,298.3812255859375,297.14453125,284.9093322753906,1.0,0.692453145980835,0.3419021666049957,0.3419021666049957,1.0,1.0,-3.5204787254333496,0.8867605328559875,2.633718252182007,0.0920082703232765,0.8238134384155273,0.8238134384155273,0.0,258.14459228515625,246.0,58290.3671875,0.0,4040.59130859375,1.0,278.8592834472656,282.9551696777344,295.3764953613281,299.1507263183594,293.1499938964844,293.1499938964844,279.1499938964844,38826.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945263147354126,1.0,0.0,0.0,3.400550365447998,3.4005725383758545,7.715991614531958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.30615234375,0.0,1292.652587890625,1895.4371337890625,0.0,3820.1904296875,0.852300226688385,1.0,0.0,3.0,1.0,0.0
