time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205260,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7553602457046509,0.3582397997379303,0.3276069164276123,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8966120481491089,0.6079393625259399,0.5793981552124023,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9264410734176636,0.6659111380577087,0.4677615761756897,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8132005333900452,0.4480526447296142,0.4293438196182251,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6661739945411682,0.2435394525527954,1.123810648918152,285.0061950683594,284.95001220703125,302.0498046875,292.3641357421875,298.38153076171875,297.1454467773437,285.0060119628906,1.0,0.68897944688797,0.3418965935707092,0.3418965935707092,1.0,1.0,-3.5163064002990723,0.8854737877845764,2.6308326721191406,0.0915579050779342,0.8926264643669128,0.8926264643669128,0.0,252.1425628662109,246.0,57568.73046875,0.0,3993.843017578125,1.0,279.0953063964844,283.072509765625,295.3277587890625,298.9513244628906,293.1499938964844,293.1499938964844,279.1499938964844,33970.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938809335231781,1.0,0.0,0.0,3.4556214809417725,3.4556431770324707,7.967932447172643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.736328125,0.0,1313.1002197265625,1895.4371337890625,0.0,3761.613037109375,0.8618870377540588,1.0,0.0,3.0,1.0,0.0
18205320,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.759440541267395,0.3580882251262665,0.3272934556007385,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9016125202178956,0.6073610782623291,0.5786690711975098,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9326620101928712,0.6659266352653503,0.4676423370838165,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8175590634346008,0.447950541973114,0.4290514588356018,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6700975298881531,0.2435980141162872,1.123098611831665,284.9906616210937,284.95001220703125,302.0492858886719,292.3669738769531,298.3818054199219,297.1462707519531,284.98944091796875,1.0,0.6856462359428406,0.3418910205364227,0.3418910205364227,1.0,1.0,-3.513701200485229,0.8846637010574341,2.629037380218506,0.0913067385554313,0.8984963893890381,0.8984963893890381,0.0,246.1390686035156,234.0,57625.41796875,0.0,3951.16845703125,1.0,279.1404724121094,283.0597839355469,295.33953857421875,299.0012512207031,293.1499938964844,293.1499938964844,279.45001220703125,33571.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936228096485138,1.0,0.0,0.0,3.515474319458008,3.5154964923858643,8.246337870332354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.93505859375,0.0,1371.089111328125,1895.4371337890625,0.0,3738.09228515625,0.8733333945274353,1.0,0.0,3.0,1.0,0.0
18205380,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7636673450469971,0.3579680919647217,0.3269118964672088,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.906869411468506,0.606829047203064,0.5778717994689941,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.939018964767456,0.6660042405128479,0.4674598276615143,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.821973443031311,0.447873055934906,0.4287007749080658,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.674149751663208,0.2436498254537582,1.1221529245376587,285.070556640625,284.95001220703125,302.0483703613281,292.3695068359375,298.3817749023437,297.1468811035156,285.0707397460937,1.0,0.6822378635406494,0.3418854475021362,0.3418854475021362,1.0,1.0,-3.51050329208374,0.8836730718612671,2.6268303394317627,0.0910062566399574,0.9787686467170716,0.9787686467170716,0.0,240.1392517089844,234.0,56950.91796875,0.0,3907.081787109375,1.0,279.3959045410156,283.1617126464844,295.3224792480469,298.8773498535156,293.1499938964844,293.1499938964844,279.45001220703125,31151.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930445909500122,1.0,0.0,0.0,3.6096386909484863,3.609661340713501,8.694022426425363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.9521484375,0.0,1452.8533935546875,1895.4371337890625,0.0,3685.227783203125,0.8936727643013,1.0,0.0,3.0,1.0,0.0
18205440,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7682149410247803,0.3577973842620849,0.3266080915927887,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9127493500709534,0.6062469482421875,0.577172577381134,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9456543922424316,0.666013777256012,0.4673691391944885,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8266112804412842,0.4477569162845611,0.4284186661243438,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6784594058990479,0.2436733841896057,1.1213322877883911,285.04229736328125,284.95001220703125,302.047119140625,292.3717956542969,298.3815002441406,297.1472473144531,285.0394897460937,1.0,0.6788674592971802,0.3418798744678497,0.3418798744678497,1.0,1.0,-3.507862567901612,0.8828509449958801,2.625011682510376,0.0907761678099632,0.99641615152359,0.99641615152359,0.0,234.138916015625,222.0,57161.98046875,0.0,3864.46826171875,1.0,279.4413452148437,283.1319274902344,295.3505859375,298.9692077636719,293.1499938964844,293.1499938964844,279.1499938964844,31203.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294338822364808,1.0,0.0,0.0,3.706558227539064,3.7065820693969727,9.167163170786808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.7138671875,0.0,1560.5662841796875,1895.4371337890625,0.0,3675.95068359375,0.9144933223724364,1.0,0.0,3.0,1.0,0.0
18205500,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7726984024047852,0.3570545613765716,0.3260206580162048,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9187995195388794,0.6050320863723755,0.5761480927467346,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9520690441131592,0.6652253270149231,0.4669719040393829,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8312110304832458,0.4471511542797088,0.4278869330883026,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6827458739280701,0.2433934807777404,1.1197856664657593,284.8896484375,284.95001220703125,302.04547119140625,292.373779296875,298.3787841796875,297.14471435546875,284.8851318359375,1.0,0.6751435399055481,0.3418743014335632,0.3418743014335632,1.0,1.0,-3.5029561519622803,0.8813334703445435,2.6216228008270264,0.0904685780405998,0.9001519083976746,0.9001519083976746,0.0,228.14895629882807,222.0,58199.484375,0.0,3816.308349609375,1.0,279.1967468261719,282.95263671875,295.416015625,299.20977783203125,293.1499938964844,293.1499938964844,279.1499938964844,35255.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937123715877533,1.0,0.0,0.0,3.71469521522522,3.714719772338867,9.207456059812102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.5048828125,0.0,1600.6732177734375,1895.4371337890625,0.0,3746.259521484375,0.9173307418823242,1.0,0.0,3.0,1.0,0.0
18205560,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.776889443397522,0.3560611307621002,0.3249711692333221,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.924688160419464,0.6035261154174805,0.5745812058448792,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9580000638961792,0.6641014814376831,0.4660791456699371,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8356121182441711,0.4462898671627044,0.4269227981567383,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6867945790290833,0.2429075241088867,1.1168814897537231,284.8857727050781,284.95001220703125,302.04351806640625,292.3755187988281,298.3742980957031,297.1402282714844,284.8865966796875,1.0,0.6709394454956055,0.3418748080730438,0.3418748080730438,1.0,1.0,-3.4940874576568604,0.8786279559135437,2.615459442138672,0.0898061543703079,0.8749037981033325,0.8749037981033325,0.0,222.16407775878903,210.0,57951.328125,0.0,3758.4921875,1.0,279.15740966796875,282.95440673828125,295.4092102050781,299.1615905761719,293.1499938964844,293.1499938964844,279.45001220703125,37887.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940437078475952,1.0,0.0,0.0,3.646442174911499,3.646466493606568,8.872213470567658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.55224609375,0.0,1543.324462890625,1895.4371337890625,0.0,3776.41845703125,0.9055880308151244,1.0,0.0,3.0,1.0,0.0
18205620,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.781474232673645,0.3555454015731811,0.324059784412384,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9310535788536072,0.6025317311286926,0.5731584429740906,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9641661643981934,0.6636502146720886,0.4653436243534088,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8403505682945251,0.4457952976226806,0.4260391592979431,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6910845041275024,0.2425960153341293,1.1139638423919678,284.99725341796875,284.95001220703125,302.0411682128906,292.376953125,298.3710632324219,297.13751220703125,284.99859619140625,1.0,0.6668614149093628,0.341875284910202,0.341875284910202,1.0,1.0,-3.485815525054932,0.8761107921600342,2.609704732894897,0.0890553742647171,0.947102963924408,0.947102963924408,0.0,216.1651153564453,210.0,56997.9140625,0.0,3702.3486328125,1.0,279.4012145996094,283.09088134765625,295.3515625,298.9453125,293.1499938964844,293.1499938964844,279.45001220703125,34237.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347256422042848,1.0,0.0,0.0,3.68514347076416,3.6851675510406494,9.06154241420154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.158203125,0.0,1559.303466796875,1895.4371337890625,0.0,3724.37939453125,0.9132189750671388,1.0,0.0,3.0,1.0,0.0
18205680,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7867847681045532,0.3552203476428985,0.3235222101211548,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9381871223449708,0.6017460823059082,0.5721601247787476,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9708177447319032,0.6634500026702881,0.4650094211101532,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8457311987876892,0.4454686045646667,0.4254729151725769,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6959152817726135,0.2423920035362243,1.1118570566177368,284.9888000488281,284.95001220703125,302.0384826660156,292.3781433105469,298.3689270019531,297.1360778808594,284.9875183105469,1.0,0.6630881428718567,0.3418757915496826,0.3418757915496826,1.0,1.0,-3.4803478717803955,0.8744460344314575,2.6059019565582275,0.0885805413126945,0.9565942883491516,0.9565942883491516,0.0,210.158447265625,198.0,56986.62890625,0.0,3653.244140625,1.0,279.4424133300781,283.0845947265625,295.35614013671875,298.9837341308594,293.1499938964844,293.1499938964844,279.1499938964844,33727.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93238765001297,1.0,0.0,0.0,3.741060972213745,3.7410855293273926,9.338623385701794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.4384765625,0.0,1619.4334716796875,1895.4371337890625,0.0,3703.007080078125,0.9240809082984924,1.0,0.0,3.0,1.0,0.0
18205740,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7922586798667908,0.3544638454914093,0.3228615522384643,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.945446252822876,0.6004871726036072,0.5710214376449585,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9773164987564088,0.6626361608505249,0.4645323753356933,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8513684868812561,0.4447866380214691,0.4248082935810089,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7009115219116211,0.2419857829809188,1.1095268726348877,284.86181640625,284.95001220703125,302.03546142578125,292.3790283203125,298.3653259277344,297.1329650878906,284.8600769042969,1.0,0.6591237783432007,0.3418762981891632,0.3418762981891632,1.0,1.0,-3.474015235900879,0.8725112676620483,2.60150408744812,0.0881580114364624,0.8633270263671875,0.8633270263671875,0.0,204.1620941162109,198.0,57742.5703125,0.0,3602.244384765625,1.0,279.1966552734375,282.9366149902344,295.4098205566406,299.18768310546875,293.1499938964844,293.1499938964844,279.1499938964844,38240.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383351802825928,1.0,0.0,0.0,3.695208787918091,3.695233821868897,9.111109875448163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3779296875,0.0,1601.023193359375,1895.4371337890625,0.0,3757.296142578125,0.9147747159004213,1.0,0.0,3.0,1.0,0.0
18205800,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7976104021072388,0.3535794615745544,0.3218579888343811,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9524828791618348,0.59908127784729,0.5694844126701355,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9833880662918092,0.6616530418395996,0.4636828601360321,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8570441007614136,0.4439723789691925,0.4238329827785492,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7058263421058655,0.2414695024490356,1.1062777042388916,284.8847045898437,284.95001220703125,302.0320739746094,292.3796691894531,298.3607482910156,297.1288757324219,284.8861694335937,1.0,0.6548148989677429,0.3418768048286438,0.3418768048286438,1.0,1.0,-3.4648585319519043,0.8697159886360168,2.595142602920532,0.0874572172760963,0.8521973490715027,0.8521973490715027,0.0,198.17135620117188,201.0,57367.59375,0.0,3544.679443359375,1.0,279.1575622558594,282.9657287597656,295.3978576660156,299.1176147460937,293.1499938964844,293.1499938964844,279.45001220703125,39584.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398306608200072,1.0,0.0,0.0,3.5979344844818115,3.597958564758301,8.637733230898448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.21435546875,0.0,1502.4493408203125,1895.4371337890625,0.0,3770.905029296875,0.8964241147041321,1.0,0.0,3.0,1.0,0.0
18205860,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7953140139579773,0.3531453907489776,0.3213109076023102,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9495067596435548,0.5981746912002563,0.5684425830841064,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9812095165252686,0.6613126397132874,0.4632518887519836,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8548110127449036,0.4435265064239502,0.4232864379882812,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7037965655326843,0.2411479204893112,1.1046491861343384,285.0003967285156,284.95001220703125,302.0283508300781,292.3800354003906,298.3581848144531,297.1266784667969,285.0016174316406,1.0,0.6554731726646423,0.3419741094112396,0.3419741094112396,1.0,1.0,-3.459798574447632,0.8684614896774292,2.591336965560913,0.0871843993663787,0.9278534054756165,0.9278534054756165,0.0,199.5508575439453,201.0,56465.03125,0.0,3540.7109375,1.0,279.39996337890625,283.1048278808594,295.3414611816406,298.9002685546875,293.1499938964844,293.1499938964844,279.45001220703125,34737.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328902959823608,1.0,0.0,0.0,3.636035442352295,3.636059045791626,8.821643291412329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.64990234375,0.0,1508.2794189453125,1895.4371337890625,0.0,3707.60498046875,0.9028175473213196,1.0,0.0,3.0,1.0,0.0
18205920,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7933643460273743,0.3528111577033996,0.3210773468017578,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.946830153465271,0.5973975658416748,0.5677754878997803,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9792886972427368,0.6611188054084778,0.4631689190864563,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8528565764427185,0.443186491727829,0.4230238795280456,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7020065188407898,0.2408963739871978,1.103780746459961,284.9934997558594,284.95001220703125,302.0242614746094,292.380126953125,298.3564453125,297.1254272460937,284.992431640625,1.0,0.6559138894081116,0.3420714437961578,0.3420714437961578,1.0,1.0,-3.457253217697144,0.8679870367050171,2.589266300201416,0.0872826278209686,0.9395084381103516,0.9395084381103516,0.0,201.0072631835937,204.0,56476.95703125,0.0,3543.2119140625,1.0,279.4420166015625,283.099853515625,295.34930419921875,298.9422607421875,293.1499938964844,293.1499938964844,279.1499938964844,33932.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298843741416932,1.0,0.0,0.0,3.691449880599976,3.6914737224578857,9.092581763070484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.9833984375,0.0,1564.1312255859375,1895.4371337890625,0.0,3680.08154296875,0.9131265878677368,1.0,0.0,3.0,1.0,0.0
18205980,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7911986112594604,0.3520047664642334,0.3206645250320434,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.94392067193985,0.5961137413978577,0.5669175982475281,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9771355390548706,0.6602684259414673,0.4628941714763641,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8507544994354248,0.4424607157707214,0.4226215779781341,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7000748515129089,0.2404188066720962,1.1025599241256714,284.8716735839844,284.95001220703125,302.01983642578125,292.37994384765625,298.3530578613281,297.12225341796875,284.8704528808594,1.0,0.6561449766159058,0.3421687483787536,0.3421687483787536,1.0,1.0,-3.4534504413604736,0.8671224117279053,2.5863280296325684,0.0873928219079971,0.8520582318305969,0.8520582318305969,0.0,202.4977569580078,204.0,57220.51953125,0.0,3542.887451171875,1.0,279.1977844238281,282.9573974609375,295.4057922363281,299.14898681640625,293.1499938964844,293.1499938964844,279.1499938964844,38458.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935539186000824,1.0,0.0,0.0,3.6418516635894775,3.641875982284546,8.849888786244264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.384765625,0.0,1542.4771728515625,1895.4371337890625,0.0,3731.806396484375,0.903032660484314,1.0,0.0,3.0,1.0,0.0
18206040,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7885888814926147,0.3510471284389496,0.3198844194412231,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9405380487442015,0.5946633815765381,0.5656412839889526,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9745282530784608,0.6592267155647278,0.4622287154197693,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8483136892318726,0.4415841102600097,0.4218892157077789,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.697791576385498,0.239814355969429,1.100340723991394,284.8959045410156,284.95001220703125,302.0150451660156,292.3795166015625,298.3485412597656,297.1179504394531,284.89715576171875,1.0,0.6560343503952026,0.3422660827636719,0.3422660827636719,1.0,1.0,-3.446629285812378,0.8653364181518555,2.5812928676605225,0.087203562259674,0.8456941843032837,0.8456941843032837,0.0,204.0020904541016,207.0,56900.03515625,0.0,3535.433349609375,1.0,279.1579284667969,282.9862060546875,295.3957214355469,299.084228515625,293.1499938964844,293.1499938964844,279.45001220703125,39392.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369865655899048,1.0,0.0,0.0,3.5504095554351807,3.550433158874512,8.411050202994375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.94775390625,0.0,1449.8597412109375,1895.4371337890625,0.0,3745.00927734375,0.8858208656311035,1.0,0.0,3.0,1.0,0.0
18206100,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.786193311214447,0.3505024909973144,0.3192587494850158,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9373440742492676,0.5936644673347473,0.564540445804596,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9720727205276488,0.6587730646133423,0.4617420434951782,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.846040666103363,0.4410386681556701,0.4212713837623596,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6956151127815247,0.2393795996904373,1.0982825756072998,285.0057373046875,284.95001220703125,302.00994873046875,292.3788146972656,298.34527587890625,297.11529541015625,285.006591796875,1.0,0.6561012864112854,0.3423633873462677,0.3423633873462677,1.0,1.0,-3.440742492675781,0.8638394474983215,2.5769028663635254,0.0869852900505065,0.9201841950416564,0.9201841950416564,0.0,205.4981384277344,207.0,56029.2421875,0.0,3530.186767578125,1.0,279.39892578125,283.11865234375,295.3403015136719,298.8717956542969,293.1499938964844,293.1499938964844,279.45001220703125,34507.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93017315864563,1.0,0.0,0.0,3.594048261642456,3.594071626663208,8.619084610472783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.9404296875,0.0,1460.813232421875,1895.4371337890625,0.0,3682.72802734375,0.8932493329048157,1.0,0.0,3.0,1.0,0.0
18206160,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.784197211265564,0.350060224533081,0.3189297318458557,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9345465302467346,0.5927829146385193,0.5637830495834351,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.969957709312439,0.6584510803222656,0.4615769684314728,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8440916538238525,0.4405929446220398,0.4209148585796356,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6937289834022522,0.2390169948339462,1.09692645072937,284.9952392578125,284.95001220703125,302.0044860839844,292.3778381347656,298.3426513671875,297.1136474609375,284.9940185546875,1.0,0.6564299464225769,0.3424195945262909,0.3424195945262909,1.0,1.0,-3.437175750732422,0.8629295825958252,2.5742461681365967,0.0868927761912345,0.9305709600448608,0.9305709600448608,0.0,206.9907989501953,210.0,56036.8984375,0.0,3530.451171875,1.0,279.44171142578125,283.1104736328125,295.34765625,298.913818359375,293.1499938964844,293.1499938964844,279.1499938964844,33784.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272713661193848,1.0,0.0,0.0,3.65201187133789,3.6520354747772217,8.899336876311281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.216796875,0.0,1518.821533203125,1895.4371337890625,0.0,3656.105224609375,0.9041361808776855,1.0,0.0,3.0,1.0,0.0
18206220,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7820279002189636,0.3491657376289367,0.3184306919574737,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9315685629844666,0.591407835483551,0.5628347396850586,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9676319360733032,0.6574873924255371,0.4612197279930115,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8420296311378479,0.4397728741168976,0.4204201698303222,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6917371153831482,0.2384400218725204,1.095243215560913,284.87359619140625,284.95001220703125,301.9986877441406,292.3765869140625,298.3385009765625,297.1101989746094,284.8724975585937,1.0,0.6565487384796143,0.3424758017063141,0.3424758017063141,1.0,1.0,-3.4323935508728027,0.8616338968276978,2.5707595348358154,0.0868009552359581,0.8437569737434387,0.8437569737434387,0.0,208.4945831298828,210.0,56739.859375,0.0,3527.875732421875,1.0,279.1986999511719,282.9692687988281,295.40313720703125,299.1178283691406,293.1499938964844,293.1499938964844,279.1499938964844,38510.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330012202262878,1.0,0.0,0.0,3.6003966331481934,3.6004207134246826,8.649559504192439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.12890625,0.0,1497.2081298828125,1895.4371337890625,0.0,3708.61962890625,0.8937755823135376,1.0,0.0,3.0,1.0,0.0
18206280,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7794637680053711,0.3481412827968597,0.3175839483737945,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9281764030456544,0.5898849964141846,0.5614845156669617,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9648647904396056,0.6563553214073181,0.4604860544204712,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.839668869972229,0.4388183057308197,0.4196092784404754,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6894331574440002,0.2377506643533706,1.0926212072372437,284.8981628417969,284.95001220703125,301.9925537109375,292.3750915527344,298.3332824707031,297.1058044433594,284.8992614746094,1.0,0.6563444137573242,0.3425319790840149,0.3425319790840149,1.0,1.0,-3.4247422218322754,0.8594611287117004,2.56528115272522,0.0864187926054,0.8384802937507629,0.8384802937507629,0.0,210.00331115722656,213.0,56409.81640625,0.0,3518.525390625,1.0,279.15826416015625,282.9985046386719,295.39166259765625,299.0510559082031,293.1499938964844,293.1499938964844,279.45001220703125,39370.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344696998596193,1.0,0.0,0.0,3.5091030597686768,3.5091264247894287,8.216475748668017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.865234375,0.0,1406.23291015625,1895.4371337890625,0.0,3722.04150390625,0.8766785264015198,1.0,0.0,3.0,1.0,0.0
18206340,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7771231532096863,0.3475264608860016,0.316899299621582,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9250109195709229,0.5888072848320007,0.5603152513504028,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9622765183448792,0.655803918838501,0.4599364101886749,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8374749422073364,0.4381924867630005,0.4189193546772003,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6872491836547852,0.2372335195541381,1.090198040008545,285.0048828125,284.95001220703125,301.986083984375,292.3733215332031,298.32940673828125,297.10308837890625,285.0054931640625,1.0,0.6563225388526917,0.3425881862640381,0.3425881862640381,1.0,1.0,-3.4181010723114014,0.8576011061668396,2.560499906539917,0.0860186964273452,0.9111220240592957,0.9111220240592957,0.0,211.5009155273437,213.0,55552.44921875,0.0,3511.538330078125,1.0,279.3979187011719,283.1275329589844,295.3349304199219,298.8380126953125,293.1499938964844,293.1499938964844,279.45001220703125,34441.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276552796363832,1.0,0.0,0.0,3.5543832778930664,3.55440616607666,8.429888680439035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.16015625,0.0,1418.0172119140625,1895.4371337890625,0.0,3659.630859375,0.8843497633934021,1.0,0.0,3.0,1.0,0.0
18206400,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.775166392326355,0.347010463476181,0.3165064454078674,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9222522974014282,0.5878413915634155,0.5594818592071533,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9600445032119752,0.6553767323493958,0.4597015380859375,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8355830907821655,0.4376628398895263,0.4184864163398742,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6853493452072144,0.2367886453866958,1.0884783267974854,284.9927062988281,284.95001220703125,301.9792785644531,292.3713073730469,298.3262939453125,297.10137939453125,284.9914245605469,1.0,0.6565567255020142,0.3426443934440613,0.3426443934440613,1.0,1.0,-3.4137532711029053,0.8564404249191284,2.557312726974488,0.0858619883656501,0.919703722000122,0.919703722000122,0.0,212.9942779541016,216.0,55547.37109375,0.0,3509.960205078125,1.0,279.4413452148437,283.1181030273437,295.3409729003906,298.87774658203125,293.1499938964844,293.1499938964844,279.1499938964844,33787.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247225522994996,1.0,0.0,0.0,3.612233877182007,3.612257242202759,8.706528547008929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.6474609375,0.0,1475.1708984375,1895.4371337890625,0.0,3632.675537109375,0.8951940536499023,1.0,0.0,3.0,1.0,0.0
18206460,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7730492949485779,0.3460569679737091,0.3159480094909668,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9193484783172609,0.5863972306251526,0.5584614276885986,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9576029777526855,0.6543250679969788,0.4592773020267486,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.833583414554596,0.4367702901363373,0.4179184138774872,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6833548545837402,0.2361382395029068,1.086449146270752,284.8733825683594,284.95001220703125,301.97216796875,292.3690185546875,298.3218994140625,297.0979919433594,284.8726501464844,1.0,0.6565894484519958,0.3427367508411407,0.3427367508411407,1.0,1.0,-3.4082279205322266,0.8550174236297607,2.553210496902466,0.0858156532049179,0.8338924050331116,0.8338924050331116,0.0,214.498046875,216.0,56197.6796875,0.0,3505.652099609375,1.0,279.1996459960937,282.9805908203125,295.3952331542969,299.07769775390625,293.1499938964844,293.1499938964844,279.1499938964844,38725.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930406093597412,1.0,0.0,0.0,3.55547308921814,3.5554966926574707,8.435058589384425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.767578125,0.0,1450.388671875,1895.4371337890625,0.0,3684.86279296875,0.8838914632797241,1.0,0.0,3.0,1.0,0.0
18206520,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7705740928649902,0.3449923694133758,0.3150592744350433,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9161007404327391,0.5848259925842285,0.5570587515830994,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9547330737113952,0.653130292892456,0.458493709564209,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8313083648681641,0.4357601702213287,0.4170494973659515,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6810775995254517,0.2353882640600204,1.083534598350525,284.89971923828125,284.95001220703125,301.9646911621094,292.3664855957031,298.31658935546875,297.09375,284.90069580078125,1.0,0.6563210487365723,0.3428291082382202,0.3428291082382202,1.0,1.0,-3.3999812602996826,0.8527678847312927,2.547213315963745,0.0854947194457054,0.8302584886550903,0.8302584886550903,0.0,216.00621032714844,219.0,55861.328125,0.0,3494.97265625,1.0,279.1586303710937,283.0113830566406,295.38250732421875,299.00885009765625,293.1499938964844,293.1499938964844,279.45001220703125,39409.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318031072616576,1.0,0.0,0.0,3.463862657546997,3.463885545730591,8.005982294889691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.58935546875,0.0,1359.9818115234375,1895.4371337890625,0.0,3697.65771484375,0.8667455911636353,1.0,0.0,3.0,1.0,0.0
18206580,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7683208584785461,0.3443262577056885,0.3143355548381805,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9131107330322266,0.5836876034736633,0.5558403730392456,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.952063262462616,0.652501106262207,0.4578972160816192,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8291903734207153,0.4350712299346924,0.4163055717945099,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6789253950119019,0.2348084300756454,1.0808427333831787,285.0036926269531,284.95001220703125,301.9568786621094,292.3636779785156,298.31256103515625,297.0911865234375,285.00408935546875,1.0,0.6562365293502808,0.342921495437622,0.342921495437622,1.0,1.0,-3.392789602279663,0.8508447408676147,2.541944980621338,0.0851650536060333,0.9011532664299012,0.9011532664299012,0.0,217.50363159179688,219.0,55022.44921875,0.0,3486.753173828125,1.0,279.39678955078125,283.13726806640625,295.32476806640625,298.7957763671875,293.1499938964844,293.1499938964844,279.45001220703125,34400.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249402284622192,1.0,0.0,0.0,3.5106241703033447,3.5106465816497803,8.223599365919654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.20849609375,0.0,1372.0513916015625,1895.4371337890625,0.0,3634.677978515625,0.874575138092041,1.0,0.0,3.0,1.0,0.0
18206640,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7664262056350708,0.3437496423721313,0.3138925731182098,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9105235934257508,0.582650363445282,0.5549449324607849,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.94975483417511,0.6519825458526611,0.4576036930084228,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8273472785949707,0.4344704449176788,0.4158098101615906,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6770428419113159,0.2342969328165054,1.0788363218307495,284.9901123046875,284.95001220703125,301.9487609863281,292.3606262207031,298.309326171875,297.0895690917969,284.98883056640625,1.0,0.6563969850540161,0.3430138528347015,0.3430138528347015,1.0,1.0,-3.387816429138184,0.84959876537323,2.538217782974243,0.0850724726915359,0.9080589413642884,0.9080589413642884,0.0,218.9971923828125,222.0,55005.62890625,0.0,3483.728271484375,1.0,279.44097900390625,283.1268615722656,295.32977294921875,298.8335876464844,293.1499938964844,293.1499938964844,279.1499938964844,33809.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921951949596405,1.0,0.0,0.0,3.568070411682129,3.5680932998657227,8.494936309944023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.115234375,0.0,1427.89501953125,1895.4371337890625,0.0,3607.161376953125,0.8852942585945129,1.0,0.0,3.0,1.0,0.0
18206700,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7643792033195496,0.3427480459213257,0.3132852613925934,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9078372716903688,0.5811482071876526,0.5538634657859802,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9472389817237854,0.6508548259735107,0.4571211338043213,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8253933787345886,0.4335163533687591,0.4151794016361236,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6750722527503967,0.2335864901542663,1.0765249729156494,284.8736572265625,284.95001220703125,301.9403076171875,292.3573303222656,298.3046569824219,297.0863037109375,284.873291015625,1.0,0.6563612818717957,0.3431062400341034,0.3431062400341034,1.0,1.0,-3.381674289703369,0.8479878902435303,2.533686399459839,0.0849801450967788,0.8236638903617859,0.8236638903617859,0.0,220.5008544921875,222.0,55601.64453125,0.0,3478.0205078125,1.0,279.20074462890625,282.9935607910156,295.3830261230469,299.0296936035156,293.1499938964844,293.1499938964844,279.1499938964844,38946.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275811314582824,1.0,0.0,0.0,3.5059285163879395,3.5059516429901123,8.201615173675236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.169921875,0.0,1399.88671875,1895.4371337890625,0.0,3658.9501953125,0.8730282187461853,1.0,0.0,3.0,1.0,0.0
18206760,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7620067000389099,0.3416516482830047,0.3123631477355957,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9049000144004822,0.5795371532440186,0.552417516708374,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.94431471824646,0.6496065855026245,0.4562950134277344,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8231763243675232,0.4324593544006347,0.4142615795135498,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6728452444076538,0.2327869981527328,1.0733721256256104,284.90155029296875,284.95001220703125,301.9315185546875,292.353759765625,298.2992858886719,297.0823059082031,284.90240478515625,1.0,0.656043529510498,0.3432344198226928,0.3432344198226928,1.0,1.0,-3.372938871383667,0.8456833362579346,2.5272557735443115,0.0847155228257179,0.8217225074768066,0.8217225074768066,0.0,222.0084991455078,225.0,55264.89453125,0.0,3466.30078125,1.0,279.1590270996094,283.0256042480469,295.3691711425781,298.9593505859375,293.1499938964844,293.1499938964844,279.45001220703125,39422.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289119243621826,1.0,0.0,0.0,3.414867877960205,3.4148902893066406,7.781101771797694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.66796875,0.0,1310.92919921875,1895.4371337890625,0.0,3671.163818359375,0.8559878468513489,1.0,0.0,3.0,1.0,0.0
18206820,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7598493099212646,0.3409388959407806,0.3116058111190796,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9022454023361206,0.5783427953720093,0.5511558055877686,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9416077136993408,0.6489040851593018,0.4556560516357422,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8211019039154053,0.4317125380039215,0.4134699702262878,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6707436442375183,0.2321526557207107,1.0704537630081177,285.0026550292969,284.95001220703125,301.92242431640625,292.3499450683594,298.2951965332031,297.0799255371094,285.0028076171875,1.0,0.655907392501831,0.3433625996112823,0.3433625996112823,1.0,1.0,-3.365274667739868,0.8437168002128601,2.521557807922364,0.0844562575221061,0.890798032283783,0.890798032283783,0.0,223.5058441162109,225.0,54447.171875,0.0,3457.0634765625,1.0,279.3955383300781,283.1481018066406,295.310546875,298.7466125488281,293.1499938964844,293.1499938964844,279.45001220703125,34351.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220125079154968,1.0,0.0,0.0,3.46311616897583,3.4631381034851074,8.002532467799028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.22216796875,0.0,1323.3211669921875,1895.4371337890625,0.0,3607.71923828125,0.8639758825302124,1.0,0.0,3.0,1.0,0.0
18206880,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7580224871635437,0.3403052985668182,0.3111162483692169,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8999241590499878,0.5772377252578735,0.550201952457428,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9392606616020204,0.6482973098754883,0.4553063213825226,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8192752599716187,0.4310445785522461,0.4129154980182647,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6688939332962036,0.2315812706947326,1.0681931972503662,284.9876708984375,284.95001220703125,301.9129943847656,292.34588623046875,298.2917785644531,297.07843017578125,284.98638916015625,1.0,0.6560025811195374,0.3434907793998718,0.3434907793998718,1.0,1.0,-3.359731674194336,0.8423987627029419,2.5173327922821045,0.084425501525402,0.8960596919059753,0.8960596919059753,0.0,224.9997100830078,228.0,54418.54296875,0.0,3452.75341796875,1.0,279.4405517578125,283.13677978515625,295.3145446777344,298.7825622558594,293.1499938964844,293.1499938964844,279.75,33835.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918974220752716,1.0,0.0,0.0,3.52001428604126,3.520036697387696,8.267651310234214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.099609375,0.0,1377.6881103515625,1895.4371337890625,0.0,3579.68896484375,0.874547004699707,1.0,0.0,3.0,1.0,0.0
18206940,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7562018036842346,0.3397358357906341,0.3106044232845306,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8976107835769653,0.5762121081352234,0.549227774143219,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9368972778320312,0.6477827429771423,0.454926073551178,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8174488544464111,0.4304393827915191,0.4123517870903015,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6670722961425781,0.2310512214899063,1.065962553024292,285.07037353515625,284.95001220703125,301.9032592773437,292.3415832519531,298.2886657714844,297.0773620605469,285.0708923339844,1.0,0.6561002135276794,0.3436189889907837,0.3436189889907837,1.0,1.0,-3.354125022888184,0.8410596251487732,2.5130653381347656,0.0843889042735099,0.9774302840232848,0.9774302840232848,0.0,226.4969940185547,228.0,53673.7265625,0.0,3448.32373046875,1.0,279.69598388671875,283.2425231933594,295.2890319824219,298.6461486816406,293.1499938964844,293.1499938964844,279.75,31296.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912561297416687,1.0,0.0,0.0,3.611470699310303,3.611493587493897,8.702850209374446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.283203125,0.0,1455.90185546875,1895.4371337890625,0.0,3520.358154296875,0.894255518913269,1.0,0.0,3.0,1.0,0.0
18207000,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7545244097709656,0.3391464054584503,0.3101964592933655,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8954353928565979,0.5751699209213257,0.548380434513092,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9346895217895508,0.647230863571167,0.4546586871147156,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8157290816307068,0.4298286139965057,0.4118888974189758,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6653755307197571,0.2305318415164947,1.0640439987182615,285.0433654785156,284.95001220703125,301.8931884765625,292.3370056152344,298.28570556640625,297.0765686035156,285.0404052734375,1.0,0.6562944054603577,0.3437471687793731,0.3437471687793731,1.0,1.0,-3.3494303226470947,0.8399990797042847,2.5094313621521,0.0844494551420211,0.9961602687835692,0.9961602687835692,0.0,227.9940643310547,231.0,53813.43359375,0.0,3446.00927734375,1.0,279.7413635253906,283.2140197753906,295.3111877441406,298.7262878417969,293.1499938964844,293.1499938964844,279.45001220703125,31253.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111127257347108,1.0,0.0,0.0,3.7086026668548575,3.708626508712769,9.177278457173088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.4072265625,0.0,1563.268798828125,1895.4371337890625,0.0,3506.927490234375,0.914997935295105,1.0,0.0,3.0,1.0,0.0
18207060,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7526000142097473,0.3380118310451507,0.3095301687717438,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8930303454399109,0.5735268592834473,0.5472378134727478,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9321643710136414,0.6458985805511475,0.4541006982326507,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8137984275817871,0.4287542104721069,0.4112032651901245,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6635146141052246,0.2297439724206924,1.0615607500076294,284.88751220703125,284.95001220703125,301.8827819824219,292.3321838378906,298.28082275390625,297.07342529296875,284.8822631835937,1.0,0.6561952829360962,0.3438962697982788,0.3438962697982788,1.0,1.0,-3.342782497406006,0.8383895754814148,2.5043928623199463,0.0845003649592399,0.8979313373565674,0.8979313373565674,0.0,229.5015869140625,231.0,54781.70703125,0.0,3439.231689453125,1.0,279.4967346191406,283.0323181152344,295.37384033203125,298.9573669433594,293.1499938964844,293.1499938964844,279.45001220703125,35347.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918944537639618,1.0,0.0,0.0,3.715643167495728,3.715667724609375,9.212155873683514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.72216796875,0.0,1602.4598388671875,1895.4371337890625,0.0,3579.41455078125,0.9175333976745604,1.0,0.0,3.0,1.0,0.0
