time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207120,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7502213716506958,0.3366189002990722,0.3084115087985992,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8901902437210083,0.5715879797935486,0.5455669164657593,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9290690422058104,0.6442169547080994,0.4530476927757263,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8114545345306396,0.4274249970912933,0.4100980162620544,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6612908840179443,0.2287666648626327,1.057839035987854,284.8812561035156,284.95001220703125,301.8721008300781,292.3271179199219,298.2742919921875,297.068603515625,284.8821716308594,1.0,0.6556680202484131,0.3440454006195068,0.3440454006195068,1.0,1.0,-3.332361221313477,0.8356198072433472,2.49674129486084,0.0841854512691497,0.8697450757026672,0.8697450757026672,0.0,231.01451110839844,234.0,54485.06640625,0.0,3423.81640625,1.0,279.4574279785156,283.0343322753906,295.36138916015625,298.9013366699219,293.1499938964844,293.1499938964844,279.75,38221.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922399878501892,1.0,0.0,0.0,3.638945817947388,3.638970136642456,8.835771723170183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.37890625,0.0,1537.473876953125,1895.4371337890625,0.0,3611.289306640625,0.904123604297638,1.0,0.0,3.0,1.0,0.0
18207180,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.748002827167511,0.3356877565383911,0.3074186146259308,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8874886631965637,0.5701443552970886,0.5440284013748169,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9261620044708252,0.6432011127471924,0.4521441161632538,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.809177815914154,0.4264572858810425,0.4090702533721924,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6591311097145081,0.2279668152332306,1.0541445016860962,284.995361328125,284.95001220703125,301.861083984375,292.3218078613281,298.26904296875,297.06549072265625,284.9970397949219,1.0,0.6552870869636536,0.3441945016384125,0.3441945016384125,1.0,1.0,-3.322544574737549,0.8330394625663757,2.4895052909851074,0.083785742521286,0.9423571228981018,0.9423571228981018,0.0,232.51426696777344,234.0,53502.234375,0.0,3409.79443359375,1.0,279.7009582519531,283.1739501953125,295.2943115234375,298.67578125,293.1499938964844,293.1499938964844,279.75,34407.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163487553596495,1.0,0.0,0.0,3.67414116859436,3.674165010452272,9.00751388144272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.41796875,0.0,1548.19970703125,1895.4371337890625,0.0,3555.425048828125,0.9109662175178528,1.0,0.0,3.0,1.0,0.0
18207240,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7462005019187927,0.3349544107913971,0.3067949116230011,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8851770162582397,0.5689160227775574,0.5429089069366455,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9237599968910216,0.6424473524093628,0.4516441226005554,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8072082996368408,0.4256640076637268,0.4083602130413055,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.65727299451828,0.2272816449403762,1.0512794256210327,284.9875183105469,284.95001220703125,301.8497314453125,292.3162536621094,298.26495361328125,297.0637512207031,284.98614501953125,1.0,0.6552248001098633,0.3443436324596405,0.3443436324596405,1.0,1.0,-3.315544843673706,0.8313244581222534,2.484220504760742,0.0836620777845382,0.9518389105796814,0.9518389105796814,0.0,234.0067138671875,237.0,53445.55859375,0.0,3402.223876953125,1.0,279.7423400878906,283.1681823730469,295.2916564941406,298.7033996582031,293.1499938964844,293.1499938964844,279.45001220703125,33803.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137062430381776,1.0,0.0,0.0,3.730183124542236,3.7302074432373047,9.284394195674396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.43359375,0.0,1607.4259033203125,1895.4371337890625,0.0,3530.966796875,0.921683132648468,1.0,0.0,3.0,1.0,0.0
18207300,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7443134784698486,0.3338074088096618,0.3060594797134399,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8827885985374451,0.5672339200973511,0.5416611433029175,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9212452173233032,0.6410905718803406,0.4510082602500915,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.805135190486908,0.4245273768901825,0.4075602293014526,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6553812623023987,0.2264088839292526,1.0482383966445925,284.8578491210937,284.95001220703125,301.8381042480469,292.3104553222656,298.2596130371094,297.060546875,284.8556213378906,1.0,0.6550127863883972,0.3444927334785461,0.3444927334785461,1.0,1.0,-3.3077831268310547,0.8293663263320923,2.478416919708252,0.0835811868309974,0.8562501668930054,0.8562501668930054,0.0,235.50889587402344,237.0,54140.90234375,0.0,3392.981201171875,1.0,279.4969177246094,283.0187683105469,295.3416442871094,298.8977355957031,293.1499938964844,293.1499938964844,279.45001220703125,38501.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198392629623412,1.0,0.0,0.0,3.6798512935638414,3.679876089096069,9.035533707901776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.13232421875,0.0,1585.507080078125,1895.4371337890625,0.0,3587.675048828125,0.9113810062408448,1.0,0.0,3.0,1.0,0.0
18207360,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7421080470085144,0.3325251638889313,0.3049870133399963,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8800983428955078,0.5653985142707825,0.5400227308273315,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9183428883552552,0.6395547986030579,0.4499996304512024,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.802757203578949,0.4232548773288727,0.4064539074897766,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6532521843910217,0.2254306823015213,1.0443264245986938,284.88092041015625,284.95001220703125,301.8261413574219,292.3044128417969,298.2535400390625,297.0564880371094,284.8825378417969,1.0,0.6545032262802124,0.3446966111660003,0.3446966111660003,1.0,1.0,-3.2972779273986816,0.8267121911048889,2.470565795898437,0.0833693370223045,0.8437156677246094,0.8437156677246094,0.0,237.0164794921875,240.0,53724.04296875,0.0,3377.56640625,1.0,279.4576721191406,283.0506591796875,295.3232727050781,298.81939697265625,293.1499938964844,293.1499938964844,279.75,40021.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214370250701904,1.0,0.0,0.0,3.5708796977996826,3.570903778076172,8.508318387612235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.50341796875,0.0,1476.35205078125,1895.4371337890625,0.0,3602.414306640625,0.8907912373542786,1.0,0.0,3.0,1.0,0.0
18207420,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7401072978973389,0.3316880464553833,0.3040912449359894,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8776015639305115,0.564047634601593,0.5385826230049133,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9157131314277648,0.6386582851409912,0.4491940140724182,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8005392551422119,0.4223457276821136,0.4054852426052093,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6512488722801208,0.2246472835540771,1.0406794548034668,284.99676513671875,284.95001220703125,301.8138732910156,292.29815673828125,298.2488708496094,297.0542297363281,284.9981384277344,1.0,0.6541939377784729,0.344900518655777,0.344900518655777,1.0,1.0,-3.287942886352539,0.8244317173957825,2.4635112285614014,0.0831581652164459,0.9179863929748536,0.9179863929748536,0.0,238.5131683349609,240.0,52773.734375,0.0,3364.81787109375,1.0,279.6992492675781,283.1904296875,295.257080078125,298.5926208496094,293.1499938964844,293.1499938964844,279.75,34954.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914099931716919,1.0,0.0,0.0,3.605700492858887,3.605723857879639,8.675061735630152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.34814453125,0.0,1476.7080078125,1895.4371337890625,0.0,3534.61279296875,0.8962902426719666,1.0,0.0,3.0,1.0,0.0
18207480,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7384611368179321,0.3309874236583709,0.3035211265087127,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8754475116729736,0.5628494024276733,0.537517249584198,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9135338068008424,0.6379362940788269,0.4487431049346924,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7986347675323486,0.4215668439865112,0.4048070907592773,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.649520754814148,0.2239613980054855,1.0378432273864746,284.9887390136719,284.95001220703125,301.8013000488281,292.2916259765625,298.24517822265625,297.0531311035156,284.9875183105469,1.0,0.6541691422462463,0.3451043963432312,0.3451043963432312,1.0,1.0,-3.281205892562866,0.8229506015777588,2.4582552909851074,0.0832161307334899,0.9275681376457214,0.9275681376457214,0.0,240.0054168701172,243.0,52704.96875,0.0,3357.953125,1.0,279.7417907714844,283.18511962890625,295.2571716308594,298.62127685546875,293.1499938964844,293.1499938964844,279.45001220703125,34106.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106550216674804,1.0,0.0,0.0,3.6594741344451904,3.6594979763031006,8.935742812354874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4296875,0.0,1529.530029296875,1895.4371337890625,0.0,3502.681640625,0.9060423970222472,1.0,0.0,3.0,1.0,0.0
18207540,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7366971969604492,0.3298612833023071,0.302807092666626,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.873191773891449,0.5611861348152161,0.5362895131111145,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9112268686294556,0.6365936398506165,0.4481204748153686,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7966343760490417,0.4204358458518982,0.4040143191814422,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6477448344230652,0.2230862230062484,1.0347883701324463,284.8653564453125,284.95001220703125,301.7884216308594,292.28485107421875,298.2402648925781,297.05059814453125,284.8638916015625,1.0,0.6539754271507263,0.3453083038330078,0.3453083038330078,1.0,1.0,-3.273502349853516,0.8211619257926941,2.4523403644561768,0.0832890942692756,0.8374792337417603,0.8374792337417603,0.0,241.5079345703125,243.0,53326.6171875,0.0,3348.976806640625,1.0,279.49859619140625,283.0439453125,295.3095092773437,298.8144226074219,293.1499938964844,293.1499938964844,279.45001220703125,39021.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916303277015686,1.0,0.0,0.0,3.5989530086517334,3.598976850509644,8.642624038657232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.96533203125,0.0,1499.4033203125,1895.4371337890625,0.0,3555.00439453125,0.893668532371521,1.0,0.0,3.0,1.0,0.0
18207600,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7346218824386597,0.3286061286926269,0.3017581105232239,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8706485629081726,0.5593774914741516,0.5346747040748596,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.908583641052246,0.6350818276405334,0.4471271932125091,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7943505048751831,0.4191755354404449,0.4029179513454437,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6457463502883911,0.2221116423606872,1.0308829545974731,284.8918762207031,284.95001220703125,301.7752380371094,292.2778625488281,298.234375,297.04718017578125,284.8931884765625,1.0,0.6534928679466248,0.345512181520462,0.345512181520462,1.0,1.0,-3.263092279434204,0.8185318112373352,2.4445602893829346,0.0830737426877021,0.8308433890342712,0.8308433890342712,0.0,243.0154266357422,246.0,52927.73828125,0.0,3333.98681640625,1.0,279.4582824707031,283.0780944824219,295.2926025390625,298.73828125,293.1499938964844,293.1499938964844,279.75,39991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176114797592164,1.0,0.0,0.0,3.492496490478516,3.492519855499268,8.138891303133278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.87060546875,0.0,1393.475341796875,1895.4371337890625,0.0,3567.099365234375,0.8735643029212952,1.0,0.0,3.0,1.0,0.0
18207660,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7327221632003784,0.3277539908885956,0.3008689880371094,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8682787418365479,0.5580074191093445,0.533239483833313,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9062044024467468,0.6341516971588135,0.4463195204734802,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7922115921974182,0.4182437062263489,0.4019455909729004,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6438567638397217,0.2213122099637985,1.027212381362915,285.0015563964844,284.95001220703125,301.76177978515625,292.2705993652344,298.2298583984375,297.0453796386719,285.00250244140625,1.0,0.6531897187232971,0.345750093460083,0.345750093460083,1.0,1.0,-3.253736972808838,0.8163242340087891,2.437412738800049,0.0829429849982261,0.903594136238098,0.903594136238098,0.0,244.5126953125,246.0,52031.984375,0.0,3321.372802734375,1.0,279.6973876953125,283.2105407714844,295.2275390625,298.5164489746094,293.1499938964844,293.1499938964844,279.75,34735.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910193681716919,1.0,0.0,0.0,3.533542394638061,3.533565044403076,8.331321623700205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.787109375,0.0,1398.263427734375,1895.4371337890625,0.0,3498.401123046875,0.8800601959228516,1.0,0.0,3.0,1.0,0.0
18207720,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7311267852783203,0.327008455991745,0.3002704679965973,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8662075400352478,0.5567560195922852,0.5321382880210876,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9042243361473083,0.633354902267456,0.4458294212818146,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7903493642807007,0.4174143671989441,0.4012318849563598,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6422021985054016,0.2205917984247207,1.024260640144348,284.9900207519531,284.95001220703125,301.7479858398437,292.2631225585937,298.22613525390625,297.0445251464844,284.9886779785156,1.0,0.6531351208686829,0.3459879755973816,0.3459879755973816,1.0,1.0,-3.246694803237915,0.8148360848426819,2.431858539581299,0.0830627828836441,0.9116997718811036,0.9116997718811036,0.0,246.00607299804688,249.0,51969.6484375,0.0,3313.935546875,1.0,279.7411804199219,283.201904296875,295.2278137207031,298.5458679199219,293.1499938964844,293.1499938964844,279.45001220703125,33956.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067220687866212,1.0,0.0,0.0,3.590447187423706,3.5904700756073,8.601820127296378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.076171875,0.0,1452.8800048828125,1895.4371337890625,0.0,3466.158447265625,0.8904294967651367,1.0,0.0,3.0,1.0,0.0
18207780,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7293999791145325,0.3258447647094726,0.2995182871818542,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8640285730361938,0.5550462007522583,0.5308622717857361,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.902139127254486,0.6319472193717957,0.4451570212841034,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7883830666542053,0.4162358939647674,0.4003920257091522,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6404896974563599,0.2196818888187408,1.0210484266281128,284.8690490722656,284.95001220703125,301.73388671875,292.25543212890625,298.2211608886719,297.0422058105469,284.86798095703125,1.0,0.6529043316841125,0.3462258875370025,0.3462258875370025,1.0,1.0,-3.238581657409668,0.8130066394805908,2.425575017929077,0.0831784605979919,0.8239540457725525,0.8239540457725525,0.0,247.5091094970703,249.0,52540.69140625,0.0,3304.182373046875,1.0,279.5002136230469,283.0646057128906,295.2799072265625,298.736572265625,293.1499938964844,293.1499938964844,279.45001220703125,39136.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123873710632324,1.0,0.0,0.0,3.5261480808258057,3.5261714458465576,8.296489681924868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.30810546875,0.0,1422.364013671875,1895.4371337890625,0.0,3518.74609375,0.8775269389152527,1.0,0.0,3.0,1.0,0.0
18207840,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.727372407913208,0.3245680928230285,0.298444926738739,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8615849018096924,0.5532079935073853,0.5292139649391174,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8997396230697632,0.6303934454917908,0.4441287815570831,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7861511707305908,0.4149408638477325,0.3992587327957153,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6385688185691833,0.2186794430017471,1.0170080661773682,284.8966979980469,284.95001220703125,301.7195129394531,292.2474670410156,298.2153015136719,297.0390930175781,284.8977355957031,1.0,0.6523994207382202,0.3464637994766235,0.3464637994766235,1.0,1.0,-3.227853536605835,0.8103607892990112,2.417492628097534,0.0830077454447746,0.819834291934967,0.819834291934967,0.0,249.01641845703125,252.0,52153.25390625,0.0,3288.697998046875,1.0,279.4588928222656,283.09930419921875,295.2622985839844,298.66046142578125,293.1499938964844,293.1499938964844,279.75,39875.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91371750831604,1.0,0.0,0.0,3.422386407852173,3.4224090576171875,7.815403932909248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.7919921875,0.0,1321.5657958984375,1895.4371337890625,0.0,3531.071044921875,0.8580561876296997,1.0,0.0,3.0,1.0,0.0
18207900,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7255052924156189,0.3236741721630096,0.2975290417671203,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8593069911003113,0.5517858862876892,0.5277421474456787,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8975324630737305,0.6293941736221313,0.4432841837406158,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7840604782104492,0.4139575064182281,0.3982473313808441,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6367465853691101,0.2178418338298797,1.013195276260376,285.00164794921875,284.95001220703125,301.704833984375,292.2392883300781,298.21051025390625,297.03741455078125,285.00225830078125,1.0,0.6520665884017944,0.3467016816139221,0.3467016816139221,1.0,1.0,-3.218160629272461,0.8080371618270874,2.410123348236084,0.0828329101204872,0.8902034759521484,0.8902034759521484,0.0,250.51388549804688,252.0,51295.453125,0.0,3275.521728515625,1.0,279.6956481933594,283.2261657714844,295.1965026855469,298.4403991699219,293.1499938964844,293.1499938964844,279.75,34578.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063463807106018,1.0,0.0,0.0,3.466981172561645,3.467003345489502,8.020404607123055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.0634765625,0.0,1328.8243408203125,1895.4371337890625,0.0,3462.666259765625,0.8651307225227356,1.0,0.0,3.0,1.0,0.0
18207960,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7239130139350891,0.322873592376709,0.2968862652778625,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8573011159896851,0.5504670143127441,0.5265837907791138,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8956367373466492,0.6285097599029541,0.4427388310432434,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7822256684303284,0.4130638837814331,0.3974785506725311,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6351329684257507,0.2170742452144622,1.010051727294922,284.9877014160156,284.95001220703125,301.6898498535156,292.2308959960937,298.2065734863281,297.0365905761719,284.9863586425781,1.0,0.6519631743431091,0.3469660878181457,0.3469660878181457,1.0,1.0,-3.2106337547302246,0.8064557909965515,2.4041779041290283,0.0829621404409408,0.8961660265922546,0.8961660265922546,0.0,252.0077972412109,255.0,51227.171875,0.0,3267.136962890625,1.0,279.7406005859375,283.2155456542969,295.19561767578125,298.4681701660156,293.1499938964844,293.1499938964844,280.04998779296875,33911.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902871549129486,1.0,0.0,0.0,3.5246353149414062,3.524657726287842,8.289372317449306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.8798828125,0.0,1383.025390625,1895.4371337890625,0.0,3430.336669921875,0.8756383657455444,1.0,0.0,3.0,1.0,0.0
18208020,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7223120927810669,0.3221341073513031,0.2962268888950348,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8553104400634766,0.5492238402366638,0.5254103541374207,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8937391042709351,0.6277135610580444,0.4421671628952026,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7804042100906372,0.4122310280799866,0.3967048227787018,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.6335458159446716,0.2163486778736114,1.0069597959518433,285.0731811523437,284.95001220703125,301.6745910644531,292.22222900390625,298.2029113769531,297.0361633300781,285.0740966796875,1.0,0.6518672704696655,0.347230464220047,0.347230464220047,1.0,1.0,-3.2030928134918213,0.8048713207244873,2.398221492767334,0.0830918624997139,0.9795393347740172,0.9795393347740172,0.0,253.5050048828125,255.0,50442.015625,0.0,3258.76416015625,1.0,279.99609375,283.32452392578125,295.1643981933594,298.324462890625,293.1499938964844,293.1499938964844,280.04998779296875,31315.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958632946014404,1.0,0.0,0.0,3.6154823303222656,3.6155052185058594,8.722194593246968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0966796875,0.0,1460.3883056640625,1895.4371337890625,0.0,3364.994140625,0.8952227830886841,1.0,0.0,3.0,1.0,0.0
18208080,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7208216786384583,0.3213875591754913,0.2956744730472564,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8534443974494934,0.5479779243469238,0.5243673920631409,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8919758200645447,0.6268973350524902,0.4417133033275604,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7787008285522461,0.4114032983779907,0.396035373210907,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6320611834526062,0.2156417369842529,1.0041934251785278,285.0480041503906,284.95001220703125,301.6590270996094,292.21337890625,298.1994323730469,297.0361022949219,285.0448913574219,1.0,0.6518703103065491,0.3474948406219482,0.3474948406219482,1.0,1.0,-3.196497917175293,0.80357825756073,2.3929197788238525,0.0833173468708992,1.0,1.0,0.0,255.0019378662109,258.0,50534.62109375,0.0,3252.48193359375,1.0,280.0414123535156,283.29718017578125,295.18316650390625,298.3971862792969,293.1499938964844,293.1499938964844,279.75,31184.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940010666847229,1.0,0.0,0.0,3.7148685455322266,3.7148923873901367,9.208315532305278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.15625,0.0,1569.8701171875,1895.4371337890625,0.0,3347.604248046875,0.916374444961548,1.0,0.0,3.0,1.0,0.0
18208140,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7190952897071838,0.3201115727424621,0.2948769927024841,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8513949513435364,0.5461471080780029,0.5230433940887451,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8899707794189453,0.6253101229667664,0.4409782588481903,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7768174409866333,0.4101232886314392,0.3951537013053894,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.63044673204422,0.2146802097558975,1.0009111166000366,284.8882141113281,284.95001220703125,301.6431579589844,292.2042541503906,298.19415283203125,297.03387451171875,284.8819274902344,1.0,0.6516075730323792,0.3477592170238495,0.3477592170238495,1.0,1.0,-3.18806529045105,0.8017018437385559,2.3863635063171387,0.0834645256400108,0.9012591242790222,0.9012591242790222,0.0,256.5086364746094,258.0,51466.17578125,0.0,3242.24755859375,1.0,279.7965393066406,283.1112670898437,295.245849609375,298.6235656738281,293.1499938964844,293.1499938964844,279.75,35195.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020398259162904,1.0,0.0,0.0,3.725313425064087,3.7253379821777344,9.260169235858484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.55712890625,0.0,1612.4366455078125,1895.4371337890625,0.0,3422.59130859375,0.9195986390113832,1.0,0.0,3.0,1.0,0.0
18208200,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7169124484062195,0.318557858467102,0.2936268448829651,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8489779233932495,0.5439990162849426,0.5211897492408752,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8875089287757874,0.6233425140380859,0.4397403597831726,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7745625376701355,0.4085733592510223,0.3938512802124023,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6285240054130554,0.2135264128446579,0.9964213967323304,284.8765563964844,284.95001220703125,301.62701416015625,292.1949462890625,298.18719482421875,297.030029296875,284.8774719238281,1.0,0.650935709476471,0.3480235934257507,0.3480235934257507,1.0,1.0,-3.1758854389190674,0.7986482977867126,2.37723708152771,0.0832284837961196,0.868474543094635,0.868474543094635,0.0,258.0208740234375,246.0,51146.43359375,0.0,3223.9375,1.0,279.75738525390625,283.1103515625,295.2306213378906,298.56451416015625,293.1499938964844,293.1499938964844,280.04998779296875,38386.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905742645263672,1.0,0.0,0.0,3.6439015865325928,3.643925905227661,8.859854574438941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.7177734375,0.0,1544.2200927734375,1895.4371337890625,0.0,3457.052734375,0.9052734375,1.0,0.0,3.0,1.0,0.0
18208260,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7189984917640686,0.3174622654914856,0.2922148406505584,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8517243266105652,0.5423341393470764,0.5191621780395508,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8908377289772034,0.6220374703407288,0.4384254813194275,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7772040367126465,0.4073797762393951,0.392326682806015,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6301039457321167,0.2125478088855743,0.990571916103363,284.99200439453125,284.95001220703125,301.610595703125,292.1853942871094,298.18115234375,297.0276184082031,284.9939880371094,1.0,0.6455543637275696,0.3483015298843384,0.3483015298843384,1.0,1.0,-3.1613030433654785,0.7948733568191528,2.366429567337036,0.0827486366033554,0.9403159618377686,0.9403159618377686,0.0,252.140380859375,246.0,50104.2421875,0.0,3160.666748046875,1.0,280.0010070800781,283.2524719238281,295.156005859375,298.33154296875,293.1499938964844,293.1499938964844,280.04998779296875,34586.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899357259273529,1.0,0.0,0.0,3.6742870807647705,3.6743109226226807,9.008229540086176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.0859375,0.0,1549.7120361328125,1895.4371337890625,0.0,3397.592529296875,0.9111823439598083,1.0,0.0,3.0,1.0,0.0
18208320,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7215851545333862,0.3166117668151855,0.2911921739578247,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8549972772598267,0.5409194231033325,0.5175637006759644,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.894777238368988,0.621039092540741,0.437529593706131,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7803453803062439,0.4063944816589355,0.3911329507827759,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6320555210113525,0.2117156535387039,0.9856116771697998,284.9840087890625,284.95001220703125,301.5938720703125,292.17559814453125,298.1764221191406,297.0267944335937,284.982421875,1.0,0.6409754157066345,0.348579466342926,0.348579466342926,1.0,1.0,-3.149672031402588,0.7920224666595459,2.357649564743042,0.0824799239635467,0.9486907124519348,0.9486907124519348,0.0,246.1701812744141,234.0,49973.625,0.0,3103.70361328125,1.0,280.0423278808594,283.2468566894531,295.1475524902344,298.34844970703125,293.1499938964844,293.1499938964844,279.75,33940.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962712287902832,1.0,0.0,0.0,3.7288568019866943,3.728881359100342,9.277794106310466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.93115234375,0.0,1606.9368896484375,1895.4371337890625,0.0,3368.80224609375,0.9214582443237304,1.0,0.0,3.0,1.0,0.0
18208380,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7241993546485901,0.3153923153877258,0.290097028017044,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8583840131759644,0.5390881896018982,0.5158690214157104,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8988027572631836,0.6194719076156616,0.436523288488388,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7835906744003296,0.4050989151000976,0.3898787796497345,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6341004371643066,0.2107322216033935,0.980619251728058,284.8504333496094,284.95001220703125,301.5768737792969,292.16558837890625,298.1708374023437,297.02496337890625,284.8475341796875,1.0,0.636250376701355,0.3488574028015136,0.3488574028015136,1.0,1.0,-3.137603044509888,0.7890220284461975,2.348581075668335,0.0822655782103538,0.8490315675735474,0.8490315675735474,0.0,240.1859588623047,234.0,50581.16015625,0.0,3046.123291015625,1.0,279.7969970703125,283.0953063964844,295.195556640625,298.5331726074219,293.1499938964844,293.1499938964844,279.75,38891.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023839831352234,1.0,0.0,0.0,3.67155122756958,3.671575784683228,8.994819609142723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.962890625,0.0,1579.0377197265625,1895.4371337890625,0.0,3425.79638671875,0.9096134305000304,1.0,0.0,3.0,1.0,0.0
18208440,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.726604700088501,0.3140533566474914,0.2886921465396881,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8616583943367004,0.537115216255188,0.5138064026832581,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9026498794555664,0.6177346110343933,0.4351576566696167,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7867104411125183,0.4036820232868194,0.3883401155471802,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6360431909561157,0.2096654772758484,0.9748886823654176,284.8735656738281,284.95001220703125,301.5595703125,292.1553649902344,298.1644287109375,297.0224914550781,284.8754272460937,1.0,0.6312271356582642,0.3491353392601013,0.3491353392601013,1.0,1.0,-3.123054265975952,0.7852357029914856,2.337818622589112,0.0817754343152046,0.8337687253952026,0.8337687253952026,0.0,234.1986389160156,222.0,50086.69921875,0.0,2983.79248046875,1.0,279.7577819824219,283.13116455078125,295.1725158691406,298.44610595703125,293.1499938964844,293.1499938964844,280.04998779296875,40698.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038137197494508,1.0,0.0,0.0,3.545135498046875,3.545159339904785,8.386080025957199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.34912109375,0.0,1453.74560546875,1895.4371337890625,0.0,3439.107666015625,0.8856369853019714,1.0,0.0,3.0,1.0,0.0
18208500,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7293041944503784,0.3131634294986725,0.2874726355075836,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8652777671813965,0.5356297492980957,0.5119492411613464,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9069828391075134,0.6166468858718872,0.4340028762817383,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7901353240013123,0.4026360809803009,0.3869498968124389,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6382055282592773,0.2088029533624649,0.9694921374320984,284.9918518066406,284.95001220703125,301.5420227050781,292.1449279785156,298.1593322753906,297.0216369628906,284.9935607910156,1.0,0.6263777613639832,0.3494132757186889,0.3494132757186889,1.0,1.0,-3.1098008155822754,0.781854510307312,2.327946186065674,0.0812952890992164,0.907355785369873,0.907355785369873,0.0,228.1979217529297,222.0,49097.6015625,0.0,2924.577880859375,1.0,279.9985046386719,283.27398681640625,295.0983581542969,298.2108154296875,293.1499938964844,293.1499938964844,280.04998779296875,35288.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957429528236389,1.0,0.0,0.0,3.5746002197265625,3.574623346328736,8.526057513336127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.45361328125,0.0,1445.6729736328125,1895.4371337890625,0.0,3363.870849609375,0.8897446990013123,1.0,0.0,3.0,1.0,0.0
18208560,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7324761152267456,0.3124255239963531,0.2865851521492004,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8694189190864563,0.5343117117881775,0.5104727149009705,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9121224284172058,0.6157513856887817,0.4332112371921539,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7940367460250854,0.4017342627048492,0.3858584761619568,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6407541036605835,0.2080515176057815,0.9649489521980286,284.9841613769531,284.95001220703125,301.524169921875,292.1342468261719,298.1557006835937,297.02197265625,284.9828491210937,1.0,0.6217878460884094,0.3498178720474243,0.3498178720474243,1.0,1.0,-3.0992302894592285,0.7796472311019897,2.3195831775665283,0.0814327299594879,0.9156411290168762,0.9156411290168762,0.0,222.1917266845703,210.0,48963.60546875,0.0,2871.2236328125,1.0,280.04156494140625,283.2692565917969,295.09326171875,298.22918701171875,293.1499938964844,293.1499938964844,279.75,34326.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915690183639526,1.0,0.0,0.0,3.626662492752075,3.626685857772827,8.776221420703223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.2177734375,0.0,1494.9189453125,1895.4371337890625,0.0,3324.877685546875,0.898825466632843,1.0,0.0,3.0,1.0,0.0
18208620,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7356821298599243,0.3112941086292267,0.2855744957923889,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8736718893051147,0.5325597524642944,0.5088548064231873,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9175021052360536,0.6142635345458984,0.4322629868984222,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7980234026908875,0.4005059897899627,0.3846703171730041,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6434062719345093,0.2071368247270584,0.960273504257202,284.8598022460937,284.95001220703125,301.50604248046875,292.12335205078125,298.1511535644531,297.02117919921875,284.8580017089844,1.0,0.6170237064361572,0.3502224385738373,0.3502224385738373,1.0,1.0,-3.087886571884156,0.7772058248519897,2.310680627822876,0.0816037282347679,0.8235494494438171,0.8235494494438171,0.0,216.1949157714844,210.0,49484.03515625,0.0,2816.69873046875,1.0,279.7994689941406,283.1295166015625,295.1446533203125,298.4129943847656,293.1499938964844,293.1499938964844,279.75,39587.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970259428024292,1.0,0.0,0.0,3.5554094314575195,3.5554330348968506,8.434755613961897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.82763671875,0.0,1456.6004638671875,1895.4371337890625,0.0,3375.845947265625,0.8842037916183472,1.0,0.0,3.0,1.0,0.0
18208680,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.738728404045105,0.3100459277629852,0.2842507660388946,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8778406977653503,0.5306743383407593,0.5068717002868652,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9228176474571228,0.6126174330711365,0.4309579730033874,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8018989562988281,0.3991611301898956,0.3831977248191833,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.645986020565033,0.2061389088630676,0.9548493027687072,284.8884582519531,284.95001220703125,301.4876403808594,292.1122436523437,298.1457214355469,297.0196228027344,284.8898620605469,1.0,0.6119600534439087,0.3506270349025726,0.3506270349025726,1.0,1.0,-3.074052333831787,0.7739695906639099,2.3000826835632324,0.0814873650670051,0.8167334198951721,0.8167334198951721,0.0,210.20298767089844,198.0,49027.14453125,0.0,2757.6416015625,1.0,279.7586669921875,283.1689453125,295.1240539550781,298.33013916015625,293.1499938964844,293.1499938964844,280.04998779296875,40588.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980867862701416,1.0,0.0,0.0,3.433603525161743,3.433626174926758,7.866718192417466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.6552734375,0.0,1337.7781982421875,1895.4371337890625,0.0,3385.743896484375,0.8611653447151184,1.0,0.0,3.0,1.0,0.0
18208740,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7421302199363708,0.3091866374015808,0.2830864787101745,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8824083805084229,0.5292136073112488,0.5050681233406067,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9286648035049438,0.611541211605072,0.4298398792743683,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.80610591173172,0.3981376886367798,0.3818526268005371,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6488360166549683,0.2053135484457016,0.9496909379959106,284.99853515625,284.95001220703125,301.4689636230469,292.1009216308594,298.14129638671875,297.0193786621094,284.99969482421875,1.0,0.6070428490638733,0.3510316014289856,0.3510316014289856,1.0,1.0,-3.0613160133361816,0.771075427532196,2.290240526199341,0.0813740789890289,0.8883305191993713,0.8883305191993713,0.0,204.20138549804688,198.0,48119.69140625,0.0,2701.17431640625,1.0,279.9958190917969,283.3016967773437,295.05206298828125,298.102783203125,293.1499938964844,293.1499938964844,280.04998779296875,34959.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899613618850708,1.0,0.0,0.0,3.472185134887696,3.472207307815552,8.044499395509774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.78955078125,0.0,1336.784912109375,1895.4371337890625,0.0,3309.84619140625,0.8667375445365906,1.0,0.0,3.0,1.0,0.0
18208800,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7460676431655884,0.3084369897842407,0.2822043299674988,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8875448107719421,0.5278744697570801,0.5035898685455322,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9351958632469176,0.6106017827987671,0.429034024477005,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8107010722160339,0.3972198963165283,0.3807616829872131,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6521243453025818,0.2045713663101196,0.9452436566352844,284.9863586425781,284.95001220703125,301.45001220703125,292.08935546875,298.1376037597656,297.0199890136719,284.9848937988281,1.0,0.6023401021957397,0.3514361977577209,0.3514361977577209,1.0,1.0,-3.0508501529693604,0.7688904404640198,2.2819597721099854,0.0815026089549064,0.8949131369590759,0.8949131369590759,0.0,198.1959991455078,186.0,48001.1484375,0.0,2649.506103515625,1.0,280.0406494140625,283.2925109863281,295.0476379394531,298.1230163574219,293.1499938964844,293.1499938964844,280.3500061035156,34094.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857924342155457,1.0,0.0,0.0,3.529141426086426,3.5291638374328613,8.310581165460462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.712890625,0.0,1389.0325927734375,1895.4371337890625,0.0,3270.837890625,0.8767915964126587,1.0,0.0,3.0,1.0,0.0
18208860,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7502588033676147,0.3077481091022491,0.2813134491443634,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.892975926399231,0.5266100764274597,0.5021050572395325,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9419738054275512,0.6097473502159119,0.4282072782516479,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.815394401550293,0.3963643312454223,0.3796740472316742,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.6556697487831116,0.2038763612508773,0.940893828868866,285.0748596191406,284.95001220703125,301.4305419921875,292.0774230957031,298.13409423828125,297.0209350585937,285.0762939453125,1.0,0.5976215600967407,0.3518392443656921,0.3518392443656921,1.0,1.0,-3.040461778640747,0.7667181491851807,2.2737436294555664,0.0816279649734497,0.9800336956977844,0.9800336956977844,0.0,192.1941070556641,186.0,47169.9765625,0.0,2598.335693359375,1.0,280.29620361328125,283.4052734375,295.0118713378906,297.9727783203125,293.1499938964844,293.1499938964844,280.3500061035156,31400.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779515027999878,1.0,0.0,0.0,3.618320226669312,3.618343114852905,8.735892720324046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.01611328125,0.0,1464.0908203125,1895.4371337890625,0.0,3197.3798828125,0.8959887623786926,1.0,0.0,3.0,1.0,0.0
18208920,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7548795938491821,0.3070668876171112,0.2805343568325043,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8988603949546814,0.525358259677887,0.5007560849189758,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9491308331489564,0.6088902354240417,0.4275032579898834,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8203598260879517,0.3955271542072296,0.3786966502666473,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.6595966219902039,0.2032113075256347,0.9368988275527954,285.05181884765625,284.95001220703125,301.41033935546875,292.0649108886719,298.1307067871094,297.0222473144531,285.048583984375,1.0,0.592982292175293,0.3522423207759857,0.3522423207759857,1.0,1.0,-3.031079769134521,0.7648575305938721,2.2662222385406494,0.0818519070744514,1.0,1.0,0.0,186.1918487548828,174.0,47203.85546875,0.0,2549.39306640625,1.0,280.3414306640625,283.37945556640625,295.0282897949219,298.038818359375,293.1499938964844,293.1499938964844,280.04998779296875,31208.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754947781562805,1.0,0.0,0.0,3.718796730041504,3.718820571899414,9.227799750988196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.67138671875,0.0,1574.5382080078125,1895.4371337890625,0.0,3174.34619140625,0.9172288775444032,1.0,0.0,3.0,1.0,0.0
