time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208980,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7595571875572205,0.3058790564537048,0.2795271873474121,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9048637747764589,0.5235427618026733,0.4991433918476105,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9561416506767272,0.6072782278060913,0.4265297353267669,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8253377676010132,0.3942557871341705,0.3775217533111572,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6636390686035156,0.2023118138313293,0.9324578046798706,284.88873291015625,284.95001220703125,301.3894348144531,292.05181884765625,298.1256103515625,297.0217590332031,284.8812561035156,1.0,0.5880516767501831,0.3526453673839569,0.3526453673839569,1.0,1.0,-3.020016431808472,0.7624495625495911,2.2575669288635254,0.0819910392165184,0.9026620984077454,0.9026620984077454,0.0,180.1995544433593,174.0,48081.95703125,0.0,2497.634521484375,1.0,280.096435546875,283.19000244140625,295.0920104980469,298.2606201171875,293.1499938964844,293.1499938964844,280.04998779296875,35116.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836338520050049,1.0,0.0,0.0,3.731322050094605,3.731346607208252,9.290064895139948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.01220703125,0.0,1618.779052734375,1895.4371337890625,0.0,3250.625732421875,0.9208741188049316,1.0,0.0,3.0,1.0,0.0
18209040,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7640120983123779,0.3044008612632751,0.2780738770961761,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9110039472579956,0.5213944315910339,0.4970052242279053,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9626746773719788,0.6052587628364563,0.4250497817993164,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8301444053649902,0.3927049934864044,0.3759313523769378,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6675483584403992,0.201222538948059,0.926868498325348,284.8716125488281,284.95001220703125,301.36785888671875,292.0382080078125,298.1187438964844,297.0196533203125,284.8724975585937,1.0,0.5826572179794312,0.3530484139919281,0.3530484139919281,1.0,1.0,-3.005293369293213,0.758866548538208,2.246426820755005,0.0817367061972618,0.8651754260063171,0.8651754260063171,0.0,174.21363830566406,162.0,47728.40625,0.0,2439.506103515625,1.0,280.0573425292969,283.1866455078125,295.0744934082031,298.1986083984375,293.1499938964844,293.1499938964844,280.3500061035156,38643.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875283598899841,1.0,0.0,0.0,3.6432037353515625,3.643228054046631,8.856460453898762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5283203125,0.0,1545.3629150390625,1895.4371337890625,0.0,3287.085693359375,0.905226230621338,1.0,0.0,3.0,1.0,0.0
18209100,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7689279913902283,0.303352028131485,0.2767122387886047,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9179379343986512,0.5197100639343262,0.4949619472026825,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9694430232048036,0.6038838028907776,0.4236877262592315,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8353384137153625,0.3914945125579834,0.3743928670883178,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6717832088470459,0.2002932578325271,0.9212530851364136,284.9912414550781,284.95001220703125,301.3456115722656,292.02410888671875,298.1125793457031,297.0185852050781,284.9940185546875,1.0,0.5773413777351379,0.3534514904022217,0.3534514904022217,1.0,1.0,-2.990957736968994,0.7554025053977966,2.2355551719665527,0.0813876315951347,0.9384379982948304,0.9384379982948304,0.0,168.21554565429688,162.0,46690.734375,0.0,2382.555419921875,1.0,280.3009033203125,283.3335266113281,294.992431640625,297.9599304199219,293.1499938964844,293.1499938964844,280.3500061035156,34728.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807791471481323,1.0,0.0,0.0,3.6696181297302246,3.669642210006714,8.985351200863079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.97021484375,0.0,1545.5416259765625,1895.4371337890625,0.0,3223.8818359375,0.910352110862732,1.0,0.0,3.0,1.0,0.0
18209160,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.774736762046814,0.3025271296501159,0.2757171988487243,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.926032304763794,0.518267810344696,0.4933365881443023,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9767475128173828,0.6028144359588623,0.4227403402328491,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.841306209564209,0.3904802501201629,0.3731733858585357,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.676708459854126,0.1994885951280594,0.916443943977356,284.9859924316406,284.95001220703125,301.3227233886719,292.0094909667969,298.10748291015625,297.0186462402344,284.984375,1.0,0.5723149180412292,0.3538962602615356,0.3538962602615356,1.0,1.0,-2.979418992996216,0.7529284954071045,2.226490497589112,0.0814286470413208,0.9490579962730408,0.9490579962730408,0.0,162.20944213867188,150.0,46555.5078125,0.0,2331.093505859375,1.0,280.3423156738281,283.3291931152344,294.9787292480469,297.97052001953125,293.1499938964844,293.1499938964844,280.04998779296875,33902.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773757815361023,1.0,0.0,0.0,3.726997137069702,3.7270216941833496,9.26854227145668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.18017578125,0.0,1604.5035400390625,1895.4371337890625,0.0,3191.982666015625,0.921033263206482,1.0,0.0,3.0,1.0,0.0
18209220,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7809036374092102,0.301328957080841,0.2746407389640808,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9346230030059814,0.5164102911949158,0.4916138350963592,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9839319586753844,0.6011731028556824,0.4216825067996979,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8476945161819458,0.3891520202159881,0.3718879520893097,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6819838285446167,0.1985256224870681,0.9115470051765442,284.8489074707031,284.95001220703125,301.2992553710937,291.994384765625,298.1013488769531,297.01763916015625,284.844970703125,1.0,0.5671278834342957,0.354341059923172,0.354341059923172,1.0,1.0,-2.9673562049865723,0.7502791285514832,2.2170772552490234,0.0815097242593765,0.8476170897483826,0.8476170897483826,0.0,156.21243286132812,150.0,47155.92578125,0.0,2279.115478515625,1.0,280.0970153808594,283.1736755371094,295.0255432128906,298.1513671875,293.1499938964844,293.1499938964844,280.04998779296875,38868.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837913274765015,1.0,0.0,0.0,3.671182632446289,3.671207427978516,8.993013693725516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.24658203125,0.0,1578.448486328125,1895.4371337890625,0.0,3252.1005859375,0.9094203114509584,1.0,0.0,3.0,1.0,0.0
18209280,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7871032953262329,0.2999807596206665,0.2732408940792084,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.943246603012085,0.5143893957138062,0.4895149767398834,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9906757473945618,0.5993229746818542,0.4202508926391601,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.854279637336731,0.3876771926879883,0.3703058063983917,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6873427629470825,0.19746033847332,0.9058641791343688,284.8688049316406,284.95001220703125,301.2751770019531,291.9788513183594,298.0938415527344,297.0152893066406,284.8709716796875,1.0,0.5616023540496826,0.3547858297824859,0.3547858297824859,1.0,1.0,-2.952698945999145,0.7467884421348572,2.205910444259644,0.081292062997818,0.8287030458450317,0.8287030458450317,0.0,150.2214813232422,138.0,46646.7890625,0.0,2223.023193359375,1.0,280.05780029296875,283.2095031738281,294.99822998046875,298.0608825683594,293.1499938964844,293.1499938964844,280.3500061035156,41086.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855277895927429,1.0,0.0,0.0,3.5332579612731934,3.5332818031311035,8.32998011901509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.09814453125,0.0,1443.961669921875,1895.4371337890625,0.0,3268.35986328125,0.8832973837852478,1.0,0.0,3.0,1.0,0.0
18209340,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7940655946731567,0.2990609407424927,0.2720026075839996,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9525151252746582,0.5128390789031982,0.4876037538051605,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.997527003288269,0.5981113910675049,0.4190127849578857,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.861674427986145,0.3865576386451721,0.3688522279262543,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6932922005653381,0.1965794563293457,0.9004250764846802,284.9908447265625,284.95001220703125,301.2505798339844,291.9628601074219,298.0877380371094,297.014892578125,284.99322509765625,1.0,0.556230902671814,0.3552306294441223,0.3552306294441223,1.0,1.0,-2.939133644104004,0.7436418533325195,2.1954917907714844,0.0810747221112251,0.903450071811676,0.903450071811676,0.0,144.21986389160156,138.0,45663.38671875,0.0,2169.287841796875,1.0,280.2981262207031,283.35614013671875,294.9150695800781,297.8192749023437,293.1499938964844,293.1499938964844,280.3500061035156,35446.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771679401397705,1.0,0.0,0.0,3.559743881225586,3.559767007827759,8.455334636892076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.13671875,0.0,1431.0137939453125,1895.4371337890625,0.0,3190.0341796875,0.8866891264915466,1.0,0.0,3.0,1.0,0.0
18209400,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8015291094779968,0.2982715666294098,0.2710960507392883,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9618427753448486,0.511427640914917,0.4860718846321106,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.5975229740142822,0.410650223493576,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8695977330207825,0.3855595290660858,0.3676995635032654,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6995972990989685,0.1957808881998062,0.8958156704902649,284.9805908203125,284.95001220703125,301.2254333496094,291.94647216796875,298.08160400390625,297.0155029296875,284.9781494140625,1.0,0.5497339367866516,0.3556753993034363,0.3556753993034363,1.0,1.0,-2.919264554977417,0.7384331226348877,2.1808314323425293,0.0805757120251655,0.9098753929138184,0.9098753929138184,0.0,138.25308227539062,141.0,45428.70703125,0.0,2105.449462890625,1.0,280.3414001464844,283.34796142578125,294.9030456542969,297.8279113769531,293.1499938964844,293.1499938964844,280.04998779296875,34389.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726675510406494,1.0,0.0,0.0,3.613593339920044,3.613616704940796,8.71308259320358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.884765625,0.0,1481.113037109375,1895.4371337890625,0.0,3147.83203125,0.8958646655082703,1.0,0.0,3.0,1.0,0.0
18209460,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7982943654060364,0.297121524810791,0.27031210064888,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9578766226768494,0.5096152424812317,0.4846504628658294,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.5966325998306274,0.4143181443214416,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8662311434745789,0.3842708766460418,0.3667089939117431,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6964249014854431,0.1948632299900055,0.8923246264457703,284.8578186035156,284.95001220703125,301.19976806640625,291.9296875,298.0762634277344,297.0149230957031,284.8560485839844,1.0,0.5510219931602478,0.3562020361423492,0.3562020361423492,1.0,1.0,-2.9155807495117188,0.7386773228645325,2.176903247833252,0.0811152681708335,0.8176907896995544,0.8176907896995544,0.0,139.57041931152344,141.0,45974.27734375,0.0,2105.78955078125,1.0,280.099853515625,283.2120361328125,294.9505615234375,298.0012512207031,293.1499938964844,293.1499938964844,280.04998779296875,39872.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781660795211792,1.0,0.0,0.0,3.534514904022217,3.534538507461548,8.335908887602272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.57275390625,0.0,1436.500244140625,1895.4371337890625,0.0,3199.391357421875,0.8797634243965149,1.0,0.0,3.0,1.0,0.0
18209520,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7944280505180359,0.2958267629146576,0.2692298293113708,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.953161358833313,0.5076639652252197,0.4828917980194092,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9989759922027588,0.5946744680404663,0.4167004823684692,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.862337052822113,0.3828478753566742,0.36545529961586,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6927699446678162,0.1938364952802658,0.8881803750991821,284.889404296875,284.95001220703125,301.17364501953125,291.9125061035156,298.0696716308594,297.01318359375,284.8910827636719,1.0,0.5509201884269714,0.3567286729812622,0.3567286729812622,1.0,1.0,-2.9085636138916016,0.737821638584137,2.1707420349121094,0.0819195955991745,0.812557578086853,0.812557578086853,0.0,141.0301513671875,144.0,45613.4296875,0.0,2101.1416015625,1.0,280.058837890625,283.2539978027344,294.9258117675781,297.9193725585937,293.1499938964844,293.1499938964844,280.3500061035156,40719.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794807195663452,1.0,0.0,0.0,3.409531831741333,3.409554481506348,7.756803483971453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.80419921875,0.0,1314.7147216796875,1895.4371337890625,0.0,3211.713623046875,0.8560929894447327,1.0,0.0,3.0,1.0,0.0
18209580,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7904914021492004,0.2948612868785858,0.2682729363441467,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9481940269470216,0.5060919523239136,0.4812957942485809,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9957383871078492,0.5930907726287842,0.4156713485717773,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8583472371101379,0.381698340177536,0.3643043935298919,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6889620423316956,0.1929247826337814,0.8841418027877808,285.00177001953125,284.95001220703125,301.1470642089844,291.8949584960937,298.0635070800781,297.0126342773437,285.0036315917969,1.0,0.550498902797699,0.3572553098201751,0.3572553098201751,1.0,1.0,-2.89800763130188,0.7358212471008301,2.16218638420105,0.0822415798902511,0.8859521150588989,0.8859521150588989,0.0,142.52146911621094,144.0,44750.64453125,0.0,2090.731201171875,1.0,280.2951965332031,283.3879089355469,294.8464050292969,297.69122314453125,293.1499938964844,293.1499938964844,280.3500061035156,34891.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713463544845581,1.0,0.0,0.0,3.45053768157959,3.450559616088867,7.944505568957538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.73828125,0.0,1314.52978515625,1895.4371337890625,0.0,3135.439697265625,0.8619927763938904,1.0,0.0,3.0,1.0,0.0
18209640,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7869882583618164,0.2939912378787994,0.2675652801990509,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9435777068138124,0.5046267509460449,0.4799963235855102,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9926097393035888,0.5917829871177673,0.4147825539112091,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8547478914260864,0.3806421160697937,0.3633798956871032,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6854633092880249,0.1920720487833023,0.8806331753730774,284.9910888671875,284.95001220703125,301.1200256347656,291.8771057128906,298.05792236328125,297.0128479003906,284.989501953125,1.0,0.5502999424934387,0.3577819466590881,0.3577819466590881,1.0,1.0,-2.889202356338501,0.7343794107437134,2.154822826385498,0.082705445587635,0.8951076865196228,0.8951076865196228,0.0,144.0131072998047,147.0,44656.4453125,0.0,2083.29931640625,1.0,280.3404541015625,283.378173828125,294.8356628417969,297.70623779296875,293.1499938964844,293.1499938964844,280.6499938964844,33832.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671879172325134,1.0,0.0,0.0,3.514965057373047,3.5149874687194824,8.243949309871823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.16650390625,0.0,1372.43994140625,1895.4371337890625,0.0,3096.4306640625,0.8734402060508728,1.0,0.0,3.0,1.0,0.0
18209700,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7835342288017273,0.2931613326072693,0.2668358981609344,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9389593601226808,0.5032137632369995,0.4786753952503204,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9894396662712096,0.5906248092651367,0.4139403402805328,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8512362837791443,0.3796300292015075,0.3624463379383087,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6820305585861206,0.1912462562322616,0.8771336078643799,285.08172607421875,284.95001220703125,301.0926208496094,291.85888671875,298.0523376464844,297.0132141113281,285.0838623046875,1.0,0.5501155853271484,0.3583085536956787,0.3583085536956787,1.0,1.0,-2.880391359329224,0.7329268455505371,2.1474647521972656,0.0831692442297935,0.983129382133484,0.983129382133484,0.0,145.50927734375,147.0,43846.5546875,0.0,2075.919677734375,1.0,280.5958251953125,283.4927062988281,294.7921447753906,297.55096435546875,293.1499938964844,293.1499938964844,280.6499938964844,31152.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591616749763489,1.0,0.0,0.0,3.608343124389648,3.608366012573242,8.687783292771201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.650390625,0.0,1451.4586181640625,1895.4371337890625,0.0,3021.142822265625,0.893601655960083,1.0,0.0,3.0,1.0,0.0
18209760,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7803096175193787,0.2923429310321808,0.2662083804607391,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9345422387123108,0.5018151998519897,0.4774776101112366,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9863715171813964,0.5895230770111084,0.4132619500160217,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8479491472244263,0.3786384761333465,0.3616137206554413,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6787927150726318,0.190444141626358,0.873920738697052,285.0628967285156,284.95001220703125,301.0648193359375,291.8404235839844,298.04656982421875,297.0138244628906,285.059814453125,1.0,0.5500365495681763,0.3587406277656555,0.3587406277656555,1.0,1.0,-2.8725197315216064,0.7315360307693481,2.1409835815429688,0.0834920406341552,1.0,1.0,0.0,147.0055694580078,150.0,43869.296875,0.0,2070.13232421875,1.0,280.641357421875,283.4696350097656,294.802978515625,297.6100769042969,293.1499938964844,293.1499938964844,280.3500061035156,31071.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566251993179321,1.0,0.0,0.0,3.7120440006256095,3.712067604064941,9.194317840410804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.6884765625,0.0,1565.7913818359375,1895.4371337890625,0.0,2997.3583984375,0.9155478477478028,1.0,0.0,3.0,1.0,0.0
18209820,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7768510580062866,0.2910354733467102,0.2653641998767853,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9298642873764038,0.4998757243156433,0.4760294258594513,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9829994440078736,0.5877102613449097,0.4123512208461761,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8445156812667847,0.3772258758544922,0.360592246055603,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6754192113876343,0.1894154548645019,0.8702688813209534,284.89764404296875,284.95001220703125,301.0366516113281,291.8216552734375,298.0389709472656,297.0123596191406,284.8885803222656,1.0,0.5497112274169922,0.3591726720333099,0.3591726720333099,1.0,1.0,-2.863059759140014,0.7296016216278076,2.133458137512207,0.0837067365646362,0.9113667011260986,0.9113667011260986,0.0,148.51156616210938,150.0,44760.515625,0.0,2061.77490234375,1.0,280.396484375,283.2755432128906,294.8653869628906,297.8283996582031,293.1499938964844,293.1499938964844,280.3500061035156,34562.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86532062292099,1.0,0.0,0.0,3.735872268676758,3.735897064208984,9.312737461186772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.23779296875,0.0,1619.8089599609375,1895.4371337890625,0.0,3078.9130859375,0.9216268062591552,1.0,0.0,3.0,1.0,0.0
18209880,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7728291153907776,0.2894012629985809,0.2640680372714996,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9245959520339966,0.497577428817749,0.4740573167800903,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9789920449256896,0.5854499936103821,0.4109359979629516,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8406617641448975,0.3755029737949371,0.3591489195823669,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.671626091003418,0.1881806403398513,0.8654605746269226,284.8703918457031,284.95001220703125,301.0081787109375,291.8026123046875,298.0292663574219,297.0086975097656,284.8710327148437,1.0,0.5489498972892761,0.3596047163009643,0.3596047163009643,1.0,1.0,-2.849921226501465,0.726462721824646,2.1234586238861084,0.0835127979516983,0.8680664300918579,0.8680664300918579,0.0,150.02438354492188,153.0,44434.87890625,0.0,2047.4266357421875,1.0,280.3573303222656,283.26385498046875,294.844482421875,297.7662658691406,293.1499938964844,293.1499938964844,280.6499938964844,38412.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699120283126831,1.0,0.0,0.0,3.652055501937866,3.6520800590515137,8.899549470697821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.84765625,0.0,1553.51904296875,1895.4371337890625,0.0,3121.9853515625,0.9069072008132936,1.0,0.0,3.0,1.0,0.0
18209940,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7689721584320068,0.2881621718406677,0.2628270983695984,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9195188283920288,0.4957106411457062,0.4721482098102569,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9749898314476012,0.5838126540184021,0.4096131026744842,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8369376063346863,0.3740921020507812,0.3577256798744201,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6678997874259949,0.1870815157890319,0.8605238199234009,284.99237060546875,284.95001220703125,300.9794006347656,291.7833251953125,298.0205993652344,297.0065002441406,284.9960021972656,1.0,0.548279345035553,0.3600367903709411,0.3600367903709411,1.0,1.0,-2.8368964195251465,0.7233569025993347,2.113539457321167,0.0832070335745811,0.9423251152038574,0.9423251152038574,0.0,151.52549743652344,153.0,43409.06640625,0.0,2033.3154296875,1.0,280.60107421875,283.4139709472656,294.7534484863281,297.52197265625,293.1499938964844,293.1499938964844,280.6499938964844,34674.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863172709941864,1.0,0.0,0.0,3.6765449047088623,3.676568984985352,9.019304343382828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.6376953125,0.0,1552.9112548828125,1895.4371337890625,0.0,3058.763916015625,0.911912202835083,1.0,0.0,3.0,1.0,0.0
18210000,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7656962871551514,0.2871579229831695,0.2619438171386719,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9150899052619934,0.494093656539917,0.4706466495990753,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9714109301567078,0.5825055837631226,0.408708781003952,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.833670973777771,0.3728854060173034,0.356613427400589,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.664588212966919,0.186104416847229,0.8563328981399536,284.9902648925781,284.95001220703125,300.9503479003906,291.76385498046875,298.0132141113281,297.0057983398437,284.98858642578125,1.0,0.5479319095611572,0.3604688346385956,0.3604688346385956,1.0,1.0,-2.826566457748413,0.7211199402809143,2.105446577072144,0.0831858590245246,0.956192135810852,0.956192135810852,0.0,153.01815795898438,156.0,43283.6875,0.0,2023.6485595703125,1.0,280.6423645019531,283.4108581542969,294.73297119140625,297.5253295898437,293.1499938964844,293.1499938964844,280.3500061035156,33715.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596371412277222,1.0,0.0,0.0,3.738579034805298,3.738603353500366,9.326236067863648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.787109375,0.0,1616.4599609375,1895.4371337890625,0.0,3025.601806640625,0.9235341548919678,1.0,0.0,3.0,1.0,0.0
18210060,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7624053359031677,0.2857921123504638,0.2609904110431671,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9107243418693542,0.492071270942688,0.469056636095047,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9676844477653505,0.5806391835212708,0.4077072441577911,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8304054141044617,0.3713724911212921,0.35544353723526,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6613095998764038,0.1849741339683532,0.8520631194114685,284.84844970703125,284.95001220703125,300.9210205078125,291.744140625,298.0049743652344,297.00372314453125,284.8431091308594,1.0,0.5474750995635986,0.3609959185123443,0.3609959185123443,1.0,1.0,-2.8157730102539062,0.7189493179321289,2.0968236923217773,0.0834262371063232,0.8528127074241638,0.8528127074241638,0.0,154.51934814453125,156.0,43910.10546875,0.0,2013.3153076171875,1.0,280.3966979980469,283.2489624023437,294.7781982421875,297.7030639648437,293.1499938964844,293.1499938964844,280.3500061035156,38542.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664749264717102,1.0,0.0,0.0,3.690068483352661,3.690093278884888,9.085778174267034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.76806640625,0.0,1597.43701171875,1895.4371337890625,0.0,3089.741943359375,0.913388192653656,1.0,0.0,3.0,1.0,0.0
18210120,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7587536573410034,0.2842479050159454,0.2597072422504425,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9061267971992492,0.4898495376110077,0.4670800864696502,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9634503722190856,0.5785343647003174,0.4063257277011871,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8268529176712036,0.3696884512901306,0.3539696931838989,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6577867269515991,0.1837277710437774,0.8469950556755066,284.86236572265625,284.95001220703125,300.8914794921875,291.7242736816406,297.9955444335937,297.0004272460937,284.8648986816406,1.0,0.5467216968536377,0.3615230023860931,0.3615230023860931,1.0,1.0,-2.802335023880005,0.7159192562103271,2.0864157676696777,0.0833675414323806,0.8281832337379456,0.8281832337379456,0.0,156.02671813964844,159.0,43419.2421875,0.0,1998.8067626953125,1.0,280.357666015625,283.28192138671875,294.74725341796875,297.6112976074219,293.1499938964844,293.1499938964844,280.6499938964844,41335.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686450719833374,1.0,0.0,0.0,3.543828010559082,3.543851852416992,8.379894325116766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.3095703125,0.0,1456.9808349609375,1895.4371337890625,0.0,3110.1005859375,0.8857324719429016,1.0,0.0,3.0,1.0,0.0
18210180,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7553731203079224,0.2831203937530517,0.2585653066635132,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9019696116447448,0.4880867004394531,0.4652651250362396,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.959384024143219,0.577065646648407,0.405126005411148,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8234850168228149,0.368350476026535,0.35260671377182,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6544411182403564,0.1826531141996383,0.8421047329902649,284.9896545410156,284.95001220703125,300.8617248535156,291.7042236328125,297.987548828125,296.9990234375,284.99298095703125,1.0,0.5461453199386597,0.3620500862598419,0.3620500862598419,1.0,1.0,-2.789818525314331,0.7131842970848083,2.076634407043457,0.0833002850413322,0.9047737121582032,0.9047737121582032,0.0,157.52389526367188,159.0,42445.6171875,0.0,1985.8358154296875,1.0,280.5982971191406,283.43408203125,294.6558532714844,297.36444091796875,293.1499938964844,293.1499938964844,280.6499938964844,35585.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860031008720398,1.0,0.0,0.0,3.566474676132202,3.566497802734375,8.487339755447465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.95751953125,0.0,1439.1788330078125,1895.4371337890625,0.0,3029.2958984375,0.8884083032608032,1.0,0.0,3.0,1.0,0.0
18210240,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7524974942207336,0.2821670770645141,0.25775146484375,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8983452320098877,0.4865154027938843,0.4638300240039825,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9557629823684692,0.5758197903633118,0.4042973220348358,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8204938173294067,0.3671740889549255,0.3515402376651764,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6514812707901001,0.1816881150007248,0.8379882574081421,284.9872131347656,284.95001220703125,300.8318176269531,291.6840515136719,297.980712890625,296.9989624023437,284.9858093261719,1.0,0.5458667874336243,0.3625771999359131,0.3625771999359131,1.0,1.0,-2.77988862991333,0.7112855911254883,2.068603038787842,0.0835229679942131,0.9171950817108154,0.9171950817108154,0.0,159.015869140625,162.0,42309.109375,0.0,1977.04541015625,1.0,280.6414794921875,283.4314880371094,294.6385192871094,297.3685302734375,293.1499938964844,293.1499938964844,280.3500061035156,34220.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552125096321106,1.0,0.0,0.0,3.625480890274048,3.6255042552948,8.770503541200014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.89013671875,0.0,1492.8345947265625,1895.4371337890625,0.0,2984.1142578125,0.898517906665802,1.0,0.0,3.0,1.0,0.0
18210300,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7495633959770203,0.2808442413806915,0.2568361461162567,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8946607708930969,0.4845338463783264,0.4622763395309448,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.951966404914856,0.5739978551864624,0.4033276438713074,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8174358010292053,0.3656877279281616,0.3503935039043426,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6485379338264465,0.180572971701622,0.8337687849998474,284.85528564453125,284.95001220703125,300.8017578125,291.6637268066406,297.9726867675781,296.9974365234375,284.8512268066406,1.0,0.5454627275466919,0.3631042838096618,0.3631042838096618,1.0,1.0,-2.7693116664886475,0.7091595530509949,2.060152053833008,0.0837456285953521,0.8208388686180115,0.8208388686180115,0.0,160.51710510253906,162.0,42833.65625,0.0,1967.3106689453125,1.0,280.3994140625,283.28302001953125,294.68719482421875,297.5444030761719,293.1499938964844,293.1499938964844,280.3500061035156,39540.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611889481544495,1.0,0.0,0.0,3.55745005607605,3.55747389793396,8.44444116410159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.08154296875,0.0,1458.441650390625,1895.4371337890625,0.0,3040.156005859375,0.884386420249939,1.0,0.0,3.0,1.0,0.0
18210360,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7462978959083557,0.2793636322021484,0.2556015849113464,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8906562924385071,0.4823772311210632,0.4603501558303833,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9476865530014038,0.5719674229621887,0.4019888341426849,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8140583038330078,0.3640508651733398,0.3489547371864319,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.645382821559906,0.1793563216924667,0.8288007378578186,284.879150390625,284.95001220703125,300.77154541015625,291.643310546875,297.96368408203125,296.994873046875,284.8813781738281,1.0,0.5447825193405151,0.3636713325977325,0.3636713325977325,1.0,1.0,-2.756206512451172,0.706287145614624,2.049919366836548,0.0837508663535118,0.8074511289596558,0.8074511289596558,0.0,162.02395629882812,165.0,42355.98046875,0.0,1953.66552734375,1.0,280.35870361328125,283.3246459960937,294.658935546875,297.45538330078125,293.1499938964844,293.1499938964844,280.6499938964844,41409.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627833127975464,1.0,0.0,0.0,3.409471035003662,3.409493923187256,7.756527793389978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.34130859375,0.0,1319.4801025390625,1895.4371337890625,0.0,3055.111572265625,0.856584906578064,1.0,0.0,3.0,1.0,0.0
18210420,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7432664632797241,0.2782519459724426,0.2544983923435211,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8868712782859802,0.4806286692619324,0.4585760831832886,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9436110258102416,0.5705002546310425,0.4008187651634216,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8107960820198059,0.3627214431762695,0.3476210236549377,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6423827409744263,0.1782921850681305,0.8240078091621399,284.9971008300781,284.95001220703125,300.7412414550781,291.6228332519531,297.9559936523437,296.99395751953125,284.9998474121094,1.0,0.5442636013031006,0.3642384111881256,0.3642384111881256,1.0,1.0,-2.7439749240875244,0.703701376914978,2.040273666381836,0.0837615430355072,0.8817717432975769,0.8817717432975769,0.0,163.52149963378906,165.0,41463.546875,0.0,1941.4466552734373,1.0,280.59503173828125,283.4651184082031,294.5706481933594,297.2173156738281,293.1499938964844,293.1499938964844,280.6499938964844,35268.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539919853210449,1.0,0.0,0.0,3.443443536758423,3.4434654712677,7.911871762189548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.2138671875,0.0,1310.115478515625,1895.4371337890625,0.0,2972.674072265625,0.8608887195587158,1.0,0.0,3.0,1.0,0.0
18210480,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.740642249584198,0.2772710919380188,0.2536762356758117,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8834788799285889,0.4790243506431579,0.4571286141872406,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9399647116661072,0.5691961050033569,0.3999671041965484,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8078068494796753,0.3615133762359619,0.34654101729393,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6396924257278442,0.1773142367601394,0.8198791742324829,284.9894714355469,284.95001220703125,300.7108764648437,291.6022644042969,297.94921875,296.9940795898437,284.9878845214844,1.0,0.5439940690994263,0.3648054897785187,0.3648054897785187,1.0,1.0,-2.7339627742767334,0.7018355131149292,2.032127141952514,0.0840227901935577,0.8921531438827515,0.8921531438827515,0.0,165.0148162841797,168.0,41339.95703125,0.0,1932.7470703125,1.0,280.640380859375,283.4573059082031,294.5546569824219,297.2235107421875,293.1499938964844,293.1499938964844,280.95001220703125,33961.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490533232688904,1.0,0.0,0.0,3.508801221847534,3.50882339477539,8.21506148440676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.93896484375,0.0,1367.0157470703125,1895.4371337890625,0.0,2926.404541015625,0.8721739649772644,1.0,0.0,3.0,1.0,0.0
18210540,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.738070011138916,0.2763386070728302,0.2528531849384308,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8801466226577759,0.477481335401535,0.4556824862957001,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.936324954032898,0.5679555535316467,0.3990974426269531,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8047950863838196,0.3603566586971283,0.3454693853855133,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6370837092399597,0.1763751953840255,0.8158532977104187,285.0833435058594,284.95001220703125,300.6804504394531,291.5816650390625,297.94268798828125,296.9945068359375,285.08624267578125,1.0,0.543745219707489,0.3653725385665893,0.3653725385665893,1.0,1.0,-2.7240633964538574,0.6999979019165039,2.024065494537353,0.0842672064900398,0.9819545149803162,0.9819545149803162,0.0,166.51158142089844,168.0,40511.01171875,0.0,1924.2821044921875,1.0,280.8956298828125,283.5756530761719,294.5061340332031,297.0621643066406,293.1499938964844,293.1499938964844,280.95001220703125,31169.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400187492370605,1.0,0.0,0.0,3.6018545627593994,3.601877450942993,8.656566024001222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.9150390625,0.0,1444.5980224609375,1895.4371337890625,0.0,2841.890625,0.8922287225723267,1.0,0.0,3.0,1.0,0.0
18210600,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7356794476509094,0.275435209274292,0.252140998840332,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8770055770874023,0.4759735465049743,0.454371690750122,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9328805804252625,0.5667407512664795,0.3983501493930816,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8019270300865173,0.3592362105846405,0.3445076644420624,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.6346369981765747,0.1754731088876724,0.8121612071990967,285.068359375,284.95001220703125,300.6499938964844,291.56103515625,297.9365234375,296.9953918457031,285.0653076171875,1.0,0.543609082698822,0.3659396171569824,0.3659396171569824,1.0,1.0,-2.7151412963867188,0.6984748840332031,2.016666412353516,0.0845989882946014,1.0,1.0,0.0,168.00787353515625,171.0,40501.23046875,0.0,1917.3682861328125,1.0,280.9413146972656,283.55517578125,294.5154113769531,297.11602783203125,293.1499938964844,293.1499938964844,280.6499938964844,31005.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366606831550598,1.0,0.0,0.0,3.708164930343628,3.708188533782959,9.175111586046114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.7607421875,0.0,1560.8800048828125,1895.4371337890625,0.0,2810.53271484375,0.9146244525909424,1.0,0.0,3.0,1.0,0.0
18210660,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7331008911132812,0.2740687727928161,0.2512319982051849,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8737033009529114,0.4739502072334289,0.4528320133686065,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9291708469390868,0.5648167133331299,0.3973608314990997,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7988954186439514,0.3577163815498352,0.3433747291564941,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6320981979370117,0.1743656694889068,0.8081067800521851,284.90185546875,284.95001220703125,300.6195373535156,291.5404052734375,297.9287414550781,296.9942321777344,284.89141845703125,1.0,0.5432572960853577,0.3665263950824737,0.3665263950824737,1.0,1.0,-2.704782009124756,0.6965067982673645,2.008275270462036,0.0848802626132965,0.9143981337547302,0.9143981337547302,0.0,169.5129852294922,171.0,41359.4765625,0.0,1908.302978515625,1.0,280.696533203125,283.3584289550781,294.5814514160156,297.3330993652344,293.1499938964844,293.1499938964844,280.6499938964844,34338.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453472852706909,1.0,0.0,0.0,3.736609935760498,3.7366344928741455,9.316415230387064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.0068359375,0.0,1618.949462890625,1895.4371337890625,0.0,2891.71337890625,0.9216752648353576,1.0,0.0,3.0,1.0,0.0
18210720,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7300435900688171,0.2723653018474579,0.2498811185359954,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8699692487716675,0.4715486764907837,0.4507746994495392,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.924854815006256,0.5624200701713562,0.3958616852760315,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.795427143573761,0.3558799624443054,0.3418294489383697,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6292256712913513,0.1730561852455139,0.802963137626648,284.867919921875,284.95001220703125,300.589111328125,291.519775390625,297.9190673828125,296.990966796875,284.868408203125,1.0,0.5425006747245789,0.3671131730079651,0.3671131730079651,1.0,1.0,-2.690851211547852,0.6933422684669495,1.997508883476257,0.0847551301121711,0.8666871190071106,0.8666871190071106,0.0,171.02479553222656,174.0,41039.265625,0.0,1893.8406982421875,1.0,280.6573181152344,283.3423156738281,294.5619506835937,297.27349853515625,293.1499938964844,293.1499938964844,280.95001220703125,38455.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501507043838501,1.0,0.0,0.0,3.651326894760132,3.6513514518737793,8.895999030755775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.5625,0.0,1553.0220947265625,1895.4371337890625,0.0,2936.682373046875,0.9066845178604126,1.0,0.0,3.0,1.0,0.0
18210780,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7270603179931641,0.2710320353507995,0.24856598675251,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.866338312625885,0.4695520401000976,0.44875368475914,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9206875562667848,0.5606117844581604,0.3944310843944549,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7920167446136475,0.3543379008769989,0.3402902483940124,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6263534426689148,0.1718697994947433,0.7976635694503784,284.9919738769531,284.95001220703125,300.5587463378906,291.4991760253906,297.91033935546875,296.989013671875,284.9965209960937,1.0,0.541813850402832,0.3676999509334564,0.3676999509334564,1.0,1.0,-2.676900625228882,0.6901618838310242,1.986738681793213,0.08453019708395,0.9413654208183287,0.9413654208183287,0.0,172.52615356445312,174.0,40016.27734375,0.0,1879.4146728515625,1.0,280.9010009765625,283.4956359863281,294.46649169921875,297.0278625488281,293.1499938964844,293.1499938964844,280.95001220703125,34749.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430021405220032,1.0,0.0,0.0,3.6723380088806152,3.672362089157105,8.998675298244052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.62841796875,0.0,1548.7464599609375,1895.4371337890625,0.0,2869.777099609375,0.9111058115959167,1.0,0.0,3.0,1.0,0.0
