time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210840,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7245093584060669,0.2699430882930755,0.2476012408733368,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.863150954246521,0.4678207337856293,0.447135716676712,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9171230792999268,0.5591405034065247,0.3934099972248077,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7890051603317261,0.3530060946941376,0.3390563130378723,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6237558722496033,0.1708070188760757,0.7930800914764404,284.99273681640625,284.95001220703125,300.5284423828125,291.4786682128906,297.9029846191406,296.98858642578125,284.9909362792969,1.0,0.5414298176765442,0.3682867288589477,0.3682867288589477,1.0,1.0,-2.665576457977295,0.6878416538238525,1.9777348041534424,0.0846172645688057,0.9577153325080872,0.9577153325080872,0.0,174.0193328857422,177.0,39878.26953125,0.0,1869.029052734375,1.0,280.9423522949219,283.4936828613281,294.4435119628906,297.0272827148437,293.1499938964844,293.1499938964844,280.6499938964844,33629.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389407992362976,1.0,0.0,0.0,3.7377450466156006,3.737769603729248,9.322076266471412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.20068359375,0.0,1614.8385009765625,1895.4371337890625,0.0,2831.820556640625,0.9233035445213318,1.0,0.0,3.0,1.0,0.0
18210900,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7219082117080688,0.2685115933418274,0.246579959988594,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.859962522983551,0.4657042622566223,0.4454472064971924,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9135523438453674,0.5571203827857971,0.3922979235649109,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7859816551208496,0.3513816893100738,0.3377743363380432,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6211400628089905,0.1696038246154785,0.7884515523910522,284.847412109375,284.95001220703125,300.4982604980469,291.45819091796875,297.8946228027344,296.98687744140625,284.8406677246094,1.0,0.5409554243087769,0.3688735365867615,0.3688735365867615,1.0,1.0,-2.653885841369629,0.6853805780410767,1.968505263328552,0.0847515314817428,0.8527606129646301,0.8527606129646301,0.0,175.52015686035156,177.0,40492.6953125,0.0,1858.1812744140625,1.0,280.6966552734375,283.32720947265625,294.4914855957031,297.2042236328125,293.1499938964844,293.1499938964844,280.6499938964844,38433.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458632826805115,1.0,0.0,0.0,3.692218065261841,3.6922428607940674,9.096366397898236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.1064453125,0.0,1599.0640869140625,1895.4371337890625,0.0,2896.5419921875,0.913724720478058,1.0,0.0,3.0,1.0,0.0
18210960,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7189249396324158,0.2668865919113159,0.2452327758073806,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8564896583557129,0.4633705914020538,0.4433745741844177,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.909639835357666,0.5548296570777893,0.3907995820045471,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7826642990112305,0.3495749831199646,0.336191326379776,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6182438135147095,0.168281614780426,0.7830560207366943,284.8559875488281,284.95001220703125,300.4681701660156,291.4378356933594,297.88531494140625,296.9839172363281,284.8588562011719,1.0,0.5402014851570129,0.3695190250873565,0.3695190250873565,1.0,1.0,-2.6395926475524902,0.682170569896698,1.957422137260437,0.0847071707248687,0.8228452801704407,0.8228452801704407,0.0,177.02706909179688,180.0,39999.2109375,0.0,1843.5335693359373,1.0,280.6576843261719,283.35870361328125,294.46112060546875,297.1139831542969,293.1499938964844,293.1499938964844,280.95001220703125,41769.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481484651565552,1.0,0.0,0.0,3.533604621887207,3.5336287021636963,8.331615504175716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.4873046875,0.0,1449.27783203125,1895.4371337890625,0.0,2917.93212890625,0.8837407827377319,1.0,0.0,3.0,1.0,0.0
18211020,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7160728573799133,0.2656650841236114,0.244011715054512,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.853212296962738,0.4614841938018799,0.4414474368095398,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9060671329498292,0.5531622767448425,0.3894651234149933,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7795095443725586,0.348103791475296,0.3347072005271911,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.615372359752655,0.1671209335327148,0.7778019905090332,284.9872131347656,284.95001220703125,300.4382629394531,291.4175720214844,297.8773803710937,296.982666015625,284.9915466308594,1.0,0.5396027565002441,0.3701645135879516,0.3701645135879516,1.0,1.0,-2.626104593276977,0.6792284846305847,1.9468761682510376,0.0846790969371795,0.9001967906951904,0.9001967906951904,0.0,178.52467346191406,180.0,39030.9375,0.0,1830.15625,1.0,280.89794921875,283.5154113769531,294.3651733398437,296.8654479980469,293.1499938964844,293.1499938964844,280.95001220703125,35811.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389348387718201,1.0,0.0,0.0,3.5511960983276367,3.5512189865112305,8.414776857534889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.3447265625,0.0,1424.623046875,1895.4371337890625,0.0,2831.76513671875,0.8853299617767334,1.0,0.0,3.0,1.0,0.0
18211080,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7135924696922302,0.2646315097808838,0.2431186288595199,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8503329753875732,0.4598052203655243,0.439902126789093,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.903076469898224,0.5517390966415405,0.3885058462619781,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7767297625541687,0.3468022048473358,0.3335180580615997,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6127198338508606,0.1660733520984649,0.7733023762702942,284.9876708984375,284.95001220703125,300.40850830078125,291.3974609375,297.8707275390625,296.9828186035156,284.9862060546875,1.0,0.5392876863479614,0.3708100318908691,0.3708100318908691,1.0,1.0,-2.6151840686798096,0.6771309971809387,1.938053011894226,0.0849745124578476,0.9144436120986938,0.9144436120986938,0.0,180.01707458496094,183.0,38882.5390625,0.0,1820.64013671875,1.0,280.9413757324219,283.513916015625,294.3459777832031,296.8659362792969,293.1499938964844,293.1499938964844,280.6499938964844,34210.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333947062492371,1.0,0.0,0.0,3.613471984863281,3.613495349884033,8.712498242857691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.7666015625,0.0,1479.6531982421875,1895.4371337890625,0.0,2780.069091796875,0.8958341479301453,1.0,0.0,3.0,1.0,0.0
18211140,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.710978090763092,0.2632491290569305,0.2421397566795349,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8474219441413879,0.4577367901802063,0.4382556080818176,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9000623822212219,0.5497551560401917,0.3874182105064392,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7739167213439941,0.3452053070068359,0.3322592079639435,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6099687218666077,0.1648893058300018,0.7687386274337769,284.85302734375,284.95001220703125,300.37896728515625,291.3774719238281,297.8630676269531,296.9816589355469,284.84771728515625,1.0,0.5388683080673218,0.3714555203914642,0.3714555203914642,1.0,1.0,-2.6037304401397705,0.6748354434967041,1.9288948774337769,0.0852918326854705,0.8165295720100403,0.8165295720100403,0.0,181.5178680419922,183.0,39392.03515625,0.0,1810.4248046875,1.0,280.6996765136719,283.3622131347656,294.39849853515625,297.04168701171875,293.1499938964844,293.1499938964844,280.6499938964844,39606.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392779231071472,1.0,0.0,0.0,3.5451881885528564,3.5452117919921875,8.386328431697621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.85400390625,0.0,1445.864013671875,1895.4371337890625,0.0,2834.9697265625,0.8815826177597046,1.0,0.0,3.0,1.0,0.0
18211200,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7079138159751892,0.261697769165039,0.2408477962017059,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8442510962486267,0.455480545759201,0.4362420439720154,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8966902494430542,0.547536313533783,0.3859578371047973,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7708388566970825,0.3434492647647857,0.3307128846645355,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6069204807281494,0.163602590560913,0.7634629607200623,284.8741149902344,284.95001220703125,300.34967041015625,291.357666015625,297.8544006347656,296.9793701171875,284.8768310546875,1.0,0.538191556930542,0.3721010386943817,0.3721010386943817,1.0,1.0,-2.589808702468872,0.6716957688331604,1.918112874031067,0.0853058993816375,0.7995180487632751,0.7995180487632751,0.0,183.024169921875,171.0,38904.82421875,0.0,1796.6878662109375,1.0,280.6588439941406,283.4053039550781,294.3720397949219,296.9549560546875,293.1499938964844,293.1499938964844,280.95001220703125,41951.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408412933349609,1.0,0.0,0.0,3.38094425201416,3.380966901779175,7.627273816979141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.1513671875,0.0,1295.1712646484375,1895.4371337890625,0.0,2849.576416015625,0.8508117198944092,1.0,0.0,3.0,1.0,0.0
18211260,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7112107276916504,0.2605189383029938,0.2394077479839325,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8481682538986206,0.4536289274692535,0.4340837895870209,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9014871716499328,0.5458781719207764,0.3844431936740875,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7745413184165955,0.3419980406761169,0.3289770185947418,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6092990040779114,0.1624684035778045,0.756985604763031,284.993896484375,284.95001220703125,300.3205871582031,291.33807373046875,297.8468933105469,296.9787292480469,284.9974060058594,1.0,0.5318951606750488,0.3727931678295135,0.3727931678295135,1.0,1.0,-2.5737974643707275,0.6679401993751526,1.90585732460022,0.0851617380976677,0.8733676671981812,0.8733676671981812,0.0,177.16453552246094,171.0,37993.15625,0.0,1747.711181640625,1.0,280.8941955566406,283.54803466796875,294.2806701660156,296.7164306640625,293.1499938964844,293.1499938964844,280.95001220703125,35541.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313565850257874,1.0,0.0,0.0,3.4107446670532227,3.410766363143921,7.762323548377026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.712890625,0.0,1279.7142333984375,1895.4371337890625,0.0,2761.077880859375,0.8540034890174866,1.0,0.0,3.0,1.0,0.0
18211320,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7150447368621826,0.2595164477825165,0.2382687479257583,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8527618050575256,0.4519557952880859,0.4322632551193237,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.907150149345398,0.5444185733795166,0.3832562863826751,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7788838744163513,0.3406979739665985,0.3275046944618225,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6121645569801331,0.1614507138729095,0.7512269616127014,284.98748779296875,284.95001220703125,300.29180908203125,291.31866455078125,297.8406677246094,296.9794006347656,284.9856872558594,1.0,0.526399552822113,0.373485267162323,0.373485267162323,1.0,1.0,-2.5601251125335693,0.6649670004844666,1.895158052444458,0.0852373391389846,0.8839266896247864,0.8839266896247864,0.0,171.2030029296875,159.0,37823.5234375,0.0,1702.1439208984375,1.0,280.9400939941406,283.5404663085937,294.2634582519531,296.71783447265625,293.1499938964844,293.1499938964844,281.25,34045.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255123496055603,1.0,0.0,0.0,3.47771430015564,3.477736234664917,8.070140324889508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.47705078125,0.0,1335.875732421875,1895.4371337890625,0.0,2706.710693359375,0.8652929663658142,1.0,0.0,3.0,1.0,0.0
18211380,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7190474271774292,0.2585840225219726,0.237160176038742,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8577431440353394,0.4503578841686249,0.4304679632186889,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9135233163833618,0.5430294275283813,0.3820664882659912,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7835785150527954,0.3394626677036285,0.3260617852210998,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6152201890945435,0.1604930162429809,0.7456892728805542,285.0821228027344,284.95001220703125,300.2633361816406,291.29949951171875,297.8348999023437,296.9805908203125,285.0858459472656,1.0,0.5208790302276611,0.3741773962974548,0.3741773962974548,1.0,1.0,-2.5468175411224365,0.6621018052101135,1.884715795516968,0.0853384435176849,0.9732850193977356,0.9732850193977356,0.0,165.21754455566406,159.0,36970.109375,0.0,1657.4241943359375,1.0,281.1947021484375,283.6605529785156,294.213134765625,296.5538024902344,293.1499938964844,293.1499938964844,281.25,31148.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152349591255188,1.0,0.0,0.0,3.570733070373535,3.570755243301392,8.507619213560247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.9931640625,0.0,1411.244140625,1895.4371337890625,0.0,2611.482666015625,0.8853115439414978,1.0,0.0,3.0,1.0,0.0
18211440,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7233759164810181,0.2577079236507416,0.2361804246902465,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8632558584213257,0.4488209784030914,0.4288226664066314,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9207183122634888,0.5416870713233948,0.3810063302516937,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7887470722198486,0.3382826745510101,0.3247407078742981,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6185399889945984,0.1595937609672546,0.7405660152435303,285.0687255859375,284.95001220703125,300.2351989746094,291.2806091308594,297.8297424316406,296.9823913574219,285.0650939941406,1.0,0.5154287815093994,0.3748695254325866,0.3748695254325866,1.0,1.0,-2.5346462726593018,0.6596077084541321,1.875038504600525,0.0855438783764839,1.0,1.0,0.0,159.221435546875,147.0,36925.8671875,0.0,1614.642333984375,1.0,281.24102783203125,283.63934326171875,294.2240295410156,296.605224609375,293.1499938964844,293.1499938964844,280.95001220703125,30659.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107432723045349,1.0,0.0,0.0,3.685751676559448,3.6857750415802,9.064532946467808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.63232421875,0.0,1532.958251953125,1895.4371337890625,0.0,2570.039794921875,0.9093785285949708,1.0,0.0,3.0,1.0,0.0
18211500,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7277202010154724,0.2564039230346679,0.2350312024354934,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8690021634101868,0.4468002021312713,0.4269751906394958,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.928209900856018,0.5396609306335449,0.3797191381454468,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7940904498100281,0.3367310762405395,0.3232695460319519,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6219065189361572,0.1585195958614349,0.7351937890052795,284.8995056152344,284.95001220703125,300.2073974609375,291.261962890625,297.8232116699219,296.9823913574219,284.8875732421875,1.0,0.5097389221191406,0.3755616545677185,0.3755616545677185,1.0,1.0,-2.521282196044922,0.6566905975341797,1.8645914793014529,0.0856529548764228,0.90777987241745,0.90777987241745,0.0,153.2299346923828,147.0,37705.44921875,0.0,1570.646240234375,1.0,280.9969787597656,283.4397888183594,294.2978210449219,296.822998046875,293.1499938964844,293.1499938964844,280.95001220703125,34280.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819179892539978,1.0,0.0,0.0,3.714909553527832,3.714933872222901,9.2085190317448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.04931640625,0.0,1593.4954833984375,1895.4371337890625,0.0,2647.97314453125,0.9166326522827148,1.0,0.0,3.0,1.0,0.0
18211560,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7318218946456909,0.2547773420810699,0.2334659248590469,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8747019171714783,0.4444122910499573,0.4246330261230469,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9355282187461852,0.5371666550636292,0.3779353499412536,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7993255257606506,0.3348773419857025,0.3214090168476105,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6251060962677002,0.157264158129692,0.7288585305213928,284.8612976074219,284.95001220703125,300.1799621582031,291.2435913085937,297.8151550292969,296.9804382324219,284.86181640625,1.0,0.5036117434501648,0.3763120770454407,0.3763120770454407,1.0,1.0,-2.504601001739502,0.6527581214904785,1.851842999458313,0.0854705348610878,0.8554845452308655,0.8554845452308655,0.0,147.24391174316406,135.0,37351.4609375,0.0,1522.7061767578125,1.0,280.95751953125,283.4233093261719,294.2831115722656,296.76708984375,293.1499938964844,293.1499938964844,281.25,38874.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238857984542847,1.0,0.0,0.0,3.618122577667236,3.6181466579437256,8.734938319321373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.7998046875,0.0,1519.31298828125,1895.4371337890625,0.0,2691.60595703125,0.8994917869567871,1.0,0.0,3.0,1.0,0.0
18211620,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7362862825393677,0.2535064816474914,0.231933981180191,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8809056878089905,0.4424157440662384,0.4223238229751587,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9433385729789734,0.53524249792099,0.3762131035327911,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8049547076225281,0.3333075642585754,0.3195545375347137,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6285167336463928,0.1561285853385925,0.7224012613296509,284.9873962402344,284.95001220703125,300.1529541015625,291.2255554199219,297.80810546875,296.9797058105469,284.9930419921875,1.0,0.497486263513565,0.3770624995231628,0.3770624995231628,1.0,1.0,-2.487926721572876,0.6488236784934998,1.8391032218933103,0.0851880609989166,0.9291533827781676,0.9291533827781676,0.0,141.2478790283203,135.0,36331.18359375,0.0,1475.318115234375,1.0,281.2001037597656,283.5800170898437,294.1864624023437,296.5229187011719,293.1499938964844,293.1499938964844,281.25,34993.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159376382827759,1.0,0.0,0.0,3.63278603553772,3.632809638977051,8.80588345353317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.8369140625,0.0,1506.60693359375,1895.4371337890625,0.0,2617.9765625,0.9025989174842834,1.0,0.0,3.0,1.0,0.0
18211680,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.741603672504425,0.2524893879890442,0.2307477742433548,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8880706429481506,0.4406954944133758,0.4204143285751343,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9520622491836548,0.5336666703224182,0.3748970031738281,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8112666606903076,0.3319545090198517,0.3180015683174133,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6325134634971619,0.1551217138767242,0.7166537046432495,284.9906005859375,284.95001220703125,300.1263732910156,291.2078552246094,297.80242919921875,296.9804077148437,284.9886779785156,1.0,0.4916000068187713,0.377812922000885,0.377812922000885,1.0,1.0,-2.4738523960113525,0.6457561254501343,1.8280962705612185,0.0852043703198432,0.9462589621543884,0.9462589621543884,0.0,135.2436065673828,123.0,36164.71875,0.0,1431.79296875,1.0,281.2420654296875,283.57867431640625,294.16436767578125,296.5207824707031,293.1499938964844,293.1499938964844,280.95001220703125,33647.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109179735183716,1.0,0.0,0.0,3.7012321949005127,3.701256275177002,9.140836141341424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.66455078125,0.0,1573.072021484375,1895.4371337890625,0.0,2571.649658203125,0.915100634098053,1.0,0.0,3.0,1.0,0.0
18211740,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7473747134208679,0.251161515712738,0.2295237481594085,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8957885503768921,0.4386211335659027,0.418454110622406,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9609774947166444,0.5315703749656677,0.3735033869743347,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.817761242389679,0.3303330540657043,0.31641486287117,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.6368854641914368,0.1539973467588424,0.7109239101409912,284.8440856933594,284.95001220703125,300.1002197265625,291.19049072265625,297.7960205078125,296.9800109863281,284.8359375,1.0,0.485577255487442,0.3785633444786072,0.3785633444786072,1.0,1.0,-2.4595658779144287,0.6425943970680237,1.8169714212417605,0.0852508246898651,0.8401016592979431,0.8401016592979431,0.0,129.2465362548828,123.0,36716.02734375,0.0,1388.4857177734375,1.0,280.9974975585937,283.4111022949219,294.2190856933594,296.6981506347656,293.1499938964844,293.1499938964844,280.95001220703125,38724.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175275325775146,1.0,0.0,0.0,3.65074634552002,3.650770902633667,8.893170502233261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.99560546875,0.0,1554.3861083984375,1895.4371337890625,0.0,2632.678955078125,0.9044541716575624,1.0,0.0,3.0,1.0,0.0
18211800,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7532972693443298,0.2496451586484909,0.2279940098524093,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9037527441978456,0.4363331794738769,0.4161295890808105,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9696115851402284,0.5291999578475952,0.3717345297336578,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.824282169342041,0.328533798456192,0.3145436346530914,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6414242386817932,0.1527652293443679,0.704517126083374,284.85076904296875,284.95001220703125,300.0745849609375,291.1734924316406,297.7886047363281,296.9784240722656,284.8542175292969,1.0,0.4792146384716034,0.3793137669563293,0.3793137669563293,1.0,1.0,-2.442867040634156,0.6385921239852905,1.8042749166488647,0.084976851940155,0.8070900440216064,0.8070900440216064,0.0,123.25586700439452,111.0,36193.83984375,0.0,1342.7005615234375,1.0,280.9580383300781,283.4463195800781,294.1929931640625,296.611328125,293.1499938964844,293.1499938964844,281.25,42572.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195193409919739,1.0,0.0,0.0,3.4694364070892334,3.4694597721099854,8.031767606553331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.21630859375,0.0,1388.153076171875,1895.4371337890625,0.0,2651.116943359375,0.8703013062477112,1.0,0.0,3.0,1.0,0.0
18211860,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.760062575340271,0.2485152184963226,0.2265835702419281,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9131301045417786,0.4344766438007355,0.4139436185359955,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9785656332969666,0.5274335741996765,0.3701211810111999,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8314728140830994,0.3270565867424011,0.3127662241458893,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6465831398963928,0.1516859382390976,0.6982533931732178,284.9840087890625,284.95001220703125,300.0494384765625,291.1568908691406,297.78271484375,296.9783630371094,284.9894714355469,1.0,0.4729326963424682,0.3801458775997162,0.3801458775997162,1.0,1.0,-2.426943302154541,0.6350144147872925,1.7919288873672483,0.0848764553666114,0.883962094783783,0.883962094783783,0.0,117.25629425048828,111.0,35249.8125,0.0,1298.39306640625,1.0,281.1961975097656,283.6051025390625,294.096435546875,296.3659973144531,293.1499938964844,293.1499938964844,281.25,36118.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093100786209106,1.0,0.0,0.0,3.482841730117798,3.4828643798828125,8.093955443655432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.3349609375,0.0,1355.870849609375,1895.4371337890625,0.0,2556.84130859375,0.870617687702179,1.0,0.0,3.0,1.0,0.0
18211920,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7681363821029663,0.2475789040327072,0.2254928648471832,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9245323538780212,0.4328337907791137,0.4121319055557251,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9879710674285888,0.5259168148040771,0.3688758313655853,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8398013114929199,0.3257515132427215,0.3112759888172149,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6527557373046875,0.1507209837436676,0.6927158832550049,284.9862365722656,284.95001220703125,300.0248107910156,291.14068603515625,297.7781677246094,296.9796142578125,284.984619140625,1.0,0.4668724536895752,0.3809779584407806,0.3809779584407806,1.0,1.0,-2.413515090942383,0.632283091545105,1.7812321186065674,0.0850921869277954,0.8988582491874695,0.8988582491874695,0.0,111.25129699707033,99.0,35080.59765625,0.0,1257.556884765625,1.0,281.24078369140625,283.6033020019531,294.0791015625,296.3659362792969,293.1499938964844,293.1499938964844,281.54998779296875,34217.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026209473609924,1.0,0.0,0.0,3.5499563217163086,3.5499792098999023,8.408902658629813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.98681640625,0.0,1411.71826171875,1895.4371337890625,0.0,2495.412109375,0.8816201686859131,1.0,0.0,3.0,1.0,0.0
18211980,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7772512435913086,0.246704414486885,0.2244381606578827,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9373135566711426,0.4312660694122314,0.4103626012802124,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9972531795501708,0.5244694948196411,0.3676440417766571,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8491946458816528,0.3245082199573517,0.3098248541355133,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.6598519682884216,0.1498075276613235,0.6873877048492432,285.0889892578125,284.95001220703125,300.0007629394531,291.1249389648437,297.7740783691406,296.9812316894531,285.09442138671875,1.0,0.4607969522476196,0.3818100690841675,0.3818100690841675,1.0,1.0,-2.4004971981048584,0.6296743750572205,1.7708227634429932,0.0853544697165489,0.994089126586914,0.994089126586914,0.0,105.24971771240234,99.0,34206.7421875,0.0,1217.6370849609375,1.0,281.49676513671875,283.7333984375,294.02850341796875,296.2004699707031,293.1499938964844,293.1499938964844,281.54998779296875,31360.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911452054977417,1.0,0.0,0.0,3.6389784812927246,3.6390016078948975,8.835930316308804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.57275390625,0.0,1486.334228515625,1895.4371337890625,0.0,2390.75927734375,0.9008197784423828,1.0,0.0,3.0,1.0,0.0
18212040,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7869350910186768,0.2458710819482803,0.2235178053379058,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9503018260002136,0.4297511577606201,0.4087573289871216,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.5236414074897766,0.3572094738483429,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8592257499694824,0.3233061134815216,0.3085050582885742,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.6674744486808777,0.1489300578832626,0.6824805736541748,285.0839538574219,284.95001220703125,299.9772644042969,291.109619140625,297.7693786621094,296.98321533203125,285.0800170898437,1.0,0.4532799422740936,0.3826421499252319,0.3826421499252319,1.0,1.0,-2.377474546432495,0.6235831379890442,1.7538914680480957,0.0847003459930419,1.0,1.0,0.0,99.28804779052734,102.0,34001.26171875,0.0,1166.87109375,1.0,281.5416259765625,283.7204895019531,294.0425109863281,296.2491760253906,293.1499938964844,293.1499938964844,281.25,31456.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855661511421204,1.0,0.0,0.0,3.735539674758911,3.7355637550354,9.311078770224412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.27880859375,0.0,1595.6396484375,1895.4371337890625,0.0,2340.25634765625,0.9211125373840332,1.0,0.0,3.0,1.0,0.0
18212100,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7828807234764099,0.244648590683937,0.2226845324039459,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9449692368507384,0.4278012216091156,0.4072254300117492,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.5224698185920715,0.3612897992134094,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8549473881721497,0.3217778205871582,0.3073073625564575,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6635401248931885,0.1479327529668808,0.6786295771598816,284.91912841796875,284.95001220703125,299.95440673828125,291.0947570800781,297.76568603515625,296.98394775390625,284.9060974121094,1.0,0.4546876549720764,0.3834742605686188,0.3834742605686188,1.0,1.0,-2.373429775238037,0.6240608096122742,1.7493690252304075,0.0855877995491027,0.9337486028671264,0.9337486028671264,0.0,100.57999420166016,102.0,34872.87890625,0.0,1167.5211181640625,1.0,281.2959289550781,283.5226745605469,294.123779296875,296.46954345703125,293.1499938964844,293.1499938964844,281.25,33923.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934667468070984,1.0,0.0,0.0,3.7729263305664062,3.772951126098633,9.498388635620358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.25537109375,0.0,1658.2197265625,1895.4371337890625,0.0,2411.849853515625,0.9299160242080688,1.0,0.0,3.0,1.0,0.0
18212160,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7779441475868225,0.2430503666400909,0.2214387208223343,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9385591745376588,0.4254443049430847,0.4052152335643768,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990013837814332,0.5196688175201416,0.3645687401294708,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8499571084976196,0.3199114203453064,0.3057355284690857,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6590128540992737,0.1467213034629821,0.6739140152931213,284.87451171875,284.95001220703125,299.9321594238281,291.0804138183594,297.7602233886719,296.9823608398437,284.8744812011719,1.0,0.4547016322612762,0.3843181133270263,0.3843181133270263,1.0,1.0,-2.3659164905548096,0.6233130097389221,1.742603421211243,0.0866554901003837,0.8826557397842407,0.8826557397842407,0.0,102.0313491821289,105.0,34702.28515625,0.0,1164.8577880859375,1.0,281.257080078125,283.4964294433594,294.1188659667969,296.43182373046875,293.1499938964844,293.1499938964844,281.54998779296875,37877.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983497381210327,1.0,0.0,0.0,3.7033095359802246,3.703334331512451,9.151099789050932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.2529296875,0.0,1607.5401611328125,1895.4371337890625,0.0,2456.3466796875,0.9178289771080016,1.0,0.0,3.0,1.0,0.0
18212220,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7726365327835083,0.2417218387126922,0.2201670706272125,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9315187335014344,0.4233997762203216,0.4031852781772613,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.994473397731781,0.5171418190002441,0.3629203736782074,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8446065783500671,0.3182576596736908,0.3041238486766815,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6541205644607544,0.1455529928207397,0.6688562035560608,285.00152587890625,284.95001220703125,299.9105529785156,291.0665588378906,297.7545471191406,296.981201171875,285.0087890625,1.0,0.4540629088878631,0.3851619660854339,0.3851619660854339,1.0,1.0,-2.351959466934204,0.6203384399414062,1.731621026992798,0.0868033021688461,0.9608240127563475,0.9608240127563475,0.0,103.52741241455078,105.0,33722.49609375,0.0,1155.140625,1.0,281.50225830078125,283.6553039550781,294.02703857421875,296.2001953125,293.1499938964844,293.1499938964844,281.54998779296875,34587.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904239892959595,1.0,0.0,0.0,3.723918676376343,3.723942995071411,9.253236044060032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.79345703125,0.0,1606.1871337890625,1895.4371337890625,0.0,2384.21630859375,0.9225696921348572,1.0,0.0,3.0,1.0,0.0
18212280,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7679553627967834,0.2406359314918518,0.2191994339227676,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9250765442848206,0.4216265976428985,0.4015178084373474,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9899346232414246,0.5151760578155518,0.3614818453788757,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8397798538208008,0.3168097734451294,0.3027767837047577,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6496485471725464,0.144482746720314,0.6642714142799377,285.0119934082031,284.95001220703125,299.8896484375,291.05322265625,297.75006103515625,296.981201171875,285.0101013183594,1.0,0.4534038603305816,0.3860057890415191,0.3860057890415191,1.0,1.0,-2.339874267578125,0.6179961562156677,1.7218780517578125,0.0871395394206047,0.98905748128891,0.98905748128891,0.0,105.03107452392578,108.0,33592.21875,0.0,1147.6580810546875,1.0,281.5427551269531,283.6576232910156,294.010009765625,296.206298828125,293.1499938964844,293.1499938964844,281.25,33183.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854556441307068,1.0,0.0,0.0,3.798839807510376,3.7988648414611816,9.629311534808949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.8427734375,0.0,1683.2142333984375,1895.4371337890625,0.0,2339.2587890625,0.9368577003479004,1.0,0.0,3.0,1.0,0.0
18212340,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7634109854698181,0.2392328530550003,0.2181894779205322,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9188234806060792,0.419493019580841,0.3997980058193207,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9853060841560364,0.5127964019775391,0.360074371099472,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8351101875305176,0.3150859773159027,0.3013900816440582,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6453440189361572,0.1432825028896331,0.6596140265464783,284.85711669921875,284.95001220703125,299.8694763183594,291.0404663085937,297.7448425292969,296.97998046875,284.8459777832031,1.0,0.4532548487186432,0.3868496417999267,0.3868496417999267,1.0,1.0,-2.327710628509521,0.6156095862388611,1.7121011018753052,0.0874702706933021,0.8838448524475098,0.8838448524475098,0.0,106.5190658569336,108.0,34258.828125,0.0,1140.0169677734375,1.0,281.29510498046875,283.4744567871094,294.074462890625,296.39727783203125,293.1499938964844,293.1499938964844,281.25,37137.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928550839424133,1.0,0.0,0.0,3.780082225799561,3.780107736587525,9.534452942716598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.77099609375,0.0,1691.574951171875,1895.4371337890625,0.0,2406.28857421875,0.9328211545944214,1.0,0.0,3.0,1.0,0.0
18212400,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.758467972278595,0.0,0.2168433517217636,296.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.912256956100464,0.0,0.3976782262325287,296.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.9800693988800048,0.0,0.3583157062530517,296.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.8301385641098022,0.0,0.2996898591518402,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.640813946723938,0.0,0.6541831493377686,284.8392639160156,294.1499938964844,299.8500061035156,291.0282592773437,297.7384338378906,296.9772644042969,284.8419494628906,0.0,0.0,0.3876934945583343,0.3876934945583343,1.0,1.0,-2.312870979309082,0.6122781038284302,1.7005929946899414,0.0874687880277633,0.0,0.0,0.0,108.02628326416016,60.0,33841.58203125,0.0,1129.59716796875,0.0,281.257080078125,283.4854431152344,294.0560913085937,296.32647705078125,293.1499938964844,293.1499938964844,278.1499938964844,41745.88671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.622856378555298,3.622881174087525,8.757809837334207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1545.8509521484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.4436544477939605,0.0,0.0021040390711277,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.4436544477939605,0.0,0.0022156571503728,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90740966796875,0.4436544477939605,0.0,0.0016364769544452,297.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.4436544477939605,0.0,0.0022156566847115,297.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,0.0105100870132446,284.9158935546875,294.1499938964844,299.8309326171875,291.0177001953125,297.9034423828125,297.3413391113281,283.9080810546875,0.0,0.0,0.3101547956466675,0.3101547956466675,1.0,1.0,-0.0224221535027027,0.0065111042931675,0.0159110501408576,-0.0447332598268985,0.0,0.0,0.0,-0.1247517764568328,60.0,2009.760986328125,0.0,-3.427787305554375e-05,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,2.842571120709181e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0490957928765976e-11,1.0491484417340937e-11,1.993699829132869e-17,3.5087305283454384e-10,3.5087269201206084e-10,3.786495089880043e-16,0.0,0.0,-0.0,0.0,0.0,6.707433750016896e-20,1.808501782761943e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0008701824699528,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.0015285395784303,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0013632186455652,297.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,0.0011740154586732,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0028000988531857,284.94757080078125,294.1499938964844,299.8118896484375,291.00982666015625,298.0887451171875,297.8453369140625,283.411376953125,0.0,0.0,0.2323010712862014,0.2323010712862014,1.0,1.0,-0.0092861503362655,0.0028350022621452,0.0064511480741202,-0.0456492342054843,0.0,0.0,0.0,-0.0560748875141143,60.0,912.9183959960938,0.0,-5.877487637917511e-06,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.732310670029397e-28,2.049840184407979e-28,2.3987335205930537e-31,-3.154753946123634e-18,-3.152448593756449e-18,-2.305412345857634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0001267059124074,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0001517264754511,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.000119066244224,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,0.0001411298580933,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0005866953288204,284.9407653808594,294.1499938964844,299.7930603027344,291.00457763671875,298.1397399902344,298.4790954589844,283.2157897949219,0.0,0.0,0.1550773978233337,0.1550773978233337,1.0,1.0,-0.0013505277456715,0.0012179679470136,0.0001325597258983,-0.0456991307437419,0.0,0.0,0.0,-0.0147380530834198,60.0,376.3951110839844,0.0,-1.243671050588091e-07,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3258550328307e-39,8.48571559225154e-39,1.933604106774028e-39,-8.741333712937122e-21,-7.09435733662009e-21,-1.6469765782654239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,0.0001041759387589,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0001100650915759,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,8.143221930367872e-05,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0001098553984775,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,0.0005194678087718,284.9382019042969,294.1499938964844,299.7742004394531,291.0018005371094,298.1568603515625,298.9154968261719,283.1539001464844,0.0,0.0,0.0775386989116668,0.0775386989116668,1.0,1.0,-0.0011101354612037,5.369193968363106e-05,0.0010564435506239,-0.046589009463787,0.0,0.0,0.0,-0.0138325495645403,60.0,148.73580932617188,0.0,-8.40291605186394e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9288272956144777e-39,-3.5893167150878016e-39,-1.8895725064280136e-39,5.099246974549771e-21,2.603228466429052e-21,2.496018306172328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,0.0001036619287333,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0001091698286472,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,8.063553832471371e-05,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001091651283786,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,0.0005177945131435,284.9356689453125,294.1499938964844,299.7554016113281,291.0014038085937,298.1726989746094,299.19873046875,283.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046740692108,3.3533751775394194e-08,0.0011046405415982,-0.046411707997322,0.0,0.0,0.0,-0.0137825608253479,60.0,61.62986755371094,0.0,-8.320082400814499e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.174181136993979e-21,2.588241270433105e-21,2.5859398665608745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
