time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212760,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,0.0001035820241668,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,0.0001090782898245,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,8.05650997790508e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001090778750949,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.0005174140096642,284.9330444335937,294.1499938964844,299.7366943359375,291.0033569335937,298.1881408691406,299.38037109375,283.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038214433938,1.800434468179901e-08,0.0011038033990189,-0.0461813434958457,0.0,0.0,0.0,-0.0137383285909891,60.0,29.97677993774414,0.0,-8.307241472493845e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1757846072243675e-21,2.587919970541852e-21,2.587864636682516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0001035110326483,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.0001090033474611,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,8.050967880990356e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0001090030345949,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,0.0005170598742552,284.9303283691406,294.1499938964844,299.718017578125,291.0075378417969,298.2032470703125,299.4950256347656,283.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103063696064,1.7915999350748283e-08,0.0011030457681044,-0.0459506064653396,0.0,0.0,0.0,-0.0136945284903049,60.0,18.864152908325195,0.0,-8.295840814298573e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822573522014e-21,2.5879118926061826e-21,2.587910882864224e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0001034401357173,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001089286670321,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,8.045451977523044e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,0.0001089283614419,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0005167056806385,284.9275207519531,294.1499938964844,299.6994323730469,291.0138854980469,298.2179870605469,299.56524658203125,283.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.827798843383787,0.0,-8.28446218292811e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175823381315581e-21,2.5879116906577905e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0001033690787153,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,0.000108853833808,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,8.039924432523549e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0001088535282178,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.0005163507303223,284.9246520996094,294.1499938964844,299.6808776855469,291.0222473144531,298.232421875,299.6060485839844,283.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.77388255195865e-08,0.0011015309719368,-0.0454877577722072,0.0,0.0,0.0,-0.0136066963896155,60.0,13.313690185546877,0.0,-8.273067209074726e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0001032978325383,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,0.0001087788041331,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,8.034382335608825e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,0.0001087784985429,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0005159948486834,284.92169189453125,294.1499938964844,299.6623840332031,291.0325927734375,298.2465209960937,299.6273193359375,283.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.736520767211914,0.0,-8.261650918939267e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0001032263680826,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,0.0001087035343516,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,8.028823503991589e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001087032360373,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,0.000515637861099,284.91864013671875,294.1499938964844,299.6439208984375,291.0447998046875,298.2602844238281,299.6355285644531,283.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000256054103,1.7560715548370354e-08,0.0011000080266967,-0.0450224354863166,0.0,0.0,0.0,-0.0135184004902839,60.0,12.496597290039062,0.0,-8.25020620709438e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0001031546416925,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,0.0001086279953597,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,8.023243572097272e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0001086276970454,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0005152795929461,284.91552734375,294.1499938964844,299.6255187988281,291.05877685546875,298.2737121582031,299.6351318359375,283.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.3793363571167,0.0,-8.238728099740913e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.000103082624264,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0001085521435015,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,8.01764108473435e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,0.0001085518524632,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.000514919811394,284.912353515625,294.1499938964844,299.6071472167969,291.074462890625,298.2868347167969,299.6288757324219,283.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984916007146,1.7381321271159322e-08,0.0010984742548316,-0.0445537269115448,0.0,0.0,0.0,-0.0134294666349887,60.0,12.307334899902344,0.0,-8.227211623079712e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,0.0001030102721415,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,0.0001084759569494,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,8.012013859115541e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0001084756586351,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0005145584000274,284.9091186523437,294.1499938964844,299.5888366699219,291.0917358398437,298.2996520996094,299.61883544921875,283.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.251641273498535,0.0,-8.215651092768894e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,0.000102937570773,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,0.0001083993847714,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,8.006358257262036e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0001083990937331,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.000514195242431,284.90582275390625,294.1499938964844,299.570556640625,291.11053466796875,298.3121337890625,299.60614013671875,283.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.202728271484377,0.0,-8.204042245552048e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0001028644910547,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,0.0001083224196918,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,8.000673551578075e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0001083221286535,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,0.0005138302221894,284.9024658203125,294.1499938964844,299.55230712890625,291.1307373046875,298.3243103027344,299.5917358398437,283.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.156366348266602,0.0,-8.192381528715489e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,0.0001027910184348,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927001953125,0.0,0.0,0.0001082450398826,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,7.994958286872134e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,0.0001082447561202,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,0.0005134631646797,284.8990783691406,294.1499938964844,299.5341186523437,291.1523132324219,298.336181640625,299.5762023925781,283.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953798191621,1.7017423914467145e-08,0.0010953628225252,-0.0436028763651847,0.0,0.0,0.0,-0.0132490685209631,60.0,12.11130428314209,0.0,-8.180666100088274e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.0001027171456371,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0001081672380678,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,7.989211735548452e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.0001081669543054,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,0.0005130941281095,284.8956298828125,294.1499938964844,299.51593017578125,291.17510986328125,298.3477783203125,299.5599060058594,283.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,12.06707763671875,0.0,-8.168895249127672e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,0.0001026428581099,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,0.0001080890069715,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,7.983433170011267e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.0001080887232092,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,0.0005127230542711,284.89215087890625,294.1499938964844,299.497802734375,291.1990966796875,298.3590393066406,299.5430908203125,283.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937988990917,1.683254069462237e-08,0.0010937820188701,-0.0431197434663772,0.0,0.0,0.0,-0.0131574152037501,60.0,12.023550033569336,0.0,-8.157068975833681e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,0.0001025681776809,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,0.0001080103538697,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,7.977624045452103e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,0.0001080100701074,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,0.0005123500013723,284.8886108398437,294.1499938964844,299.47967529296875,291.22412109375,298.3700256347656,299.52593994140625,283.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.980630874633787,0.0,-8.145187990749039e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,0.0001024931116262,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,0.0001079313005902,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,7.971785089466721e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,0.0001079310168279,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0005119750276207,284.8850402832031,294.1499938964844,299.46160888671875,291.2501525878906,298.3807373046875,299.5085754394531,283.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922010987997,1.6645687495042694e-08,0.0010921844514086,-0.0426314286887645,0.0,0.0,0.0,-0.0130647849291563,60.0,11.938297271728516,0.0,-8.133254425501948e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,0.0001024176890496,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.000107851861685,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,7.965917757246643e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0001078515851986,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0005115983076393,284.8814697265625,294.1499938964844,299.44354248046875,291.277099609375,298.3911437988281,299.4910888671875,283.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.896531105041504,0.0,-8.12127325389156e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,0.0001023419390548,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0001077720880857,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,7.960024959174916e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0001077718115993,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.0005112198996357,284.8778381347656,294.1499938964844,299.42547607421875,291.3048400878906,298.4012451171875,299.4735107421875,283.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905880481004,1.645705971498046e-08,0.00109057163354,-0.0421384423971176,0.0,0.0,0.0,-0.0129712745547294,60.0,11.85532569885254,0.0,-8.109249449717026e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,0.0001022659052978,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,0.0001076920088962,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,7.954110333230346e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,0.0001076917396858,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,0.0005108400946483,284.8741760253906,294.1499938964844,299.4074401855469,291.3333435058594,298.4111022949219,299.45587158203125,283.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.6362186272544932e-08,0.0010897604515776,-0.0418904796242713,0.0,0.0,0.0,-0.0129242427647113,60.0,11.814663887023926,0.0,-8.09718940786297e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0001021896314341,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,0.0001076116823242,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,7.948177517391741e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,0.0001076114131137,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0005104590672999,284.8704833984375,294.1499938964844,299.3894348144531,291.36248779296875,298.420654296875,299.4382019042969,283.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267019731230903e-08,0.001088946708478,-0.0416417382657527,0.0,0.0,0.0,-0.0128770638257265,60.0,11.774544715881348,0.0,-8.085100233756749e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0001021131756715,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,0.0001075311593012,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,7.942230149637908e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0001075308900908,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,0.0005100771668367,284.8667907714844,294.1499938964844,299.3714294433594,291.3921813964844,298.4299621582031,299.4205322265625,283.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297740593552,60.0,11.734955787658691,0.0,-8.07299187499666e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,0.0001020365962176,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.000107450512587,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,7.936273323139176e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.0001074502506526,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,0.0005096946260891,284.8630676269531,294.1499938964844,299.3534545898437,291.42236328125,298.43896484375,299.40283203125,283.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873302817344,1.6076086239991128e-08,0.00108731421642,-0.0411426685750484,0.0,0.0,0.0,-0.0127824107185006,60.0,11.69588851928711,0.0,-8.060873568638274e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.000101959973108,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.0001073698222171,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,7.930313586257398e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0001073695530067,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,0.000509311852511,284.8593444824219,294.1499938964844,299.3354797363281,291.45294189453125,298.4477233886719,299.3851623535156,283.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.657334327697754,0.0,-8.04875739390809e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,0.0001018833791022,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.000107289153675,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,7.924355304567143e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,0.0001072888917406,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0005089292535558,284.8555908203125,294.1499938964844,299.3175048828125,291.4838562011719,298.4562072753906,299.36749267578125,283.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856955777853,1.588492182236223e-08,0.0010856797453016,-0.0406429655849933,0.0,0.0,0.0,-0.012687643058598,60.0,11.619291305541992,0.0,-8.03665471948989e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,0.0001018068942357,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,0.0001072086015483,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,7.918405026430264e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,0.0001072083396138,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,0.0005085471784695,284.8518371582031,294.1499938964844,299.2995300292969,291.5149841308594,298.4644470214844,299.3498229980469,283.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789495932949652e-08,0.0010848637903109,-0.0403935052454471,0.0,0.0,0.0,-0.0126403365284204,60.0,11.581748008728027,0.0,-8.02457833515291e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,0.0001017305985442,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0001071282531484,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,7.912470755400136e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0001071279912139,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,0.0005081660929135,284.8480529785156,294.1499938964844,299.28155517578125,291.5462951660156,298.472412109375,299.3321533203125,283.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840656468644,1.5694313404424065e-08,0.001084049930796,-0.0401446819305419,0.0,0.0,0.0,-0.0125931510701775,60.0,11.544702529907228,0.0,-8.012541741209135e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,0.0001016545938909,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.0001070482103386,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,7.906559039838612e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,0.0001070479484042,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,0.0005077864043414,284.8442687988281,294.1499938964844,299.2635803222656,291.5776672363281,298.4801025390625,299.3144836425781,283.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559948969998004e-08,0.0010832392144948,-0.0398967862129211,0.0,0.0,0.0,-0.0125461425632238,60.0,12.923215866088867,0.0,-8.000559859056011e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0001015800444292,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,0.0001069696882041,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,7.900759374024346e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0001069694335456,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,0.0005074139917269,284.8404846191406,294.1499938964844,299.24560546875,291.6090393066406,298.4875793457031,299.2968444824219,283.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824593482539,1.5506474326798525e-08,0.0010824438650161,-0.0396536141633987,0.0,0.0,0.0,-0.012500031851232,60.0,14.437437057495115,0.0,-7.988815298176632e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.0001015154339256,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,0.0001069016507244,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,7.89573387010023e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0001069013960659,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0005070912884548,284.8367004394531,294.1499938964844,299.2276306152344,291.64031982421875,298.4947814941406,299.2791748046875,283.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817698203027,1.5425854371642345e-08,0.0010817544534802,-0.039442840963602,0.0,0.0,0.0,-0.012460065074265,60.0,15.047124862670898,0.0,-7.978642457828755e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.000101460442238,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.0,0.0,0.0001068437341018,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,7.891456334618852e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.0001068434867192,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,0.0005068165482953,284.8329162597656,294.1499938964844,299.2096252441406,291.6714782714844,298.5017395019531,299.2615051269531,283.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108118285425,1.5357221272438437e-08,0.0010811676038429,-0.0392634011805057,0.0,0.0,0.0,-0.012426040135324,60.0,15.28130054473877,0.0,-7.969987336764461e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,0.000101412202639,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,0.0001067929333657,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,7.887703395681456e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,0.0001067926787072,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0005065756267867,284.8291015625,294.1499938964844,299.191650390625,291.702392578125,298.5084533691406,299.2437744140625,283.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297002775582772e-08,0.0010806525824591,-0.0391059592366218,0.0,0.0,0.0,-0.0123961875215172,60.0,15.372177124023438,0.0,-7.962397319261073e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0001013681612676,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,0.00010674654186,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,7.884277147240937e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,0.0001067462944774,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0005063556018285,284.8253173828125,294.1499938964844,299.1736145019531,291.73297119140625,298.5149230957031,299.2260437011719,283.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801976313814,1.5242012096905455e-08,0.0010801823809742,-0.0389621779322624,0.0,0.0,0.0,-0.0123689258471131,60.0,15.402379989624023,0.0,-7.955468817044675e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0001013260916806,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.0001067022312781,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,7.881004421506077e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,0.0001067019838956,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,0.0005061454139649,284.821533203125,294.1499938964844,299.15557861328125,291.76318359375,298.52117919921875,299.2082824707031,283.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189478119737032e-08,0.0010797332506626,-0.0388248227536678,0.0,0.0,0.0,-0.0123428832739591,60.0,15.407748222351074,0.0,-7.94885366417475e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,0.0001012840875773,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,0.0001066580007318,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,7.877737516537309e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0001066577533492,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,0.000505935633555,284.8177185058594,294.1499938964844,299.1375427246094,291.7929382324219,298.52716064453125,299.19049072265625,283.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792999528348,1.5137040065837937e-08,0.001079284818843,-0.0386877134442329,0.0,0.0,0.0,-0.0123168872669339,60.0,15.401395797729492,0.0,-7.942252011616804e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,0.0001012403445201,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,0.0001066119220922,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,7.874334551161155e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0001066116819856,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0005057171219959,284.8139343261719,294.1499938964844,299.1194763183594,291.8221740722656,298.532958984375,299.1726989746094,284.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082424198453737e-08,0.0010788178769871,-0.0385449081659317,0.0,0.0,0.0,-0.0122898118570446,60.0,15.390867233276367,0.0,-7.935380352819267e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,0.0001011934291454,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,0.00010656251834,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,7.870684930821881e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0001065622782334,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,0.0005054827779531,284.8101501464844,294.1499938964844,299.10137939453125,291.85076904296875,298.5384826660156,299.1548767089844,284.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783321922644,1.502385948981555e-08,0.0010783171746879,-0.0383917801082134,0.0,0.0,0.0,-0.0122607797384262,60.0,15.378236770629885,0.0,-7.928014866820376e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0001011424028547,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,0.0001065087708411,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,7.866715168347582e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,0.0001065085307345,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,0.0005052278283983,284.806396484375,294.1499938964844,299.083251953125,291.8786926269531,298.5437927246094,299.13702392578125,284.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960166438982014e-08,0.0010777725838124,-0.0382252372801303,0.0,0.0,0.0,-0.012229205109179,60.0,15.36460304260254,0.0,-7.920007760731097e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,0.0001010867490549,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0001064501630025,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,7.862385973567143e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,0.0001064499228959,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,0.0005049498868174,284.8026428222656,294.1499938964844,299.06512451171875,291.9058837890625,298.54888916015625,299.1191711425781,284.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077193650417,1.4890717103810402e-08,0.0010771788656711,-0.0380436368286609,0.0,0.0,0.0,-0.0121947759762406,60.0,15.35019874572754,0.0,-7.911282295935963e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0001010263658827,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,0.000106386563857,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,7.857688615331426e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,0.0001063863310264,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,0.0005046481965109,284.79888916015625,294.1499938964844,299.04693603515625,291.9322204589844,298.5537414550781,299.101318359375,284.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574224904179,60.0,15.335084915161133,0.0,-7.901819998323847e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
