time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215100,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,0.0001009614643407,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0001063182207872,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,7.852640555938706e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0001063179879565,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,0.0005043240380473,284.7951354980469,294.1499938964844,299.0287170410156,291.9576721191406,298.5583801269531,299.0834350585937,284.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.47343985901216e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.012117282487452,60.0,15.31922435760498,0.0,-7.891659237202475e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0001008925682981,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,0.0001062456576619,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,7.847281085560098e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,0.0001062454248312,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,0.0005039798561483,284.7914123535156,294.1499938964844,299.010498046875,291.982177734375,298.5627746582031,299.0655517578125,284.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751220397651,1.4648443347198281e-08,0.0010751073714345,-0.037410095334053,0.0,0.0,0.0,-0.012074670754373,60.0,15.3025541305542,0.0,-7.88087959335826e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,0.0001008203980745,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,0.0001061696457327,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,7.841666956664994e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147888183594,0.0,0.0,0.000106169420178,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0005036193178966,284.7876892089844,294.1499938964844,298.9921875,292.005615234375,298.56695556640625,299.04766845703125,284.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743520688265,1.455840870079328e-08,0.0010743375169113,-0.0371746495366096,0.0,0.0,0.0,-0.0120300371199846,60.0,15.285018920898438,0.0,-7.869596174714388e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,0.0001007458413369,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,0.00010609113815,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,7.83586801844649e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81201171875,0.0,0.0,0.0001060909053194,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0005032469634898,284.78399658203125,294.1499938964844,298.973876953125,292.0279541015625,298.5709533691406,299.0297546386719,284.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.266568183898926,0.0,-7.85795037927528e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,0.0001006699239951,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.0,0.0,0.0001060111826518,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,7.829962851246819e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0001060109570971,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,0.0005028676823712,284.78033447265625,294.1499938964844,298.9555053710937,292.0491027832031,298.57470703125,299.0118408203125,284.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727470507845,1.4370709067179632e-08,0.0010727326152846,-0.0366837792098522,0.0,0.0,0.0,-0.0119369877502322,60.0,15.247169494628906,0.0,-7.84609923698554e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,0.0001005936865112,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,0.0001059308997355,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,7.82403294579126e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,0.0001059306741808,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,0.0005024868878535,284.77667236328125,294.1499938964844,298.9371032714844,292.0690002441406,298.5782470703125,298.993896484375,284.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.226791381835938,0.0,-7.834208304302592e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0001005182130029,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,0.0001058514098986,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,7.818161975592375e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,0.0001058511916198,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,0.0005021098768338,284.77301025390625,294.1499938964844,298.91864013671875,292.08758544921875,298.5815734863281,298.9759521484375,284.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711287613958,1.4181472884899904e-08,0.0010711145587265,-0.0361888632178306,0.0,0.0,0.0,-0.0118431756272912,60.0,15.20541000366211,0.0,-7.822445269312085e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,0.000100444543932,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,0.0001057738263625,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,7.812431431375444e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0001057736008078,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0005017418880015,284.7693786621094,294.1499938964844,298.900146484375,292.10479736328125,298.5846862792969,298.9579467773437,284.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089575728348793e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.18299961090088,0.0,-7.81097142521503e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,0.000100373661553,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,0.0001056991750374,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,7.806917710695416e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,0.0001056989567587,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0005013877525925,284.7657775878906,294.1499938964844,298.881591796875,292.1205444335937,298.5876159667969,298.9399108886719,284.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695867240428,1.4001153125775545e-08,0.0010695727542042,-0.0357172414660453,0.0,0.0,0.0,-0.0117537835612893,60.0,15.159531593322754,0.0,-7.799939538699618e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,0.0001003064608084,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0001056284090736,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,7.801690662745386e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,0.0001056281907949,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.0,0.0005010521272197,284.76220703125,294.1499938964844,298.86297607421875,292.134765625,298.59033203125,298.9218139648437,284.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688699549064,1.3917327734702669e-08,0.0010688559850677,-0.0354979932308197,0.0,0.0,0.0,-0.0117122270166873,60.0,15.13497257232666,0.0,-7.789487455056587e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,0.0001002437566057,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,0.0001055623724823,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893981933594,0.0,0.0,7.796812860760838e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,0.0001055621542036,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.0005007389117963,284.7586364746094,294.1499938964844,298.84429931640625,292.1473999023437,298.5928039550781,298.9036865234375,284.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682009160518,1.3839101420387578e-08,0.0010681870626285,-0.0352933816611766,0.0,0.0,0.0,-0.0116734476760029,60.0,15.109272956848145,0.0,-7.779740940350166e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,0.0001001862547127,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0001055018074112,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,7.792339602019638e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,0.0001055015891324,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,0.000500451598782,284.7550964355469,294.1499938964844,298.8255615234375,292.15838623046875,298.5951232910156,298.885498046875,284.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675872908905,1.3767349038573684e-08,0.0010675735538825,-0.0351057015359401,0.0,0.0,0.0,-0.0116378767415881,60.0,15.08238124847412,0.0,-7.770805865447984e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,0.000100134537206,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,0.0001054473395925,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,7.788316725054756e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,0.0001054471285897,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,0.0005001932731829,284.7515869140625,294.1499938964844,298.8067626953125,292.1676330566406,298.5971984863281,298.8672180175781,284.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067035482265,1.3702817547311952e-08,0.001067021745257,-0.0349369049072265,0.0,0.0,0.0,-0.01160588581115,60.0,15.05423641204834,0.0,-7.762774600905686e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,0.0001000891206786,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,0.0001053995074471,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,7.784783520037308e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0001053992964443,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,0.0004999664379283,284.7480773925781,294.1499938964844,298.78790283203125,292.1750793457031,298.59912109375,298.848876953125,284.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665506124496,1.364613222420985e-08,0.0010665369918569,-0.0347886271774768,0.0,0.0,0.0,-0.0115777840837836,60.0,15.024744987487791,0.0,-7.755723174796003e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,0.00010005041986,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,0.0001053587475325,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,7.78177345637232e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,0.0001053585365298,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,0.0004997730720788,284.74462890625,294.1499938964844,298.7689819335937,292.1806945800781,298.6007995605469,298.8304748535156,284.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661374544724,1.3597817982713424e-08,0.0010661238338798,-0.0346622467041015,0.0,0.0,0.0,-0.0115538323298096,60.0,14.993807792663574,0.0,-7.749715535965154e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.0001000187912723,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,0.0001053254381986,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,7.779312727507204e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,0.0001053252271958,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,0.0004996150964871,284.7411804199219,294.1499938964844,298.75,292.1843566894531,298.6023254394531,298.8119812011719,284.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657996172085,1.3558317135675681e-08,0.0010657859966158,-0.0345589220523834,0.0,0.0,0.0,-0.0115342503413558,60.0,14.961341857910156,0.0,-7.744804975118313e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,9.999139729188757e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,0.0001052965817507,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.0,0.0,7.77718159952201e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0001052963707479,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,0.0004994782502762,284.7377624511719,294.1499938964844,298.7309265136719,292.1869506835937,298.6036071777344,298.7933654785156,284.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655069490894,1.3524093844807794e-08,0.0010654934449121,-0.0344693958759307,0.0,0.0,0.0,-0.011517284438014,60.0,14.927471160888672,0.0,-7.740552376844789e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,9.996509470511228e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.00010526888218,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,7.775135600240901e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,0.0001052686711773,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.0004993468755856,284.7343444824219,294.1499938964844,298.7117614746094,292.1893615722656,298.604736328125,298.7746887207031,284.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652259225025,1.3491233907814149e-08,0.0010652124183252,-0.0343834422528743,0.0,0.0,0.0,-0.0115009946748614,60.0,14.893121719360352,0.0,-7.736470308827847e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,9.993989078793676e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,0.0001052423394867,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,7.773174729663879e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,0.0001052421357599,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.772216796875,0.0,0.0,0.000499220972415,284.7309875488281,294.1499938964844,298.6925048828125,292.1916198730469,298.60565185546875,298.7558898925781,284.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649566538631,1.345974620647894e-08,0.0010649431496858,-0.034301072359085,0.0,0.0,0.0,-0.0114853847771883,60.0,14.85887050628662,0.0,-7.732559481610225e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.991579281631856e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.0001052169536706,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,7.771299715386704e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,0.0001052167499437,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,0.0004991005989722,284.7276306152344,294.1499938964844,298.67315673828125,292.19366455078125,298.6063842773437,298.7370300292969,284.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646991431713,1.3429629852623748e-08,0.0010646856389939,-0.0342222899198532,0.0,0.0,0.0,-0.0114704547449946,60.0,14.825048446655272,0.0,-7.728819895191918e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,9.989279351430014e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,0.0001051927247317,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,7.769510557409376e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,0.0001051925282808,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.0004989856970496,284.72430419921875,294.1499938964844,298.6537475585937,292.195556640625,298.60693359375,298.7180480957031,284.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644532740116,1.3400883069891734e-08,0.0010644398862496,-0.0341470874845981,0.0,0.0,0.0,-0.0114562036469578,60.0,14.791749954223633,0.0,-7.725251549572931e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.987088560592385e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0001051696526701,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,7.767805800540373e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0001051694489433,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,0.0004988762666471,284.72100830078125,294.1499938964844,298.6342468261719,292.1972961425781,298.6072692871094,298.6990051269531,284.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064219046384,1.337349964103396e-08,0.0010642057750374,-0.034075453877449,0.0,0.0,0.0,-0.0114426277577877,60.0,14.759020805358888,0.0,-7.721853023667792e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650756835937,0.0,0.0,9.985006181523204e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,0.0001051477229339,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,7.766186172375455e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,0.000105147519207,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,0.000498772249557,284.7177429199219,294.1499938964844,298.6146545410156,292.1988525390625,298.607421875,298.6798400878906,284.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639964602887,1.3347470684266229e-08,0.001063983188942,-0.0340073630213737,0.0,0.0,0.0,-0.0114297252148389,60.0,14.726869583129885,0.0,-7.718622896391025e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,9.983032214222476e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.000105126928247,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554016113281,0.0,0.0,7.764650217723101e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0001051267245202,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0004986736457794,284.7145080566406,294.1499938964844,298.5950012207031,292.2002258300781,298.607421875,298.6606140136719,284.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,14.69528579711914,0.0,-7.715560457199899e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,9.981164475902916e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0001051072540576,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,7.763197208987549e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,0.0001051070576068,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,0.000498580338899,284.7113037109375,294.1499938964844,298.5752868652344,292.2014465332031,298.6072082519531,298.64129638671875,284.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635857470333,1.3299432666258326e-08,0.0010635723592713,-0.0338816940784454,0.0,0.0,0.0,-0.0114059103652834,60.0,14.66427230834961,0.0,-7.712664285008941e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.97940223896876e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,0.0001050886930897,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,7.761825690977275e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,0.0001050884966389,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,0.0004984923289157,284.7081298828125,294.1499938964844,298.5555114746094,292.2025146484375,298.6068115234375,298.62188720703125,284.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277393406951889e-08,0.0010633838828653,-0.0338240377604961,0.0,0.0,0.0,-0.0113949840888381,60.0,14.63380241394043,0.0,-7.709930827104473e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,9.977744048228487e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0001050712235155,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,7.76053566369228e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0001050710343406,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,0.0004984094994142,284.7049560546875,294.1499938964844,298.53564453125,292.20343017578125,298.6062316894531,298.6024169921875,284.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632198536768,1.325665088813821e-08,0.0010632065823301,-0.033769778907299,0.0,0.0,0.0,-0.0113847013562917,60.0,14.603874206542969,0.0,-7.707359372943756e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.976189176086336e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,0.000105054838059,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,7.759325671941042e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,0.0001050546488841,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,0.0004983317921869,284.70184326171875,294.1499938964844,298.5157470703125,292.20416259765625,298.60546875,298.5828552246094,284.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237188234427322e-08,0.0010630401084199,-0.0337188616394996,0.0,0.0,0.0,-0.0113750528544187,60.0,14.574460983276367,0.0,-7.704946369813116e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.97473471215926e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,0.0001050395221682,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,7.758194260532036e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,0.0001050393329933,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,0.0004982591490261,284.69873046875,294.1499938964844,298.49578857421875,292.20477294921875,298.6045227050781,298.563232421875,284.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628977324813,1.3218985905893989e-08,0.0010628844611346,-0.0336712412536144,0.0,0.0,0.0,-0.0113660292699933,60.0,14.545559883117676,0.0,-7.702689686084342e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,9.9733799288515e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,0.0001050252467393,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,7.757139974273741e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,0.0001050250575644,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0004981914535164,284.6956787109375,294.1499938964844,298.4757385253906,292.2052001953125,298.6033935546875,298.5435485839844,284.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627526789903,1.3202023474434554e-08,0.0010627394076436,-0.0336268693208694,0.0,0.0,0.0,-0.0113576203584671,60.0,14.51714038848877,0.0,-7.700587900671962e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,9.972122643375768e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,0.0001050120117724,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380676269531,0.0,0.0,7.756162085570395e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,0.0001050118225975,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,0.000498128705658,284.692626953125,294.1499938964844,298.4556884765625,292.2055053710937,298.6020812988281,298.5237731933594,284.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626181028783,1.3186284064659048e-08,0.0010626048315316,-0.0335856899619102,0.0,0.0,0.0,-0.0113498177379369,60.0,14.489218711853027,0.0,-7.698637460862302e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,9.970962855732068e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0001049997881636,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73565673828125,0.0,0.0,7.755259139230475e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386169433594,0.0,0.0,0.0001049995989887,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,0.0004980707308277,284.68963623046875,294.1499938964844,298.435546875,292.20562744140625,298.6005859375,298.50396728515625,284.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624937713146,1.3171748136642236e-08,0.0010624806163832,-0.0335476621985435,0.0,0.0,0.0,-0.0113426111638545,60.0,14.461756706237791,0.0,-7.696836235027149e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,9.969897655537352e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,0.000104988568637,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,7.75443040765822e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,0.0001049883794621,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,0.0004980175290256,284.6866455078125,294.1499938964844,298.4154052734375,292.20562744140625,298.59893798828125,298.48406982421875,284.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623795678839,1.3158397926815724e-08,0.0010623664129525,-0.0335127376019954,0.0,0.0,0.0,-0.0113359931856393,60.0,14.434739112854004,0.0,-7.6951820915383e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.968926315195858e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,0.0001049783313646,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,7.753674435662106e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,0.0001049781421897,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0004979689838364,284.6837158203125,294.1499938964844,298.3951721191406,292.2054748535156,298.5971069335937,298.464111328125,284.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622753761708,1.3146214783432697e-08,0.0010622622212395,-0.0334808677434921,0.0,0.0,0.0,-0.011329953558743,60.0,14.40811824798584,0.0,-7.693672898767545e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,9.968047379516064e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,0.0001049690690706,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,7.752990495646372e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,0.0001049688871717,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,0.0004979250952601,284.6807861328125,294.1499938964844,298.3749389648437,292.2051696777344,298.5950927734375,298.4441223144531,284.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621810797601,1.313518627199528e-08,0.0010621679248288,-0.0334520116448402,0.0,0.0,0.0,-0.0113244857639074,60.0,14.381940841674805,0.0,-7.692307235629414e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.967258665710688e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274475097656,0.0,0.0,0.000104960759927,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,7.752376404823735e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72906494140625,0.0,0.0,0.0001049605780281,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,0.0004978856886737,284.67791748046875,294.1499938964844,298.3546447753906,292.2047424316406,298.5928955078125,298.424072265625,284.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620964458212,1.3125285747150885e-08,0.0010620832908898,-0.0334261134266853,0.0,0.0,0.0,-0.0113195786252617,60.0,14.356125831604004,0.0,-7.691080838867492e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,9.966559446183965e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251281738281,0.0,0.0,0.0001049533966579,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,7.751832163194194e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,0.000104953214759,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,0.0004978507640771,284.675048828125,294.1499938964844,298.3343505859375,292.20416259765625,298.5905456542969,298.4039611816406,284.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620212415233,1.3116499886223213e-08,0.0010620082030072,-0.0334031283855438,0.0,0.0,0.0,-0.0113152228295803,60.0,14.330727577209473,0.0,-7.689992997939046e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7280578613281,0.0,0.0,9.965948265744372e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0001049469501595,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,7.751356315566227e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,0.0001049467755365,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,0.0004978202050551,284.6722412109375,294.1499938964844,298.3139953613281,292.2034606933594,298.5880126953125,298.3838195800781,284.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619554668664,1.3108804708394928e-08,0.0010619423119351,-0.0333829969167709,0.0,0.0,0.0,-0.0113114081323146,60.0,14.30566120147705,0.0,-7.689040160130389e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,9.965422941604628e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72052001953125,0.0,0.0,0.0001049414204317,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,7.75094740674831e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,0.0001049412385327,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0004977940116077,284.6694641113281,294.1499938964844,298.2936096191406,292.20263671875,298.5853271484375,298.3636169433594,284.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106189888902,1.3102186890989742e-08,0.0010618857340887,-0.0333656817674636,0.0,0.0,0.0,-0.0113081270828843,60.0,14.28098487854004,0.0,-7.688220193813322e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
