time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217440,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,9.964982746168972e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,0.0001049367783707,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,7.750604709144682e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,0.0001049365964718,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72052001953125,0.0,0.0,0.0004977720091119,284.66668701171875,294.1499938964844,298.2732238769531,292.20166015625,298.5824584960937,298.3433837890625,284.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.3096625117725582e-08,0.0010618382366374,-0.0333511307835578,0.0,0.0,0.0,-0.0113053703680634,60.0,14.256610870361328,0.0,-7.68753167790237e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,9.9646276794374e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,0.0001049330312525,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,7.750327495159581e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,0.0001049328493536,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,0.0004977542557753,284.6639709472656,294.1499938964844,298.2528076171875,292.2005615234375,298.57940673828125,298.3231201171875,284.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618127416819,1.30921220531377e-08,0.0010617997031658,-0.0333393514156341,0.0,0.0,0.0,-0.0113031370565295,60.0,14.232604026794434,0.0,-7.6869739018548e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,9.964353375835344e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0001049301354214,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,7.750114309601486e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,0.0001049299607984,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,0.0004977405187673,284.6612854003906,294.1499938964844,298.2323913574219,292.1993103027344,298.5762023925781,298.3028259277344,284.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617829393595,1.3088635064661958e-08,0.0010617699008435,-0.0333302281796932,0.0,0.0,0.0,-0.011301408521831,60.0,14.208914756774902,0.0,-7.686542602414195e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,9.964160562958568e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,0.0001049281054292,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,7.749964424874634e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0001049279308062,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0004977309145033,284.6586303710937,294.1499938964844,298.2119445800781,292.1979675292969,298.5728454589844,298.2825012207031,284.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617618681862,1.3086163264119932e-08,0.0010617487132549,-0.033323761075735,0.0,0.0,0.0,-0.0113001838326454,60.0,14.18552589416504,0.0,-7.68623635849508e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,9.964047058019788e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,0.0001049268976203,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,7.749874930595979e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,0.0001049267302732,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,0.0004977252101525,284.656005859375,294.1499938964844,298.1914978027344,292.1965026855469,298.5693359375,298.2621459960937,284.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084668459839577e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,14.162379264831545,0.0,-7.686050906841049e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,9.96401795418933e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,0.00010492659203,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,7.749851647531614e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,0.0001049264174071,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,0.000497723754961,284.6534118652344,294.1499938964844,298.1710205078125,292.1949157714844,298.5656433105469,298.24176025390625,284.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617453372105,1.3084234140592343e-08,0.0010617321822792,-0.0333187133073806,0.0,0.0,0.0,-0.0112992273643612,60.0,14.139554023742676,0.0,-7.685997616135867e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.0,0.0,9.964061609935015e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,0.0001049270431394,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,7.749885116936639e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0001049268757924,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,0.0004977259086444,284.6508483886719,294.1499938964844,298.15057373046875,292.1932067871094,298.5617980957031,298.2213439941406,284.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084705763333204e-08,0.0010617362568154,-0.0333199501037597,0.0,0.0,0.0,-0.0112994611263275,60.0,14.116954803466797,0.0,-7.686055880640198e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,9.964191121980548e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,0.0001049284037435,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,7.749986252747476e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,0.0001049282363965,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0004977324279025,284.6483154296875,294.1499938964844,298.1300964355469,292.1913757324219,298.5577697753906,298.200927734375,284.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617625666782,1.3086252970140322e-08,0.0010617495281621,-0.0333239957690238,0.0,0.0,0.0,-0.0113002276048064,60.0,14.094653129577637,0.0,-7.686247727178852e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,9.9643919384107e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,0.0001049305210472,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,7.75014195824042e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,0.0001049303464242,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,0.0004977424396201,284.64581298828125,294.1499938964844,298.109619140625,292.1894226074219,298.5536193847656,298.1805114746094,284.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,14.072558403015137,0.0,-7.68654828675608e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035827636719,0.0,0.0,9.96468006633222e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,0.0001049335478455,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,7.750365330139175e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,0.0001049333804985,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,0.0004977568169124,284.64337158203125,294.1499938964844,298.08917236328125,292.1873779296875,298.54931640625,298.1600646972656,284.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618134401738,1.3092203765552313e-08,0.0010618002852424,-0.0333395637571811,0.0,0.0,0.0,-0.0113031771034002,60.0,14.050741195678713,0.0,-7.6869838494531e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,9.96503804344684e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,0.0001049373167916,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,7.750643999315798e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,0.0001049371494445,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,0.000497774744872,284.64093017578125,294.1499938964844,298.0687255859375,292.1852111816406,298.5448608398437,298.1396179199219,284.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618378873914,-0.0333510674536228,0.0,0.0,0.0,-0.0113053573295474,60.0,14.029115676879885,0.0,-7.68752883573143e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,9.96548478724435e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,0.0001049420170602,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,7.750991062493995e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,0.0001049418497132,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,0.0004977970384061,284.6385498046875,294.1499938964844,298.0482788085937,292.1829528808594,298.54022216796875,298.119140625,284.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618980741128,1.3102098073147772e-08,0.0010618849191814,-0.0333654507994651,0.0,0.0,0.0,-0.0113080823794007,60.0,14.00775146484375,0.0,-7.688209535672287e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,9.966005018213764e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,0.0001049474885803,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,7.751394878141582e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.0001049473212333,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,0.0004978229990229,284.6361694335937,294.1499938964844,298.02783203125,292.1805725097656,298.5354309082031,298.09869384765625,284.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619529057294,1.3108510721338009e-08,0.001061939750798,-0.0333822257816791,0.0,0.0,0.0,-0.0113112619146704,60.0,13.986604690551758,0.0,-7.68900321190813e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953125,0.0,0.0,9.96660892269574e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,0.0001049538404913,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,7.751864177407697e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.0001049536804202,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.0004978531505912,284.63385009765625,294.1499938964844,298.0074462890625,292.1781005859375,298.530517578125,298.0782165527344,284.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620165849104,1.311596342645771e-08,0.001062003429979,-0.0334017239511013,0.0,0.0,0.0,-0.0113149564713239,60.0,13.965665817260742,0.0,-7.689926206921882e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932983398437,0.0,0.0,9.967289224732669e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,0.0001049610000336,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,7.752393139526248e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,0.0001049608399625,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,0.0004978871438652,284.6315612792969,294.1499938964844,297.987060546875,292.175537109375,298.52545166015625,298.0577697753906,284.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,13.944887161254885,0.0,-7.690967862572506e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.968059748644008e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,0.0001049691127263,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,7.752991950837895e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,0.0001049689526553,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,0.0004979256773367,284.6293029785156,294.1499938964844,297.9666748046875,292.1728820800781,298.5202331542969,298.0373229980469,284.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621701367199,1.313391262414143e-08,0.0010621569817885,-0.0334486812353134,0.0,0.0,0.0,-0.0113238543272018,60.0,13.92434787750244,0.0,-7.692149495142075e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.968903759727256e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,0.0001049779966706,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68359375,0.0,0.0,7.753648242214695e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,0.0001049778365995,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.0,0.0,0.0004979678196832,284.6270751953125,294.1499938964844,297.94635009765625,292.17010498046875,298.514892578125,298.0168762207031,284.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290324807167,60.0,13.903966903686523,0.0,-7.69344268292116e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,9.9698401754722e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,0.0001049878555932,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,7.754376565571874e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,0.0001049876955221,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,0.0004980145604349,284.6248779296875,294.1499938964844,297.926025390625,292.1672668457031,298.5093994140625,297.9964599609375,284.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623586131259,1.3155965206124165e-08,0.0010623454581946,-0.0335063748061656,0.0,0.0,0.0,-0.0113347861915826,60.0,13.883810997009276,0.0,-7.694880821418337e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,9.970851533580571e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,0.0001049984930432,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,7.755161641398445e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,0.0001049983402481,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,0.0004980650846846,284.6227111816406,294.1499938964844,297.90576171875,292.164306640625,298.5037841796875,297.9760437011719,284.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492962734037e-08,0.0010624525602906,-0.0335391499102115,0.0,0.0,0.0,-0.0113409971818327,60.0,13.86380386352539,0.0,-7.696433357295973e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,9.971956751542166e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.0,0.0,0.0001050101272994,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,7.75602093199268e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,0.0001050099745043,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,0.0004981202655471,284.6205749511719,294.1499938964844,297.8855285644531,292.1612854003906,298.4979858398437,297.9556579589844,284.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625829454511,1.3182199332106848e-08,0.0010625697905197,-0.0335750058293342,0.0,0.0,0.0,-0.0113477921113371,60.0,13.844012260437012,0.0,-7.69813155443444e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,9.973136184271424e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,0.0001050225473591,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6760559082031,0.0,0.0,7.756938430247828e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,0.000105022387288,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,0.0004981791717,284.6184997558594,294.1499938964844,297.8653259277344,292.1581726074219,298.4920959472656,297.935302734375,284.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,13.824363708496094,0.0,-7.699944148953365e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,9.974410204449669e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,0.0001050359642249,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,7.75792941567488e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,0.0001050358041538,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,0.000498242850881,284.6164245605469,294.1499938964844,297.8451538085937,292.15496826171875,298.48602294921875,297.9149780273437,284.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843366526,1.3212646088334168e-08,0.0010628300951793,-0.0336546562612056,0.0,0.0,0.0,-0.0113628860563039,60.0,13.804922103881836,0.0,-7.701904536361327e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,9.975761349778622e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,0.000105050188722,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724548339844,0.0,0.0,7.758979336358607e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,0.000105050028651,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.00049831031356,284.6144104003906,294.1499938964844,297.8250427246094,292.1517028808594,298.4798278808594,297.8946533203125,284.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229417561433364e-08,0.0010629735188558,-0.0336985327303409,0.0,0.0,0.0,-0.0113711999729275,60.0,13.785651206970217,0.0,-7.703982873863424e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,9.977199079003184e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,0.0001050653154379,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,7.760096923448145e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0001050651626428,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.0004983821418136,284.6124267578125,294.1499938964844,297.80499267578125,292.1483459472656,298.4735107421875,297.8743896484375,284.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631394106894,1.324726461859882e-08,0.0010631261393427,-0.0337452217936515,0.0,0.0,0.0,-0.0113800475373864,60.0,13.766542434692385,0.0,-7.706195503942581e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,9.978713933378458e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.000105081271613,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,7.761275628581643e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,0.0001050811188179,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0004984578117728,284.6104736328125,294.1499938964844,297.78497314453125,292.1448974609375,298.4670715332031,297.8541259765625,284.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944440543651,0.0,0.0,0.0,-0.0113893756642937,60.0,13.747553825378418,0.0,-7.708528215744084e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.980318282032384e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,0.0001050981591106,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,7.762522727716714e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,0.0001050980063155,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,0.0004985379637219,284.6085510253906,294.1499938964844,297.7650146484375,292.1413879394531,298.4604797363281,297.8339538574219,284.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106347061228,1.32860051849093e-08,0.0010634573409333,-0.0338465683162212,0.0,0.0,0.0,-0.0113992523401975,60.0,13.72876262664795,0.0,-7.71099877283632e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.981991024687886e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,0.000105115766928,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,7.76382366893813e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0001051156214089,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,0.0004986214917153,284.6066589355469,294.1499938964844,297.7451171875,292.1378173828125,298.45379638671875,297.81378173828125,284.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306786783573445e-08,0.0010636351071298,-0.0339009352028369,0.0,0.0,0.0,-0.0114095546305179,60.0,13.710091590881348,0.0,-7.713575911338921e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,9.983748168451712e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,0.0001051342696882,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,7.765189366182312e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,0.0001051341168931,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666564941406,0.0,0.0,0.0004987092688679,284.60479736328125,294.1499938964844,297.72528076171875,292.1341857910156,298.44696044921875,297.7936706542969,284.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638349922373,1.3328618209129672e-08,0.0010638217208907,-0.0339580476284027,0.0,0.0,0.0,-0.0114203775301575,60.0,13.69159984588623,0.0,-7.71628450024764e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,9.98556861304678e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,0.0001051534345606,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620788574219,0.0,0.0,7.766605267534032e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,0.0001051532890414,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,0.0004988001892343,284.6029663085937,294.1499938964844,297.7055053710937,292.1304626464844,298.44000244140625,297.7735900878906,284.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351242778014694e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,13.673219680786133,0.0,-7.719091144053891e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,9.987464727601036e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,0.0001051733997883,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,7.768080104142427e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,0.0001051732542691,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,0.0004988949513062,284.6011657714844,294.1499938964844,297.685791015625,292.1266784667969,298.43292236328125,297.75360107421875,284.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642301058396,1.3374810592381436e-08,0.0010642167180776,-0.0340788848698139,0.0,0.0,0.0,-0.0114432768896222,60.0,13.655004501342772,0.0,-7.72201573795428e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,9.989417594624685e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,0.0001051939616445,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,7.769598596496508e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,0.0001051938161253,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,0.0004989925073459,284.59942626953125,294.1499938964844,297.6661682128906,292.12286376953125,298.4257507324219,297.733642578125,284.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399082732235e-08,0.0010644241701811,-0.0341423787176609,0.0,0.0,0.0,-0.0114553095772862,60.0,13.63689136505127,0.0,-7.725027728611168e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.0,0.0,9.991435217671096e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,0.0001052152001648,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572265625,0.0,0.0,7.771167292958125e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,0.0001052150546456,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,0.000499093264807,284.5976867675781,294.1499938964844,297.6466064453125,292.11895751953125,298.4184265136719,297.7137451171875,284.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424156897201556e-08,0.0010646386072039,-0.0342079699039459,0.0,0.0,0.0,-0.0114677399396896,60.0,13.618928909301758,0.0,-7.728140616336533e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.993501589633524e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,0.000105236955278,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,7.772773824399337e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65789794921875,0.0,0.0,0.0001052368170348,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,0.0004991964669898,284.59600830078125,294.1499938964844,297.6271057128906,292.114990234375,298.4109802246094,297.69390869140625,284.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449847457991382e-08,0.0010648582829162,-0.0342751741409301,0.0,0.0,0.0,-0.0114804757758975,60.0,13.601085662841797,0.0,-7.73133024267736e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592102050781,0.0,0.0,9.995616710511968e-05,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6550598144531,0.0,0.0,0.0001052592269843,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,7.774418918415904e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,0.0001052590814651,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,0.0004993021138943,284.5943603515625,294.1499938964844,297.6076965332031,292.1109924316406,298.4034118652344,297.67413330078125,284.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106509658508,1.3476142868285024e-08,0.0010650830809026,-0.0343439616262912,0.0,0.0,0.0,-0.0114935114979743,60.0,13.583346366882324,0.0,-7.734595897090912e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,9.99777257675305e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,0.0001052819279721,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,7.776095299050212e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,0.0001052817824529,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,0.000499409798067,284.5927429199219,294.1499938964844,297.58837890625,292.10693359375,298.3957824707031,297.6544494628906,284.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502948981169992e-08,0.0010653123026713,-0.0344140827655792,0.0,0.0,0.0,-0.0115068005397915,60.0,13.565677642822266,0.0,-7.737925500350684e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,9.999970643548296e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,0.0001053050727932,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,7.777804421493784e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,0.0001053049272741,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,0.0004995196359232,284.5911560058594,294.1499938964844,297.56915283203125,292.10284423828125,298.3879699707031,297.63482666015625,284.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655595688149,1.3530279119322586e-08,0.0010655459482222,-0.0344855785369873,0.0,0.0,0.0,-0.011520349420607,60.0,13.548136711120604,0.0,-7.741321184084883e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.0,0.0,0.0001000220727291,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,0.000105328625068,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,7.779544102959335e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.0001053284795489,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,0.0004996313364244,284.589599609375,294.1499938964844,297.54998779296875,292.09869384765625,298.3800964355469,297.6152648925781,284.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657974053174,1.3558092426535497e-08,0.0010657837847247,-0.0345583334565162,0.0,0.0,0.0,-0.0115341367200016,60.0,13.530672073364258,0.0,-7.74477726395162e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,0.000100048018794,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,0.0001053559390129,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,7.781561726005748e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,0.0001053558007697,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,0.0004997609066776,284.58807373046875,294.1499938964844,297.5313720703125,292.09478759765625,298.3721008300781,297.59588623046875,284.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660733096301,1.3590359060344781e-08,0.0010660596890375,-0.0346427373588085,0.0,0.0,0.0,-0.0115501331165432,60.0,13.513670921325684,0.0,-7.748788277694987e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,0.0001000796328298,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475830078125,0.0,0.0,0.000105389226519,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,7.78402027208358e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,0.0001053890882758,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,0.0004999188240617,284.5865783691406,294.1499938964844,297.513671875,292.0914306640625,298.364013671875,297.5768127441406,284.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664096334949,1.36296920416612e-08,0.0010663958964869,-0.0347456261515617,0.0,0.0,0.0,-0.0115696312859654,60.0,13.49758529663086,0.0,-7.753678232802488e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
