time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219780,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,0.000100117023976,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461486816406,0.0,0.0,0.0001054286040016,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,7.78692847234197e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,0.0001054284657584,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,0.0005001056124456,284.5851135253906,294.1499938964844,297.49688720703125,292.0885925292969,298.3558654785156,297.5581359863281,284.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668075410649,1.3676232590853488e-08,0.0010667938040569,-0.0348673649132251,0.0,0.0,0.0,-0.0115927029401063,60.0,13.482637405395508,0.0,-7.759467024470723e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,0.0001001595665002,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,0.0001054733875207,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,7.790236122673377e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,0.0001054732565535,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0005003181286156,284.5837097167969,294.1499938964844,297.4809875488281,292.0862731933594,298.3476257324219,297.5399475097656,284.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729177794630232e-08,0.0010672465432435,-0.0350058563053607,0.0,0.0,0.0,-0.0116189504042267,60.0,13.469171524047852,0.0,-7.766054466173955e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473083496094,0.0,0.0,0.0001002065109787,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64337158203125,0.0,0.0,0.0001055228203767,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,7.793887198204175e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0001055226821335,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,0.0005005525890737,284.5823059082031,294.1499938964844,297.4659118652344,292.0844421386719,298.3393249511719,297.5224914550781,284.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677599348127,1.3787615493754402e-08,0.0010677461978048,-0.0351587124168872,0.0,0.0,0.0,-0.0116479201242327,60.0,13.45748519897461,0.0,-7.773329002702668e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,0.0001002570061245,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419982910156,0.0,0.0,0.0001055760003509,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410827636719,0.0,0.0,7.797814760124311e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,0.0001055758621077,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,0.0005008048610761,284.5809326171875,294.1499938964844,297.4516296386719,292.0830993652344,298.3309631347656,297.50567626953125,284.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682975407689,1.3850485203192877e-08,0.0010682836873456,-0.0353231579065322,0.0,0.0,0.0,-0.0116790868341922,60.0,13.447273254394531,0.0,-7.781159183650743e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.000100310317066,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,0.000105632127088,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,7.801960600772873e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,0.0001056319961207,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,0.0005010711611248,284.5796203613281,294.1499938964844,297.43817138671875,292.0822448730469,298.322509765625,297.4895935058594,284.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916850782891288e-08,0.0010688512120395,-0.0354967452585697,0.0,0.0,0.0,-0.0117119867354631,60.0,13.438471794128418,0.0,-7.789428480009519e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,0.0001003655343083,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,0.0001056902765412,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,7.806255598552525e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,0.000105690145574,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,0.0005013470072299,284.57830810546875,294.1499938964844,297.4254455566406,292.081787109375,298.3140563964844,297.47418212890625,284.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694529628381,1.3985602898003437e-08,0.0010694389929994,-0.035676572471857,0.0,0.0,0.0,-0.0117460703477263,60.0,13.430870056152344,0.0,-7.797999757030993e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,0.0001004218429443,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,0.0001057495683198,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,7.81063426984474e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,0.0001057494300766,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,0.0005016282666474,284.5770568847656,294.1499938964844,297.4134216308594,292.081787109375,298.3055419921875,297.4595642089844,284.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700525017455,1.4055707708848786e-08,0.0010700384154915,-0.0358599312603473,0.0,0.0,0.0,-0.0117808235809206,60.0,13.424643516540527,0.0,-7.80674511702273e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,0.0001004782679956,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,0.0001058089837897,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,7.815022399881855e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.637939453125,0.0,0.0,0.0001058088455465,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,0.0005019101081416,284.5758056640625,294.1499938964844,297.402099609375,292.08221435546875,298.2969970703125,297.4456481933594,284.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.4125960845490226e-08,0.0010706391185522,-0.0360436774790287,0.0,0.0,0.0,-0.011815651319921,60.0,13.419361114501951,0.0,-7.815513214382008e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,0.0001005339363473,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,0.0001058675989042,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,7.819352322258055e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366882324219,0.0,0.0,0.000105867467937,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,0.0005021881661377,284.5746154785156,294.1499938964844,297.3914489746094,292.0830383300781,298.2884216308594,297.4324951171875,284.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712459916248,1.4195269848471526e-08,0.0010712317889556,-0.0362249501049518,0.0,0.0,0.0,-0.0118500106036663,60.0,13.415165901184082,0.0,-7.824169045989039e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,0.0001005880403681,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,0.0001059245696524,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,7.823560008546337e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,0.0001059244386851,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,0.0005024584243074,284.5734558105469,294.1499938964844,297.3814392089844,292.084228515625,298.2798156738281,297.4200134277344,284.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718220146372,1.4262633740713682e-08,0.001071807811968,-0.036401130259037,0.0,0.0,0.0,-0.0118834059685468,60.0,13.4116792678833,0.0,-7.832586135236853e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.0,0.0,0.0001006396778393,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,0.0001059789428836,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,7.827576337149367e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,0.0001059788119164,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347351074219,0.0,0.0,0.0005027163424529,284.57232666015625,294.1499938964844,297.3720092773437,292.0857849121094,298.2712097167969,297.40826416015625,284.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723718442022,1.4326923647445255e-08,0.0010723575251176,-0.0365692675113678,0.0,0.0,0.0,-0.0119152767583727,60.0,13.4089994430542,0.0,-7.840623084121034e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,0.0001006883539957,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0001060301947291,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,7.831361290300265e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,0.0001060300710378,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,0.0005029594758525,284.5712280273437,294.1499938964844,297.3631591796875,292.08770751953125,298.2625732421875,297.39715576171875,284.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728900087997,1.4387517843772455e-08,0.0010728755732998,-0.036727737635374,0.0,0.0,0.0,-0.011945316568017,60.0,13.406811714172363,0.0,-7.848201732940653e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,0.0001007332393783,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.0001060774666257,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,7.83485229476355e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,0.0001060773356584,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,0.00050318374997,284.5701599121094,294.1499938964844,297.3548583984375,292.0899658203125,298.25396728515625,297.3867492675781,284.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733678936958,1.444339758904789e-08,0.0010733534581959,-0.0368738770484924,0.0,0.0,0.0,-0.0119730187579989,60.0,13.405174255371094,0.0,-7.855194894546005e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,0.0001007742102956,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,0.0001061205985024,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,7.838038436602801e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.0001061204748111,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,0.0005033883498981,284.5691223144531,294.1499938964844,297.3470458984375,292.092529296875,298.2453308105469,297.376953125,284.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738039854913,1.4494390576658134e-08,0.0010737894335761,-0.0370072349905967,0.0,0.0,0.0,-0.0119982976466417,60.0,13.403894424438477,0.0,-7.861578410484071e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.0001008108883979,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.0,0.0,0.0001061592265614,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,7.840891339583322e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,0.0001061590955941,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0005035715876147,284.568115234375,294.1499938964844,297.3397521972656,292.09539794921875,298.2367248535156,297.36773681640625,284.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741944424808,1.4540043835609142e-08,0.0010741798905655,-0.0371266230940818,0.0,0.0,0.0,-0.0120209297165274,60.0,13.402898788452148,0.0,-7.867295437335997e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,0.0001008434046525,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,0.0001061934672179,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,7.843420462450013e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285705566406,0.0,0.0,0.0001061933362507,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.0005037340451963,284.567138671875,294.1499938964844,297.3328552246094,292.0985412597656,298.2281188964844,297.3590393066406,284.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745404288172,1.4580510132589096e-08,0.001074525876902,-0.0372324474155902,0.0,0.0,0.0,-0.0120409913361072,60.0,13.402092933654783,0.0,-7.872365159755645e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,0.0001008717954391,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,0.0001062233568518,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,7.845627987990156e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0001062232258846,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,0.0005038758390583,284.5661926269531,294.1499938964844,297.326416015625,292.1019592285156,298.21954345703125,297.3509521484375,284.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748425265774,1.4615828547448473e-08,0.0010748278582468,-0.03732480853796,0.0,0.0,0.0,-0.0120584992691874,60.0,13.401534080505373,0.0,-7.876791130456695e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,0.0001008969047688,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.0001062497976818,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,7.847580855013803e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,0.0001062496739905,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,0.0005040012765675,284.5653076171875,294.1499938964844,297.3203430175781,292.1056213378906,298.2109680175781,297.34326171875,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647070223361425e-08,0.0010750950314104,-0.0374065078794956,0.0,0.0,0.0,-0.0120739871636033,60.0,13.40112018585205,0.0,-7.880707642016206e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,0.0001009191837511,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,0.0001062732480932,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,7.84931326052174e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,0.0001062731244019,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,0.0005041125114075,284.5644226074219,294.1499938964844,297.3146667480469,292.1094970703125,298.2024230957031,297.3361511230469,284.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753466049209,1.4674771620093452e-08,0.0010753319365903,-0.0374789498746395,0.0,0.0,0.0,-0.0120877204462885,60.0,13.400946617126465,0.0,-7.8841807749086e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,0.0001009400220937,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,0.0001062951923813,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,7.850933616282418e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,0.00010629506869,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,0.0005042166449129,284.5635681152344,294.1499938964844,297.30926513671875,292.1136169433594,298.19390869140625,297.32940673828125,284.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755681432783,1.4700686001845042e-08,0.0010755534749478,-0.0375467129051685,0.0,0.0,0.0,-0.0121005671098828,60.0,13.400976181030272,0.0,-7.887430086839231e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,0.0001009605402941,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,0.0001063167946995,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,7.852529233787209e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,0.0001063166710082,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0005043190903961,284.5627746582031,294.1499938964844,297.30419921875,292.117919921875,298.1854248046875,297.3231201171875,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757864220067,1.4726203367843029e-08,0.0010757716372609,-0.0376134403049945,0.0,0.0,0.0,-0.0121132172644138,60.0,13.401384353637695,0.0,-7.89063108186383e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,0.0001009824700304,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.000106339881313,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,7.854233990656212e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0001063397648977,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,0.000504428637214,284.56201171875,294.1499938964844,297.2994079589844,292.1224060058594,298.1769714355469,297.3171691894531,284.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760196018964,1.475347488621992e-08,0.0010760048171505,-0.0376847572624683,0.0,0.0,0.0,-0.0121267363429069,60.0,13.40216064453125,0.0,-7.894052345136515e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,0.0001010076593956,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,0.0001063664021785,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,7.856193406041712e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,0.0001063662857632,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,0.0005045544821768,284.5612487792969,294.1499938964844,297.2948303222656,292.1270446777344,298.1685791015625,297.31158447265625,284.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762874735519,1.478481070904536e-08,0.001076272688806,-0.0377666987478733,0.0,0.0,0.0,-0.0121422708034515,60.0,13.403573989868164,0.0,-7.897984488636214e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0001010371415759,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,0.0001063974559656,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,7.858486060285941e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,0.0001063973322743,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.000504701747559,284.560546875,294.1499938964844,297.2904663085937,292.1318359375,298.1601867675781,297.3063049316406,284.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766012128442,1.4821502247741593e-08,0.0010765864280983,-0.0378626473248004,0.0,0.0,0.0,-0.0121604604646563,60.0,13.405686378479004,0.0,-7.90259022664941e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,0.0001010737250908,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0001064359748852,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,7.861331687308848e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.0001064358584699,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,0.0005048845196142,284.55987548828125,294.1499938964844,297.2862854003906,292.13677978515625,298.15185546875,297.30126953125,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769906220957,1.4867037378962776e-08,0.0010769757209345,-0.0379817150533199,0.0,0.0,0.0,-0.0121830338612198,60.0,13.408687591552734,0.0,-7.90830796404407e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0001011153581202,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.0001064798125298,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,7.86456948844716e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,0.0001064796961145,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,0.0005050924955867,284.5592041015625,294.1499938964844,297.2822570800781,292.1418151855469,298.1435241699219,297.29644775390625,284.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774338152259,1.4918866142465962e-08,0.0010774189140647,-0.0381172411143779,0.0,0.0,0.0,-0.0122087271884083,60.0,13.412442207336426,0.0,-7.914817956589104e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,0.0001011564891086,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170654296875,0.0,0.0,0.0001065231190295,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,7.867767999414355e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,0.0001065230026142,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.000505297910422,284.55859375,294.1499938964844,297.2783203125,292.1469421386719,298.1352844238281,297.2919006347656,284.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778716532513,1.4970066075647992e-08,0.0010778566356748,-0.0382511168718338,0.0,0.0,0.0,-0.0122341085225343,60.0,13.41715145111084,0.0,-7.921251921061413e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,0.0001011958665912,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,0.000106564584712,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,7.870830449974164e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0001065644682967,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,0.0005054945941083,284.5580139160156,294.1499938964844,297.2745056152344,292.1521301269531,298.1270446777344,297.2875061035156,284.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782907484099,1.5019081089917563e-08,0.0010782757308334,-0.038379281759262,0.0,0.0,0.0,-0.0122584076598286,60.0,13.422093391418455,0.0,-7.927413747665923e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0001012335924315,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,0.0001066043041646,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,7.873764116084203e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0001066041950252,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0005056830705143,284.5574645996094,294.1499938964844,297.2707214355469,292.15740966796875,298.1188659667969,297.28326416015625,284.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786923812702,1.5066039082967112e-08,0.0010786772472783,-0.0385020673274993,0.0,0.0,0.0,-0.0122816869989037,60.0,13.42734432220459,0.0,-7.933319068342828e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,0.0001012691718642,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,0.0001066417753463,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,7.876531890360638e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.000106641658931,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0005058607785031,284.55694580078125,294.1499938964844,297.2669677734375,292.1627197265625,298.1107177734375,297.2791442871094,284.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790710803121,1.5110328988043875e-08,0.0010790559463202,-0.0386178717017173,0.0,0.0,0.0,-0.0123036429286003,60.0,13.432598114013672,0.0,-7.938891144476656e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0001013026267173,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,0.0001066769982571,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,7.87913377280347e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.0001066768891178,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,0.0005060278926976,284.55645751953125,294.1499938964844,297.2632141113281,292.16802978515625,298.10260009765625,297.2751159667969,284.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794271947816,1.5151965016002578e-08,0.0010794120607897,-0.0387267395853996,0.0,0.0,0.0,-0.0123242838308215,60.0,13.43789005279541,0.0,-7.944130686610151e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,0.0001013335640891,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,0.0001067095727194,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,7.88153920439072e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.000106709456304,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,0.0005061824340373,284.5559997558594,294.1499938964844,297.2594299316406,292.1733703613281,298.09454345703125,297.2711486816406,284.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797564173117,1.519046222142606e-08,0.0010797411669045,-0.038827396929264,0.0,0.0,0.0,-0.0123433684930205,60.0,13.443058967590332,0.0,-7.948977298610772e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.0001013621804304,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,0.0001067397024598,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,7.883764919824898e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,0.0001067395933205,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,0.0005063253920525,284.5555725097656,294.1499938964844,297.2555847167969,292.1787109375,298.0865173339844,297.2672119140625,284.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800609597936,1.5226072846985517e-08,0.0010800457093864,-0.0389205031096935,0.0,0.0,0.0,-0.0123610217124223,60.0,13.44810962677002,0.0,-7.953461533816154e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,0.0001013880901155,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,0.0001067669873009,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,7.885779632488266e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,0.0001067668708856,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,0.0005064547876827,284.55517578125,294.1499938964844,297.2516174316406,292.1839904785156,298.0785217285156,297.2632751464844,284.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803366312757,1.5258306618193274e-08,0.0010803213808685,-0.0390047840774059,0.0,0.0,0.0,-0.0123770022764801,60.0,13.452953338623049,0.0,-7.957521575008286e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614501953125,0.0,0.0,0.0001014111330732,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,0.0001067912453436,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,7.887571700848639e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,0.0001067911362042,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127319335937,0.0,0.0,0.0005065698642283,284.5548400878906,294.1499938964844,297.24755859375,292.1892395019531,298.0705871582031,297.25927734375,284.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805816855281,1.5286973464867515e-08,0.0010805664351209,-0.0390797331929206,0.0,0.0,0.0,-0.0123912133276462,60.0,13.45753002166748,0.0,-7.961133263734156e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,0.0001014311346807,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,0.0001068123092409,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,7.889127300586551e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.0001068122001015,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,0.0005066698067821,284.55450439453125,294.1499938964844,297.24334716796875,292.1944274902344,298.0626525878906,297.2552490234375,284.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807944927364,1.5311851342403315e-08,0.0010807791259139,-0.0391447767615318,0.0,0.0,0.0,-0.0124035459011793,60.0,13.461782455444336,0.0,-7.964268178284328e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,0.0001014481895253,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101379394531,0.0,0.0,0.0001068302663043,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,7.890452980063856e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,0.0001068301571649,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61151123046875,0.0,0.0,0.00050675496459,284.55419921875,294.1499938964844,297.2389221191406,292.1995544433594,298.0547790527344,297.2510986328125,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809758678078,1.5333053937638397e-08,0.0010809605009853,-0.0392002128064632,0.0,0.0,0.0,-0.0124140577390789,60.0,13.465681076049805,0.0,-7.966940529513522e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,0.000101461984741,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,0.0001068447891157,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,7.891526183811948e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,0.0001068446799763,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0005068238824605,284.5539245605469,294.1499938964844,297.2343139648437,292.2045288085937,298.04693603515625,297.2468566894531,284.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081122434698,1.5350199333852288e-08,0.0010811070678755,-0.0392450392246246,0.0,0.0,0.0,-0.0124225569888949,60.0,13.469161033630373,0.0,-7.969102000515704e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,0.0001014721201499,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,0.0001068554629455,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083068847656,0.0,0.0,7.892314170021564e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,0.0001068553538061,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0005068745231255,284.5536804199219,294.1499938964844,297.2294311523437,292.2094421386719,298.0390930175781,297.242431640625,284.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812301188707,1.5362786598416278e-08,0.0010812147520482,-0.0392779484391212,0.0,0.0,0.0,-0.0124287968501448,60.0,13.472128868103027,0.0,-7.970688642444659e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
