time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222120,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,0.0001014786612358,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,0.0001068623460014,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077880859375,0.0,0.0,7.892822759458795e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,0.000106862236862,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,0.000506907235831,284.553466796875,294.1499938964844,297.2242736816406,292.21417236328125,298.0312805175781,297.2378845214844,284.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812993859872,1.5370888561960783e-08,0.0010812840191647,-0.0392991341650486,0.0,0.0,0.0,-0.0124328136444091,60.0,13.474611282348633,0.0,-7.97171040289868e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,0.0001014822119032,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,0.0001068660785676,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,7.893098518252373e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,0.0001068659767042,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,0.0005069249309599,284.55328369140625,294.1499938964844,297.2188415527344,292.2187805175781,298.02349853515625,297.2330627441406,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813368717208,1.5375265505213065e-08,0.0010813215048983,-0.0393105782568454,0.0,0.0,0.0,-0.012434983626008,60.0,13.47645664215088,0.0,-7.972262494604365e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,0.0001014812223729,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075134277344,0.0,0.0,0.0001068650381057,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,7.893021393101662e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,0.0001068649289663,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,0.0005069199833087,284.5531311035156,294.1499938964844,297.2130432128906,292.22320556640625,298.0157470703125,297.2279968261719,284.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813259286805,1.5373984751931857e-08,0.0010813105618581,-0.0393072292208671,0.0,0.0,0.0,-0.0124343493953347,60.0,13.477585792541504,0.0,-7.972100490860613e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,0.0001014769586618,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070861816406,0.0,0.0,0.0001068605488399,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,7.892689609434456e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,0.0001068604397005,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,0.0005068987375125,284.5530090332031,294.1499938964844,297.2068786621094,292.2274169921875,298.00799560546875,297.2226867675781,284.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812802938744,1.5368632588774744e-08,0.0010812649270519,-0.0392932370305061,0.0,0.0,0.0,-0.0124316960573196,60.0,13.478144645690918,0.0,-7.971426185804378e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,0.0001014683512039,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,0.0001068514757207,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,7.89201949373819e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,0.0001068513738573,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6079406738281,0.0,0.0,0.0005068556638434,284.55291748046875,294.1499938964844,297.2003173828125,292.2314453125,298.0002746582031,297.2170715332031,284.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811880929395,1.5357857208186942e-08,0.001081172726117,-0.0392650589346885,0.0,0.0,0.0,-0.0124263539910316,60.0,13.477885246276855,0.0,-7.970067628093602e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,0.0001014557419694,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062316894531,0.0,0.0,0.0001068381970981,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,7.891038694651797e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,0.0001068380879587,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,0.0005067926831543,284.5528564453125,294.1499938964844,297.193359375,292.2352600097656,297.9925537109375,297.2110900878906,284.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810534004122,1.5342100923021462e-08,0.0010810380335897,-0.0392238646745681,0.0,0.0,0.0,-0.0124185429885983,60.0,13.476842880249023,0.0,-7.968080950604417e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,0.0001014389563351,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058654785156,0.0,0.0,0.0001068205165211,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60516357421875,0.0,0.0,7.889733387855813e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60675048828125,0.0,0.0,0.0001068204146577,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,0.0005067088641226,284.5528259277344,294.1499938964844,297.1859130859375,292.2388000488281,297.9848327636719,297.204833984375,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321145241387057e-08,0.0010808588704094,-0.0391690768301487,0.0,0.0,0.0,-0.012408155016601,60.0,13.475017547607422,0.0,-7.965439863255598e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,0.0001014176450553,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054992675781,0.0,0.0,0.0001067980774678,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,7.88807519711554e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,0.0001067979756044,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,0.0005066024023108,284.5528259277344,294.1499938964844,297.177978515625,292.2420959472656,297.97711181640625,297.1980895996094,284.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080646761693,1.5294547850430718e-08,0.0010806315112859,-0.0390995368361473,0.0,0.0,0.0,-0.0123949693515896,60.0,13.472153663635254,0.0,-7.96208752262828e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080627441406,0.0,0.0,0.0001013922010315,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60516357421875,0.0,0.0,0.0001067712801159,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,7.886096136644483e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,0.0001067711782525,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064147949219,0.0,0.0,0.0005064752767793,284.5528259277344,294.1499938964844,297.1695556640625,292.2450866699219,297.9693908691406,297.1910095214844,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262797248283277e-08,0.0010803600307554,-0.0390165224671363,0.0,0.0,0.0,-0.0123792290687561,60.0,13.468451499938965,0.0,-7.958087167025951e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0001013619839795,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,0.0001067394550773,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,7.88374527473934e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,0.0001067393532139,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061096191406,0.0,0.0,0.0005063244025222,284.5528869628906,294.1499938964844,297.1605529785156,292.247802734375,297.961669921875,297.18341064453125,284.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800530435517,1.5225104732508044e-08,0.0010800377931445,-0.0389179699122905,0.0,0.0,0.0,-0.0123605439439415,60.0,13.463628768920898,0.0,-7.953339320465602e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,0.000101327401353,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60455322265625,0.0,0.0,0.0001067030316335,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.0,0.0,7.881055353209376e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,0.0001067029297701,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,0.000506151583977,284.552978515625,294.1499938964844,297.1510009765625,292.25018310546875,297.95391845703125,297.1753845214844,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.518196235394953e-08,0.001079668989405,-0.0388051718473434,0.0,0.0,0.0,-0.0123391570523381,60.0,13.45786952972412,0.0,-7.947907221250716e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,0.0001012878637993,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,0.000106661398604,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,7.877979805925861e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051330566406,0.0,0.0,0.0001066612967406,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,0.0005059540853835,284.5530700683594,294.1499938964844,297.14080810546875,292.2522277832031,297.9461669921875,297.16680908203125,284.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792624671012,1.5132657793515136e-08,0.0010792473331093,-0.0386762581765651,0.0,0.0,0.0,-0.0123147154226899,60.0,13.450876235961914,0.0,-7.941700630453853e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068420410156,0.0,0.0,0.0001012437278404,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,0.0001066149125108,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.0,0.0,7.874547009123489e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,0.0001066148179234,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,0.0005057336529716,284.55322265625,294.1499938964844,297.1300048828125,292.2539367675781,297.9383850097656,297.15777587890625,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077620929559998e-08,0.0010787767823785,-0.0385323502123355,0.0,0.0,0.0,-0.0122874304652214,60.0,13.442852973937988,0.0,-7.934775680951135e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,0.0001011944477795,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,0.0001065630203811,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.0,0.0,7.870714034652337e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.0,0.0,0.0001065629257936,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,0.0005054874927736,284.5533752441406,294.1499938964844,297.1184997558594,292.2552490234375,297.9305419921875,297.1480712890625,284.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782665340229,1.5016176746485144e-08,0.0010782515164464,-0.0383716896176338,0.0,0.0,0.0,-0.012256970629096,60.0,13.433486938476562,0.0,-7.927048528699744e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,0.0001011402782751,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,0.0001065059695974,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,7.866500527597964e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,0.00010650587501,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,0.000505216885358,284.5535888671875,294.1499938964844,297.1063232421875,292.25616455078125,297.9226989746094,297.1378479003906,284.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776889976114,1.4948632554023792e-08,0.0010776739800348,-0.0381950736045837,0.0,0.0,0.0,-0.0122234867885708,60.0,13.4229097366333,0.0,-7.918558253550145e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.606201171875,0.0,0.0,0.0001010808773571,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,0.0001064434181898,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,7.861880294512957e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,0.0001064433236024,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.0,0.0,0.0005049201427027,284.5538024902344,294.1499938964844,297.0934143066406,292.2566833496094,297.9148254394531,297.1269836425781,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770556982606,1.4874578013746032e-08,0.0010770407970994,-0.0380014330148696,0.0,0.0,0.0,-0.0121867749840021,60.0,13.411023139953612,0.0,-7.909255117510838e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60601806640625,0.0,0.0,0.0001010162450256,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.0,0.0,0.0001063753588823,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,7.856853335397318e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,0.0001063752570189,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,0.0005045973230153,284.5540466308594,294.1499938964844,297.0797424316406,292.2567443847656,297.9068908691406,297.11553955078125,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794002467510836e-08,0.0010763519676402,-0.0377907380461692,0.0,0.0,0.0,-0.0121468305587768,60.0,13.397875785827637,0.0,-7.899138410039086e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058654785156,0.0,0.0,0.0001009460538625,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.000106301435153,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024780273437,0.0,0.0,7.851392729207873e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,0.0001063013405655,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60430908203125,0.0,0.0,0.0005042466800659,284.5543212890625,294.1499938964844,297.0652770996094,292.2563781738281,297.8988952636719,297.1033630371094,284.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756184346973,1.4706494688709881e-08,0.0010756037663668,-0.0375619046390056,0.0,0.0,0.0,-0.0121034495532512,60.0,13.383149147033691,0.0,-7.888159103686122e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6057434082031,0.0,0.0,0.0001008704784908,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.0,0.0,0.0001062218507286,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,7.845515210647136e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,0.0001062217561411,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,0.0005038692033849,284.5546264648437,294.1499938964844,297.04998779296875,292.2555236816406,297.8908386230469,297.0905456542969,284.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748128406703,1.4612290044624388e-08,0.0010747982887551,-0.0373155549168586,0.0,0.0,0.0,-0.0120567483827471,60.0,13.367097854614258,0.0,-7.876347751789582e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,0.0001007911632768,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,0.0001061383227352,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.602294921875,0.0,0.0,7.83934592618607e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,0.0001061382281477,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,0.0005034729838371,284.5549621582031,294.1499938964844,297.03375244140625,292.2543334960937,297.8827209472656,297.0769348144531,284.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739674326032,1.4513418911121793e-08,0.001073952880688,-0.0370569936931133,0.0,0.0,0.0,-0.0120077347382903,60.0,13.349532127380373,0.0,-7.863960860277076e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,0.0001007105238386,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,0.0001060534050338,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,7.833074050722644e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036682128906,0.0,0.0,0.0001060533104464,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,0.0005030701868236,284.5553283691406,294.1499938964844,297.01641845703125,292.2529296875,297.8745422363281,297.0625915527344,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412901983007488e-08,0.0010730935027822,-0.0367941223084926,0.0,0.0,0.0,-0.0119579043239355,60.0,13.331016540527344,0.0,-7.8513778589695e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60546875,0.0,0.0,0.0001006285019684,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,0.000105967024865,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,7.826693763490766e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,0.0001059669302776,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,0.0005026604630984,284.5556945800781,294.1499938964844,296.998046875,292.2513427734375,297.8662414550781,297.0472412109375,284.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722335427999,1.4310655771510028e-08,0.0010722192237153,-0.036526720970869,0.0,0.0,0.0,-0.011907217092812,60.0,13.311541557312012,0.0,-7.838588800268553e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.0,0.0,0.0001005452650133,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,0.0001058793714037,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,7.820219616405666e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,0.0001058792840922,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,0.0005022446857765,284.5561218261719,294.1499938964844,296.97869873046875,292.24957275390625,297.8578491210937,297.0311279296875,285.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,13.291508674621582,0.0,-7.825622105883667e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,0.000100460682006,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,0.0001057902991306,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,7.813640695530921e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,0.0001057902118191,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0005018221563659,284.5565490722656,294.1499938964844,296.9583435058594,292.24761962890625,297.849365234375,297.01397705078125,285.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704447049647,1.4101472878280674e-08,0.0010704306187108,-0.0359796285629272,0.0,0.0,0.0,-0.0118035161867737,60.0,13.27078914642334,0.0,-7.812456459532768e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,0.0001003749421215,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,0.0001057000044966,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,7.806971552781761e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,0.0001056999171851,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,0.0005013938643969,284.5570373535156,294.1499938964844,296.93707275390625,292.2454528808594,297.8407592773437,296.9959716796875,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069530728273,1.399459392814606e-08,0.0010695167584344,-0.0357000865042209,0.0,0.0,0.0,-0.0117505323141813,60.0,13.249529838562012,0.0,-7.799120993468024e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.0,0.0,0.000100287994428,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,0.0001056084438459,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,7.800208550179377e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036376953125,0.0,0.0,0.0001056083565345,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,0.0005009595188312,284.5575256347656,294.1499938964844,296.9148864746094,292.2431030273437,297.83203125,296.97711181640625,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686040623113,1.3886219285552672e-08,0.0010685900924727,-0.0354166254401207,0.0,0.0,0.0,-0.0116968061774969,60.0,13.227727890014648,0.0,-7.78561073389028e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60546875,0.0,0.0,0.000100199940789,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.0,0.0,0.0001055157190421,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.602294921875,0.0,0.0,7.793359691277146e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0001055156244547,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,0.0005005196435377,284.5580444335937,294.1499938964844,296.891845703125,292.2406005859375,297.8231811523437,296.9574890136719,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,13.205448150634766,0.0,-7.771940602196993e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,0.0001001107084448,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.0,0.0,0.0001054217500495,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,7.786419882904738e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.0,0.0,0.000105421662738,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,0.000500073947478,284.55859375,294.1499938964844,296.8679504394531,292.2378845214844,297.814208984375,296.9368896484375,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667144088074,1.3665245823801795e-08,0.0010667006717994,-0.0348386242985725,0.0,0.0,0.0,-0.0115872612223029,60.0,13.182575225830078,0.0,-7.758099940247122e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,0.0001000205156742,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,0.0001053267696988,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024780273437,0.0,0.0,7.779404404573143e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,0.0001053266823873,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,0.0004996234201826,284.55914306640625,294.1499938964844,296.84326171875,292.2350158691406,297.8051147460937,296.91558837890625,285.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,13.159268379211426,0.0,-7.744122143549248e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6057434082031,0.0,0.0,9.992926788982004e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.0,0.0,0.0001052306761266,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,7.772306707920507e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,0.0001052305888151,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60430908203125,0.0,0.0,0.00049916759599,284.55975341796875,294.1499938964844,296.8178405761719,292.23193359375,297.7958374023437,296.89337158203125,285.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647804010659,1.3439088952793554e-08,0.0010647670133039,-0.0342470332980155,0.0,0.0,0.0,-0.0114751458168029,60.0,13.13541030883789,0.0,-7.72999442233413e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058654785156,0.0,0.0,9.983720519812778e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.0,0.0,0.0001051337312674,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,7.765146438032389e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,0.0001051336439559,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,0.0004987077554687,284.56036376953125,294.1499938964844,296.7916564941406,292.2287292480469,297.78643798828125,296.8705139160156,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324346959109334e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,13.111146926879885,0.0,-7.715754435366763e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60601806640625,0.0,0.0,9.974428394343704e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,0.0001050358769134,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,7.757918501738459e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,0.0001050357896019,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046142578125,0.0,0.0,0.000498243549373,284.5610046386719,294.1499938964844,296.7647705078125,292.2253112792969,297.77685546875,296.8468017578125,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628087911754,1.320852405228834e-08,0.0010627955198287,-0.0336438752710819,0.0,0.0,0.0,-0.0113608455285429,60.0,13.086371421813965,0.0,-7.701393656134314e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.606201171875,0.0,0.0,9.965070785256104e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,0.0001049373386194,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,7.750640361336991e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,0.000104937251308,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,0.0004977761418558,284.5616760253906,294.1499938964844,296.7372436523437,292.22174072265625,297.76715087890625,296.8224792480469,285.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091895567640677e-08,0.001061798306182,-0.0333387553691864,0.0,0.0,0.0,-0.0113030280917882,60.0,13.061220169067385,0.0,-7.686946190688104e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,9.95564550976269e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0001048380800057,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,7.743309834040701e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.0,0.0,0.0001048379926942,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,0.0004973053582943,284.5623779296875,294.1499938964844,296.7090759277344,292.218017578125,297.7572631835937,296.7973937988281,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.29744188726022e-08,0.0010607938747853,-0.0330314151942729,0.0,0.0,0.0,-0.0112447896972298,60.0,13.035598754882812,0.0,-7.672407065228981e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,9.946170030161738e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,0.0001047382975229,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,7.735939288977534e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,0.0001047382102115,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.605224609375,0.0,0.0,0.0004968320135958,284.5630798339844,294.1499938964844,296.6803283691406,292.2141418457031,297.7471923828125,296.7716979980469,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856318676313094e-08,0.0010597839718684,-0.0327224321663379,0.0,0.0,0.0,-0.0111862430348992,60.0,13.009601593017578,0.0,-7.657805412009111e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068420410156,0.0,0.0,9.936648712027818e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,0.0001046380275511,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60382080078125,0.0,0.0,7.728533819317818e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051330566406,0.0,0.0,0.0001046379475155,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60546875,0.0,0.0,0.0004963563987985,284.5638427734375,294.1499938964844,296.6510009765625,292.2101135253906,297.7369689941406,296.7453918457031,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587821016088,1.2737647381300121e-08,0.0010587692959234,-0.0324119441211223,0.0,0.0,0.0,-0.0111274123191833,60.0,12.983229637145996,0.0,-7.643146204827644e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070861816406,0.0,0.0,9.92709246929735e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.0,0.0,0.0001045373937813,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,7.721100701019168e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,0.0001045373137458,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,0.0004958790377713,284.5646057128906,294.1499938964844,296.6211853027344,292.2059020996094,297.7265930175781,296.7185974121094,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618539102504656e-08,0.001057750894688,-0.0321003049612045,0.0,0.0,0.0,-0.0110683664679527,60.0,12.956533432006836,0.0,-7.628447917795712e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,9.9175056675449e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049499511719,0.0,0.0,0.0001044364398694,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,7.713644299656153e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056823730469,0.0,0.0,0.0001044363525579,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60601806640625,0.0,0.0,0.000495400163345,284.5653991699219,294.1499938964844,296.5908508300781,292.2015686035156,297.71600341796875,296.691162109375,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567416902631,1.2499052459702398e-08,0.0010567292338237,-0.0317876674234867,0.0,0.0,0.0,-0.0110091315582394,60.0,12.929448127746582,0.0,-7.613716945797935e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.0,0.0,9.90790140349418e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,0.0001043352967826,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047058105469,0.0,0.0,7.70617407397367e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.0,0.0,0.0001043352167471,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0004949204158037,284.5661926269531,294.1499938964844,296.56005859375,292.19708251953125,297.70526123046875,296.6632995605469,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379353542257832e-08,0.0010557057103142,-0.0314744599163532,0.0,0.0,0.0,-0.0109497914090752,60.0,12.90208625793457,0.0,-7.598973894573646e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
