time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224460,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,9.898284770315512e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,0.0001042340300045,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,7.69869438954629e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.000104233942693,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60662841796875,0.0,0.0,0.0004944400279782,284.5670471191406,294.1499938964844,296.5288391113281,292.1924743652344,297.6943054199219,296.6348876953125,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546931298449,1.2259492976340882e-08,0.0010546807898208,-0.0311608258634805,0.0,0.0,0.0,-0.0108903720974922,60.0,12.874383926391602,0.0,-7.584225159007475e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083068847656,0.0,0.0,9.888665954349564e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,0.0001041327268467,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,7.691212522331625e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,0.0001041326468111,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069641113281,0.0,0.0,0.0004939595237374,284.5679016113281,294.1499938964844,296.49725341796875,292.1877136230469,297.6832275390625,296.6060791015625,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139605765071336e-08,0.0010536557529121,-0.0308471098542213,0.0,0.0,0.0,-0.0108309388160705,60.0,12.846439361572266,0.0,-7.569487792125076e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.87905077636242e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0001040314818965,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0,7.683734293095767e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,0.0001040314018609,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,0.0004934792523272,284.5687866210937,294.1499938964844,296.46533203125,292.1828308105469,297.6719055175781,296.5768127441406,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526430560275,1.2019773620863816e-08,0.0010526310652494,-0.030533529818058,0.0,0.0,0.0,-0.0107715325430035,60.0,12.818199157714844,0.0,-7.554771741524746e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,9.86944796750322e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.0,0.0,0.0001039303533616,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061706542969,0.0,0.0,7.676264795009047e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,0.0001039302733261,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0004929995629936,284.5696716308594,294.1499938964844,296.4330444335937,292.1778259277344,297.66046142578125,296.54718017578125,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900089802452385e-08,0.0010516076581552,-0.0302203316241502,0.0,0.0,0.0,-0.0107122007757425,60.0,12.789751052856444,0.0,-7.540087665347529e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.859866258921102e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,0.0001038294503814,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.0,0.0,7.668812031624839e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,0.0001038293703459,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,0.0004925209213979,284.57061767578125,294.1499938964844,296.4005126953125,292.1726989746094,297.6487731933594,296.5171813964844,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780667996674764e-08,0.0010505865793675,-0.0299078077077865,0.0,0.0,0.0,-0.0106529984623193,60.0,12.761054039001465,0.0,-7.525449774448134e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.850310016190632e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,0.0001037288238876,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,7.66137964092195e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,0.0001037287438521,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0004920436185784,284.5715637207031,294.1499938964844,296.3677062988281,292.1674499511719,297.63690185546875,296.4868469238281,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495798196643,1.1661570376020336e-08,0.0010495681781321,-0.0295961257070302,0.0,0.0,0.0,-0.0105939572677016,60.0,12.732170104980469,0.0,-7.510866595339395e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,9.840788698056711e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,0.0001036285539157,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6074523925781,0.0,0.0,7.653974171262234e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,0.0001036284738802,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089782714844,0.0,0.0,0.0004915679455734,284.5725402832031,294.1499938964844,296.334716796875,292.162109375,297.6248474121094,296.45623779296875,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485650273039,1.1542899969185784e-08,0.0010485535021871,-0.0292855501174926,0.0,0.0,0.0,-0.0105351265519857,60.0,12.703105926513672,0.0,-7.496348786162343e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.831305942498147e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,0.0001035286913975,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60791015625,0.0,0.0,7.646598533028737e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.609130859375,0.0,0.0,0.0001035286186379,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,0.0004910943098366,284.5735168457031,294.1499938964844,296.301513671875,292.1566772460937,297.6126403808594,296.4254150390625,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424716284125225e-08,0.0010475430171936,-0.0289762429893016,0.0,0.0,0.0,-0.0104765389114618,60.0,12.6738920211792,0.0,-7.481904873429812e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,9.821874118642882e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.0,0.0,0.0001034293673001,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,7.639262184966356e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,0.0001034292872645,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,0.0004906231188215,284.57452392578125,294.1499938964844,296.2681884765625,292.151123046875,297.6002197265625,296.3943176269531,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465490631759,1.1307163205742654e-08,0.0010465377708896,-0.0286685768514871,0.0,0.0,0.0,-0.0104182623326778,60.0,12.644524574279783,0.0,-7.467551910167458e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.812490316107868e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,0.0001033305452438,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,7.631963671883568e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,0.0001033304724842,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,0.0004901544307358,284.5755615234375,294.1499938964844,296.2347412109375,292.1455078125,297.587646484375,296.3630676269531,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021142415022e-08,0.0010455377632752,-0.0283624771982431,0.0,0.0,0.0,-0.0103602847084403,60.0,12.615053176879885,0.0,-7.453286343661605e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,9.803171269595624e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,0.0001032324071275,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,7.624714635312557e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0001032323343679,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0004896888858638,284.5766296386719,294.1499938964844,296.2012023925781,292.1398010253906,297.5748596191406,296.33160400390625,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445556836202,1.1074065220384456e-08,0.0010445446241647,-0.0280584767460823,0.0,0.0,0.0,-0.0103027056902647,60.0,12.585474967956545,0.0,-7.439132332365261e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,9.793909703148528e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,0.0001031348801916,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,7.617511437274516e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,0.000103134807432,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,0.0004892262513749,284.57769775390625,294.1499938964844,296.1676330566406,292.134033203125,297.5619201660156,296.300048828125,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958641105673904e-08,0.0010435576550662,-0.0277563612908124,0.0,0.0,0.0,-0.0102454861626029,60.0,12.555825233459473,0.0,-7.425079218137398e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.784725261852144e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,0.000103038168163,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,7.61036790208891e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,0.0001030380881275,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,0.0004887674585916,284.5788269042969,294.1499938964844,296.1340637207031,292.1282043457031,297.5487670898437,296.26837158203125,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425897780805,1.0844175335478212e-08,0.0010425789514556,-0.0274567455053329,0.0,0.0,0.0,-0.0101887406781315,60.0,12.526118278503418,0.0,-7.411156133230179e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.775607759365812e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,0.0001029421473504,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,7.603276026202366e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,0.0001029420745908,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,0.0004883120418526,284.5799255371094,294.1499938964844,296.1005249023437,292.1222839355469,297.53546142578125,296.23663330078125,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.073053912392652e-08,0.0010416072327643,-0.0271592922508716,0.0,0.0,0.0,-0.0101324059069156,60.0,12.496376037597656,0.0,-7.397346735160681e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.766577568370848e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,0.0001028470578603,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,7.596252544317394e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,0.0001028469851007,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,0.0004878609615843,284.5810852050781,294.1499938964844,296.0670471191406,292.1163330078125,297.52197265625,296.204833984375,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406555375084,1.0617998924544736e-08,0.0010406449437141,-0.0268647037446498,0.0,0.0,0.0,-0.0100766150280833,60.0,12.46662425994873,0.0,-7.38368370889475e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.757625230122358e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,0.0001027527760015,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,7.589289452880621e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,0.000102752703242,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,0.0004874137521255,284.5822448730469,294.1499938964844,296.0336303710937,292.1103515625,297.50830078125,296.17303466796875,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397013975307,1.0506422398748327e-08,0.0010396909201517,-0.0265726279467344,0.0,0.0,0.0,-0.0100213019177317,60.0,12.436882972717283,0.0,-7.370149290863992e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,9.748760203365237e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,0.0001026594254653,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,7.582394755445421e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,0.0001026593599817,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,0.000486970966449,284.5834350585937,294.1499938964844,296.0003662109375,292.1043395996094,297.49444580078125,296.1412353515625,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387565707787,1.0395943661478668e-08,0.0010387462098151,-0.0262834206223487,0.0,0.0,0.0,-0.0099665326997637,60.0,12.40716552734375,0.0,-7.3567612446368e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.739978122524916e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,0.0001025669407681,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,7.575563358841464e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0001025668680085,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,0.0004865322553087,284.5846252441406,294.1499938964844,295.96728515625,292.0982971191406,297.48046875,296.1094970703125,285.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378204751759,1.0286485441213244e-08,0.0010378102306276,-0.0259968787431716,0.0,0.0,0.0,-0.0099122701212763,60.0,12.377477645874023,0.0,-7.343508201529404e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.731281897984444e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,0.0001024753655656,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.568799628643319e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,0.000102475300082,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,0.0004860978806391,284.5858459472656,294.1499938964844,295.9343566894531,292.0922546386719,297.4662780761719,296.0778503417969,285.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368936927989,1.0178109022263016e-08,0.0010368835646659,-0.0257131624966859,0.0,0.0,0.0,-0.0098585430532693,60.0,12.34787654876709,0.0,-7.330397977511893e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,9.72266134340316e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,0.0001023845907184,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,7.562094833701849e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,0.0001023845179588,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,0.0004856672603636,284.58709716796875,294.1499938964844,295.9017028808594,292.086181640625,297.45196533203125,296.0463256835937,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035974943079,1.0070672296080833e-08,0.001035964814946,-0.0254319012165069,0.0,0.0,0.0,-0.0098052825778722,60.0,12.318344116210938,0.0,-7.317412809015877e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,9.71410918282345e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,0.000102294528915,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,7.555443153250962e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,0.0001022944561555,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,0.0004852400743402,284.58837890625,294.1499938964844,295.8692932128906,292.08013916015625,297.4374694824219,296.0149230957031,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350634111091,9.964088221181557e-09,0.0010350535158067,-0.0251528639346361,0.0,0.0,0.0,-0.0097524439916014,60.0,12.288909912109377,0.0,-7.304542748443056e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,9.705631237011404e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,0.0001022052456391,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,7.548848225269467e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,0.0001022051801555,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0004848165553994,284.58966064453125,294.1499938964844,295.8371887207031,292.0740966796875,297.4228515625,295.9836730957031,285.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341597953811,9.85842341094667e-09,0.001034150016494,-0.0248762294650077,0.0,0.0,0.0,-0.0097000617533922,60.0,12.25955295562744,0.0,-7.291794190678047e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,9.69722750596702e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.0001021167481667,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,7.542312232544646e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,0.0001021166754071,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,0.0004843967617489,284.5909423828125,294.1499938964844,295.805419921875,292.06805419921875,297.4080810546875,295.9526672363281,285.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332640958949,9.753684970803532e-09,0.0010332543170079,-0.0246020145714283,0.0,0.0,0.0,-0.0096481386572122,60.0,12.23036003112793,0.0,-7.279168556806327e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,9.688891441328452e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,0.0001020289637381,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,7.535827899118885e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,0.0001020288909785,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,0.0004839803441427,284.59228515625,294.1499938964844,295.7740173339844,292.06207275390625,297.39312744140625,295.9219055175781,285.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323756141588,9.649794741051211e-09,0.0010323660681024,-0.0243300125002861,0.0,0.0,0.0,-0.0095966355875134,60.0,12.201315879821776,0.0,-7.26665589922959e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,9.680598304839803e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0001019416376948,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,7.529378490289673e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,0.0001019415649352,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.0004835661093238,284.5936279296875,294.1499938964844,295.7430114746094,292.05615234375,297.3780822753906,295.8913269042969,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314917890354,9.546444523778064e-09,0.0010314822429791,-0.024059422314167,0.0,0.0,0.0,-0.0095453998073935,60.0,12.17237949371338,0.0,-7.254219269725581e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,9.672380838310346e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,0.0001018550974549,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,7.522986561525613e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.0001018550319713,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208801269531,0.0,0.0,0.0004831556288991,284.5950012207031,294.1499938964844,295.71246337890625,292.0502624511719,297.3629150390625,295.861083984375,285.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.444032222916121e-09,0.0010306065669283,-0.0237912815064191,0.0,0.0,0.0,-0.0094946306198835,60.0,12.143620491027832,0.0,-7.24190556411486e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,9.664220124250278e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,0.0001017691538436,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,7.516639016103e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.00010176908836,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,0.0004827479715459,284.59637451171875,294.1499938964844,295.682373046875,292.0444641113281,297.3475952148437,295.8311462402344,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297461412847,9.342318030292064e-09,0.0010297368280589,-0.0235249642282724,0.0,0.0,0.0,-0.0094442060217261,60.0,12.115050315856934,0.0,-7.229686360687992e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,9.656114707468078e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0001016837995848,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,7.51033439883031e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,0.0001016837341012,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0004823430790565,284.5977783203125,294.1499938964844,295.6528015136719,292.0387268066406,297.3321838378906,295.8014831542969,285.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288823395967,9.241304610441148e-09,0.001028873026371,-0.023260474205017,0.0,0.0,0.0,-0.0093941297382116,60.0,12.086649894714355,0.0,-7.217561659444982e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,9.648069681134076e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0001015990783344,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,7.504077075282112e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,0.0001015990128507,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0004819412133656,284.59918212890625,294.1499938964844,295.623779296875,292.0330505371094,297.316650390625,295.77227783203125,285.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280248243361,9.14103903681962e-09,0.001028015743941,-0.0229979399591684,0.0,0.0,0.0,-0.0093444231897592,60.0,12.058523178100586,0.0,-7.205536434184978e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.640073403716087e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0001015148809528,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,7.497858314309269e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,0.0001015148154692,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0004815418215002,284.6006164550781,294.1499938964844,295.5953063964844,292.02752685546875,297.301025390625,295.743408203125,285.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041389859021365e-09,0.0010271635837852,-0.0227370131760835,0.0,0.0,0.0,-0.0092950230464339,60.0,12.030596733093262,0.0,-7.19359576351053e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,9.632136061554776e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001014312947518,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,7.491683936677873e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0001014312292682,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,0.0004811453109141,284.6020812988281,294.1499938964844,295.5674743652344,292.0220642089844,297.2853088378906,295.7150573730469,285.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263266740366,8.942468099348844e-09,0.0010263178264722,-0.022477988153696,0.0,0.0,0.0,-0.0092459833249449,60.0,12.002976417541504,0.0,-7.18175101610541e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.624246740713716e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,0.0001013482105918,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,7.485547394026071e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,0.0001013481451082,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0004807512159459,284.6035461425781,294.1499938964844,295.540283203125,292.0167541503906,297.2695007324219,295.68707275390625,285.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.975586891174316,0.0,-7.1699879811149e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.616413444746286e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,0.0001012657230603,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,7.479455234715715e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,0.0001012656575767,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.0,0.0,0.0004803599440492,284.60504150390625,294.1499938964844,295.5137634277344,292.0115661621094,297.2535705566406,295.65966796875,285.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246509918943,8.746519952751441e-09,0.0010246422607451,-0.0219648871570825,0.0,0.0,0.0,-0.0091488435864448,60.0,11.9485502243042,0.0,-7.158318737765512e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,9.608627442503348e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,0.000101183723018,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,7.473398727597669e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0001011836648103,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,0.000479971000459,284.6065368652344,294.1499938964844,295.4879455566406,292.00653076171875,297.2375793457031,295.6327209472656,285.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023821067065,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.921778678894045,0.0,-7.146728364659793e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.600896737538278e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,0.0001011023196042,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,7.467385876225308e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,0.0001011022541206,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,0.0004795848217327,284.6080627441406,294.1499938964844,295.462890625,292.0016784667969,297.2215270996094,295.6063842773437,285.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229971958324,8.553137753608553e-09,0.0010229886975139,-0.0214584898203611,0.0,0.0,0.0,-0.0090529760345816,60.0,11.895405769348145,0.0,-7.135230362109726e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.593214053893462e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,0.0001010214182315,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.46141085983254e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,0.0001010213527479,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,0.0004792010877281,284.6095886230469,294.1499938964844,295.4385986328125,291.9969482421875,297.2054138183594,295.58062744140625,285.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457393896321719e-09,0.0010221699485555,-0.0212077647447586,0.0,0.0,0.0,-0.0090055111795663,60.0,11.86938190460205,0.0,-7.12381336143153e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.585583757143468e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,0.0001009410625556,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,7.455475861206651e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,0.000100940997072,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,0.0004788199148606,284.61114501953125,294.1499938964844,295.4151306152344,291.992431640625,297.1892395019531,295.5554504394531,285.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213651694357,8.362298409281266e-09,0.0010213567875325,-0.0209587328135967,0.0,0.0,0.0,-0.0089583685621619,60.0,11.843731880187988,0.0,-7.112482336424365e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63262939453125,0.0,0.0,9.57800293690525e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.0001008612307487,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,7.449579425156116e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,0.000100861172541,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,0.0004784412449225,284.6127319335937,294.1499938964844,295.3925170898437,291.98809814453125,297.1730041503906,295.5308532714844,285.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113251090049,0.0,0.0,0.0,-0.008911533281207,60.0,11.818428993225098,0.0,-7.101234444917284e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.5704774139449e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,0.0001007819810183,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,7.443726644851267e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0001007819228107,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.0,0.0,0.0004780653398483,284.61431884765625,294.1499938964844,295.3708190917969,291.9839782714844,297.15673828125,295.50701904296875,285.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197551455348,8.174037446906368e-09,0.0010197469964623,-0.0204657148569822,0.0,0.0,0.0,-0.0088650397956371,60.0,11.793635368347168,0.0,-7.09007679233764e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
