time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226800,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,9.562999184709042e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0001007032333291,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,7.437909516738728e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,0.0001007031678454,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,0.0004776917921844,284.6159362792969,294.1499938964844,295.3500061035156,291.9801025390625,297.14044189453125,295.4837646484375,285.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080839108970395e-09,0.0010189500171691,-0.0202216394245624,0.0,0.0,0.0,-0.0088188368827104,60.0,11.769222259521484,0.0,-7.078998010001669e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,9.555565338814632e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,0.0001006249440251,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,7.432127313222736e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,0.0001006248858175,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,0.0004773204273078,284.6175537109375,294.1499938964844,295.3301696777344,291.9764099121094,297.1241455078125,295.4613342285156,285.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181658435612,7.988191441654635e-09,0.001018157810904,-0.0199790056794881,0.0,0.0,0.0,-0.0087729077786207,60.0,11.74534511566162,0.0,-7.067993834652955e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366882324219,0.0,0.0,9.54815186560154e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,0.0001005468729999,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,7.426361116813496e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,0.0001005468147923,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,0.0004769501101691,284.61920166015625,294.1499938964844,295.31134033203125,291.97296142578125,297.1078186035156,295.4395751953125,285.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173678165301,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,11.721864700317385,-0.0,-7.057027318069231e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,9.540762403048576e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,0.0001004690639092,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,7.420613837894052e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,0.0001004690057015,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,0.0004765810153912,284.620849609375,294.1499938964844,295.2934875488281,291.9697570800781,297.0914611816406,295.418701171875,285.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165881831198,7.803710566633981e-09,0.0010165803832933,-0.0194958597421646,0.0,0.0,0.0,-0.008681452833116,60.0,11.698923110961914,-0.0,-7.046106276220598e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,9.533394768368451e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63702392578125,0.0,0.0,0.0001003914730972,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,7.414883293677121e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,0.0001003914148896,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,0.0004762129683513,284.6225280761719,294.1499938964844,295.2765808105469,291.9667358398437,297.0751342773437,295.3984680175781,285.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158028453588,7.711890681605382e-09,0.0010157951619476,-0.019255381077528,0.0,0.0,0.0,-0.0086359335109591,60.0,11.67636489868164,-0.0,-7.035225735307904e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.526051144348456e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,0.0001003141369437,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,7.409170939354226e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,0.0001003140787361,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,0.0004758461145684,284.6242370605469,294.1499938964844,295.26055908203125,291.9639587402344,297.058837890625,295.3791809082031,285.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150201851502,7.620366559990543e-09,0.0010150126181542,-0.0190156754106283,0.0,0.0,0.0,-0.008590561337769,60.0,11.654330253601074,-0.0,-7.024387826959355e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,9.518727893009782e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,0.0001002370263449,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,7.403475319733843e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,0.0001002369681373,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399841308594,0.0,0.0,0.0004754803376272,284.6259460449219,294.1499938964844,295.24542236328125,291.9613647460937,297.04254150390625,295.3606872558594,285.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142397368326,7.529107115544775e-09,0.0010142321698367,-0.0187766589224338,0.0,0.0,0.0,-0.0085453195497393,60.0,11.63271713256836,-0.0,-7.01358970900401e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,9.511427924735472e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,0.0001001601413008,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,7.397797162411734e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,0.0001001600830932,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,0.0004751156666316,284.6276550292969,294.1499938964844,295.2311096191406,291.958984375,297.0262756347656,295.34295654296875,285.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134616168215,7.438124782765953e-09,0.0010134542826563,-0.0185383651405572,0.0,0.0,0.0,-0.0085002155974507,60.0,11.61152172088623,-0.0,-7.002832802527338e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.50414832914248e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0,0.0001000834890874,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410827636719,0.0,0.0,7.392135739792138e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,0.0001000834308797,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,0.0004747520433738,284.62939453125,294.1499938964844,295.2176208496094,291.956787109375,297.0100402832031,295.32586669921875,285.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126858251169,7.347409347602252e-09,0.0010126784909516,-0.0183007679879665,0.0,0.0,0.0,-0.0084552448242902,60.0,11.59068202972412,-0.0,-6.992115686443867e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.0,0.0,9.496892744209616e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64263916015625,0.0,0.0,0.0001000070769805,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,7.386491779470816e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,0.0001000070260488,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,0.0004743896133732,284.63116455078125,294.1499938964844,295.2049255371094,291.95477294921875,296.99383544921875,295.3097229003906,285.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119125945493,7.256984790871001e-09,0.001011905260384,-0.0180639289319515,0.0,0.0,0.0,-0.0084104174748063,60.0,11.570337295532228,-0.0,-6.981441202924543e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.489657531958072e-05,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.643798828125,0.0,0.0,9.9930890428368e-05,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,7.380864553852007e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,9.993083222070708e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0004740281729027,284.6329345703125,294.1499938964844,295.1929626464844,291.95294189453125,296.9776916503906,295.294189453125,285.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.166817361792255e-09,0.0010111342417076,-0.0178277604281902,0.0,0.0,0.0,-0.0083657167851924,60.0,11.550321578979492,-0.0,-6.97080508871295e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,9.482446330366656e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.985494398279116e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,7.375255518127233e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.985489305108786e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,0.0004736679547931,284.6347351074219,294.1499938964844,295.18170166015625,291.9512634277344,296.96160888671875,295.2795104980469,285.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103728855028,7.076947916573317e-09,0.0010103657841682,-0.0175923705101013,0.0,0.0,0.0,-0.0083211651071906,60.0,11.530759811401367,-0.0,-6.96021231760824e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.47525550145656e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,9.977923036785796e-05,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,7.369663217104971e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,9.977917216019704e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,0.0004733087844215,284.63653564453125,294.1499938964844,295.171142578125,291.9497985839844,296.9455871582031,295.26544189453125,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987340483988191e-09,0.0010095995385199,-0.017357662320137,0.0,0.0,0.0,-0.0082767428830266,60.0,11.511504173278809,-0.0,-6.949658626353995e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,9.468090138398112e-05,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,9.970377141144128e-05,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,7.364089833572507e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.970371320378037e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,0.0004729508364107,284.6383361816406,294.1499938964844,295.1612243652344,291.9484558105469,296.9296264648437,295.252197265625,285.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088428389281,6.898040361136282e-09,0.0010088359704241,-0.017123756930232,0.0,0.0,0.0,-0.0082324724644422,60.0,11.49267578125,-0.0,-6.93914827820663e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,9.460945875616744e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,9.96285380097106e-05,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,7.358533184742555e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.96284798020497e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493835449219,0.0,0.0,0.0004725939943455,284.6401672363281,294.1499938964844,295.15191650390625,291.947265625,296.9137268066406,295.2394714355469,285.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009800434751e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,11.474132537841797,-0.0,-6.928678430995205e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65155029296875,0.0,0.0,9.453827806282789e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,9.955357381841168e-05,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,7.352996180998161e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.955352288670838e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,0.0004722384037449,284.6420288085937,294.1499938964844,295.1432189941406,291.9462280273437,296.8979187011719,295.2275390625,285.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322804071,6.7202985398751025e-09,0.0010073160519823,-0.0166581869125366,0.0,0.0,0.0,-0.0081443581730127,60.0,11.455988883972168,-0.0,-6.918253347976133e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.446732292417435e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.947885700967164e-05,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.0,0.0,7.347477367147803e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.947879880201072e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65185546875,0.0,0.0,0.0004718839772976,284.6438903808594,294.1499938964844,295.13507080078125,291.9453430175781,296.8821716308594,295.2162170410156,285.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065665701404,6.6318754932126475e-09,0.001006559934467,-0.01642657071352,0.0,0.0,0.0,-0.0081005236133933,60.0,11.438157081604004,-0.0,-6.907870186978472e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,9.439662244403736e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,9.940440213540568e-05,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,7.341978198383003e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,9.94043512037024e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,0.0004715308023151,284.6457824707031,294.1499938964844,295.12744140625,291.9445495605469,296.86651611328125,295.2055053710937,285.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058131301775,6.543766417621555e-09,0.0010058066109195,-0.0161957740783691,0.0,0.0,0.0,-0.0080568436533212,60.0,11.420624732971191,-0.0,-6.897531790173161e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.43261693464592e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536865234375,0.0,0.0,9.933020919561386e-05,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,7.336498674703762e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.933015826391056e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,0.0004711788787972,284.64764404296875,294.1499938964844,295.1203308105469,291.94390869140625,296.8509521484375,295.1952514648437,285.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,11.403338432312012,-0.0,-6.887236736474733e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,9.42559927352704e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549987792969,0.0,0.0,9.92563072941266e-05,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,7.331040251301602e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,9.92562563624233e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,0.0004708283231593,284.6495666503906,294.1499938964844,295.1136779785156,291.943359375,296.8354797363281,295.1856689453125,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004314282909,6.3685101636679065e-09,0.0010043078800663,-0.0157366953790187,0.0,0.0,0.0,-0.0079699615016579,60.0,11.386406898498535,-0.0,-6.876990710225074e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,9.418605623068288e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.918266732711344e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,7.325600745389238e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.918261639541016e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,0.0004704790189862,284.6514892578125,294.1499938964844,295.107421875,291.94293212890625,296.820068359375,295.176513671875,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035689920186,6.28136209712693e-09,0.0010035627055913,-0.0155084086582064,0.0,0.0,0.0,-0.0079267583787441,60.0,11.369694709777832,-0.0,-6.866787316539559e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.411642531631514e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,9.910934022627772e-05,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,7.32018452254124e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,9.91092820186168e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.0,0.0,0.0004701311700046,284.6534118652344,294.1499938964844,295.1015930175781,291.9425964355469,296.8047790527344,295.1679382324219,285.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002826844342,6.1945848450761795e-09,0.0010028206743299,-0.0152810914441943,0.0,0.0,0.0,-0.0078837396577,60.0,11.353293418884276,-0.0,-6.856635792473753e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.40470490604639e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589660644531,0.0,0.0,9.90362823358737e-05,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,7.314788672374561e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,9.903622412821278e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,0.0004697846306953,284.6553649902344,294.1499938964844,295.0961303710937,291.9423217773437,296.7895812988281,295.1597900390625,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020874906331,6.108127781345729e-09,0.0010020814370363,-0.0150546114891767,0.0,0.0,0.0,-0.0078408792614936,60.0,11.337084770202637,-0.0,-6.846528322057567e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,9.397798567079008e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,9.896355186356232e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,7.30941683286801e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,9.896350093185902e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,0.0004694396338891,284.6573486328125,294.1499938964844,295.09100341796875,291.9421691894531,296.7745056152344,295.15216064453125,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013515129685,6.022063736565997e-09,0.0010013454593718,-0.0148291578516364,0.0,0.0,0.0,-0.0077982130460441,60.0,11.321157455444336,-0.0,-6.836474852889296e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,9.39091987675056e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,9.88911124295555e-05,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,7.304066821234301e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,9.88910614978522e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.0,0.0,0.0004690960049629,284.6593322753906,294.1499938964844,295.0862121582031,291.9420471191406,296.759521484375,295.1448669433594,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006183292716,5.936335423228911e-09,0.0010006123920902,-0.0146045805886387,0.0,0.0,0.0,-0.0077557135373353,60.0,11.305397987365724,-0.0,-6.826467568998852e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646423339844,0.0,0.0,9.384073928231372e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.881901496555656e-05,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,7.29874154785648e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0,9.881896403385326e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.000468754034955,284.66131591796875,294.1499938964844,295.0816650390625,291.9420166015625,296.74462890625,295.1380615234375,285.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998887544497,5.851022333303035e-09,0.0009998828172683,-0.0143810901790857,0.0,0.0,0.0,-0.0077134203165769,60.0,11.289887428283691,-0.0,-6.816515707441796e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,9.377257083542644e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644897460937,0.0,0.0,9.874723764369264e-05,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,7.293440285138786e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.874718671198934e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,0.0004684135492425,284.663330078125,294.1499938964844,295.07733154296875,291.9420471191406,296.7298583984375,295.1316223144531,285.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991622064262,5.766076949242915e-09,0.0009991565020754,-0.0141585618257522,0.0,0.0,0.0,-0.0076713091693818,60.0,11.27455711364746,-0.0,-6.806614294418979e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.370471525471658e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,9.867578046396376e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,7.288162305485457e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.867572953226043e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66656494140625,0.0,0.0,0.000468074606033,284.66534423828125,294.1499938964844,295.0732421875,291.9421081542969,296.7151794433594,295.1255187988281,285.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439034447,5.681516590527735e-09,0.0009984333300963,-0.0139370383694767,0.0,0.0,0.0,-0.0076293889433145,60.0,11.259376525878906,-0.0,-6.796765461558607e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.363720891997218e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673278808594,0.0,0.0,9.860468708211556e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,7.282911246875301e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,9.860463615041226e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,0.0004677373799495,284.6673583984375,294.1499938964844,295.0693359375,291.94219970703125,296.7005920410156,295.11962890625,285.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977195877581,5.597386998346111e-09,0.0009977139998227,-0.0137166418135166,0.0,0.0,0.0,-0.0075876824557781,60.0,11.244306564331056,-0.0,-6.786973472117097e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,9.357003727927804e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,9.853395022219048e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,7.277686381712556e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.853389929048716e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,0.0004674018127843,284.6694030761719,294.1499938964844,295.0655822753906,291.9423522949219,296.6861267089844,295.1141052246094,285.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970036335289,5.513676182289373e-09,0.0009969981620088,-0.0134973404929041,0.0,0.0,0.0,-0.0075461831875145,60.0,11.229416847229004,-0.0,-6.777236905008976e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,9.350320760859177e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,9.846357716014607e-05,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,7.272489165188745e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,9.84635262284428e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708679199219,0.0,0.0,0.000467067991849,284.6714782714844,294.1499938964844,295.0619201660156,291.9425048828125,296.6717224121094,295.1088256835937,285.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.430396132766191e-09,0.0009962860494852,-0.013279166072607,0.0,0.0,0.0,-0.0075048976577818,60.0,11.214656829833984,-0.0,-6.767557181319718e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,9.34367344598286e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,9.839357517194004e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,7.267318869708106e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,9.839352424023672e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,0.0004667359462473,284.67352294921875,294.1499938964844,295.058349609375,291.9426574707031,296.6574401855469,295.1037902832031,285.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955830173566,5.3475579520068095e-09,0.0009955776622518,-0.0130621474236249,0.0,0.0,0.0,-0.0074638309888541,60.0,11.200031280517578,-0.0,-6.757936432677526e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,9.337062510894611e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,9.832395153352992e-05,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,7.262176222866401e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.673583984375,0.0,0.0,9.832390787778422e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,0.0004664057341869,284.6756286621094,294.1499938964844,295.0548400878906,291.9428405761719,296.6432800292969,295.0990295410156,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948784718289,5.265172742241475e-09,0.0009948732331395,-0.0128463124856352,0.0,0.0,0.0,-0.0074229892343282,60.0,11.185501098632812,-0.0,-6.748374659082401e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,9.330488683190195e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,9.825472807278857e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,7.257063407450914e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,9.825467714108528e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0004660773265641,284.6777038574219,294.1499938964844,295.0513610839844,291.9429931640625,296.62921142578125,295.0944519042969,285.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941777680069,5.1832502734328045e-09,0.0009941726457327,-0.0126316891983151,0.0,0.0,0.0,-0.0073823765851557,60.0,11.171070098876951,-0.0,-6.738873281619817e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,9.323952690465376e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,9.81858975137584e-05,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,7.251979695865884e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6765441894531,0.0,0.0,9.81858538580127e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,0.0004657508688978,284.6798095703125,294.1499938964844,295.0478515625,291.9431457519531,296.615234375,295.0900573730469,285.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101802091900254e-09,0.0009934761328622,-0.0124183073639869,0.0,0.0,0.0,-0.0073419990949332,60.0,11.156704902648926,-0.0,-6.729433721375244e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,9.31745526031591e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,9.811748168431222e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,7.246926543302834e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,9.811743802856654e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,0.0004654263320844,284.68194580078125,294.1499938964844,295.0443115234375,291.9432983398437,296.60137939453125,295.0858154296875,285.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927888168022,5.0208384116956495e-09,0.0009927838109433,-0.0122061911970376,0.0,0.0,0.0,-0.007301861885935,60.0,11.142406463623049,-0.0,-6.720056688891418e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806030273437,0.0,0.0,9.310998575529084e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,9.804948058445008e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,7.241903949761763e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.804943692870438e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,0.0004651037743315,284.68408203125,294.1499938964844,295.04071044921875,291.9433898925781,296.5876159667969,295.08172607421875,285.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921006858348,4.940369890960028e-09,0.000992095679976,-0.0119953723624348,0.0,0.0,0.0,-0.0072619700804352,60.0,11.128150939941406,-0.0,-6.71074360525381e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,9.304581908509137e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,9.798190876608714e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803283691406,0.0,0.0,7.236913370434195e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.798186511034146e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,0.0004647832538466,284.68621826171875,294.1499938964844,295.0369873046875,291.9434509277344,296.573974609375,295.0777587890625,285.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914168622344,4.860407187834426e-09,0.0009914119727909,-0.0117858760058879,0.0,0.0,0.0,-0.0072223292663693,60.0,11.11392307281494,-0.0,-6.701495181005157e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,9.298206714447588e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.791477350518107e-05,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,7.231954805320129e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,9.79147298494354e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,0.00046446477063,284.6883850097656,294.1499938964844,295.0331115722656,291.9434509277344,296.5603942871094,295.0738525390625,285.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907373460009,4.780960960459879e-09,0.0009907325729727,-0.0115777319297194,0.0,0.0,0.0,-0.0071829441003501,60.0,11.099705696105955,-0.0,-6.692312837230929e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
