time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229140,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.0,0.0,9.291873720940202e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.784808207768948e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,7.227028982015327e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,9.784803842194378e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,0.0004641484410967,284.6905517578125,294.1499938964844,295.0290832519531,291.94342041015625,296.54693603515625,295.0700378417969,285.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900624863803,4.702040978799005e-09,0.0009900577133521,-0.0113709652796387,0.0,0.0,0.0,-0.0071438201703131,60.0,11.085494041442873,-0.0,-6.6831979950166e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,9.28558365558274e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,9.778184903552756e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,7.22213662811555e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,9.778180537978189e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.0004638342361431,284.6927185058594,294.1499938964844,295.0248718261719,291.9432983398437,296.5335388183594,295.0662536621094,285.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893920505419,4.623658789171259e-09,0.0009893875103443,-0.0111656058579683,0.0,0.0,0.0,-0.0071049621328711,60.0,11.07126235961914,-0.0,-6.674151364904901e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.279337245970964e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,9.771607437869534e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,7.21727847121656e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873474121094,0.0,0.0,9.771603072294964e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.0,0.0,0.0004635222430806,284.6949157714844,294.1499938964844,295.0204162597656,291.943115234375,296.520263671875,295.0625,285.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887263877317,4.545823273360838e-09,0.0009887218475341,-0.0109616769477725,0.0,0.0,0.0,-0.0070663760416209,60.0,11.0570068359375,-0.0,-6.665173657438572e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,9.273135947296396e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.765077265910804e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,7.212455238914117e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.765072172740474e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,0.0004632124619092,284.6971435546875,294.1499938964844,295.0157165527344,291.9428405761719,296.5070495605469,295.0587463378906,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880654979497,4.4685450895087805e-09,0.0009880610741674,-0.0107592083513736,0.0,0.0,0.0,-0.0070280656218528,60.0,11.04270076751709,-0.0,-6.656265583160349e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,9.266980487154795e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,9.758594387676568e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,7.207666931208223e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,9.758590022101998e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,0.0004629049799405,284.6993408203125,294.1499938964844,295.0106811523437,291.9424743652344,296.4939270019531,295.0549621582031,285.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874094976112,4.3918344516669094e-09,0.0009874050738289,-0.0105582233518362,0.0,0.0,0.0,-0.0069900369271636,60.0,11.028339385986328,-0.0,-6.647429984241171e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.260870865546168e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,9.752160985954106e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,7.2029150032904e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,9.752156620379536e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,0.0004625997971743,284.7015686035156,294.1499938964844,295.00537109375,291.9420166015625,296.4808654785156,295.0511779785156,285.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867583867162,4.315700685708634e-09,0.0009867540793493,-0.0103587508201599,0.0,0.0,0.0,-0.0069522941485047,60.0,11.01389980316162,-0.0,-6.638666150138306e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.254808537662028e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,9.74577706074342e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,7.198200182756409e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,9.745772695168851e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940002441406,0.0,0.0,0.0004622969718184,284.7038269042969,294.1499938964844,294.9996643066406,291.9414367675781,296.4678955078125,295.0473022460937,285.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861122816801,4.240154005685781e-09,0.0009861080907285,-0.0101608131080865,0.0,0.0,0.0,-0.0069148419424891,60.0,10.999372482299805,-0.0,-6.629975501937224e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964111328125,0.0,0.0,9.248794231098144e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,9.739443339640276e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,7.193521742010489e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,9.739438974065706e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,0.0004619965329766,284.7060546875,294.1499938964844,294.9935913085937,291.94073486328125,296.4549865722656,295.0433349609375,285.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854712989181,4.165203293382547e-09,0.0009854671079665,-0.0099644372239708,0.0,0.0,0.0,-0.0068776858970522,60.0,10.984739303588867,-0.0,-6.621358750180661e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69805908203125,0.0,0.0,9.242827945854516e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,9.733160550240429e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,7.188881863839924e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.73315618466586e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,0.0004616985097527,284.7083435058594,294.1499938964844,294.9870910644531,291.9399108886719,296.4421691894531,295.0392761230469,285.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848354384303,4.090858318761548e-09,0.000984831363894,-0.0097696464508771,0.0,0.0,0.0,-0.0068408297374844,60.0,10.96998405456543,-0.0,-6.612817315954089e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,9.236911864718422e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,9.726930147735402e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,7.184279820648953e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,9.726925782160832e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,0.0004614029603544,284.7106018066406,294.1499938964844,294.9801330566406,291.9389343261719,296.42938232421875,295.0351257324219,285.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842049330472,4.017128407696191e-09,0.000984200858511,-0.009576465934515,0.0,0.0,0.0,-0.0068042785860598,60.0,10.955092430114746,-0.0,-6.604351909800243e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.231045260094106e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,9.7207521321252e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,7.179717067629099e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,9.72074776655063e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,0.0004611099138855,284.712890625,294.1499938964844,294.9726867675781,291.93780517578125,296.4166564941406,295.03082275390625,285.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835796663537,3.944021553792254e-09,0.0009835757082328,-0.0093849189579486,0.0,0.0,0.0,-0.0067680361680686,60.0,10.940049171447754,-0.0,-6.595963952804595e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,9.22522958717309e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,9.71462795860134e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,7.175193604780361e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,9.714623593026772e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,0.0004608194285538,284.7151794433594,294.1499938964844,294.9647521972656,291.9365539550781,296.40399169921875,295.0263977050781,285.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829598711803,3.871547971101563e-09,0.0009829560294747,-0.00919502787292,0.0,0.0,0.0,-0.0067321076057851,60.0,10.92483901977539,-0.0,-6.587653444967145e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,9.219464845955372e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,9.708557627163827e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,7.170710159698501e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,9.70855326158926e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,0.0004605314752552,284.7174987792969,294.1499938964844,294.95623779296875,291.9350891113281,296.3913879394531,295.0217590332031,285.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982345547527,3.799715209140686e-09,0.0009823417058214,-0.0090068150311708,0.0,0.0,0.0,-0.0066964970901608,60.0,10.909443855285645,-0.0,-6.579421807373366e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,9.213752491632476e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,9.70254186540842e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,7.16626673238352e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.702538227429612e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,0.0004602461413014,284.7198181152344,294.1499938964844,294.9471740722656,291.9334716796875,296.3788146972656,295.0169677734375,285.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817368118092,3.72853170560461e-09,0.0009817330865189,-0.0088203037157654,0.0,0.0,0.0,-0.006661208346486,60.0,10.893851280212402,-0.0,-6.571269750565989e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.208093251800165e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,9.696582128526644e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,7.161864778026938e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,9.696578490547836e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,0.0004599634266924,284.7221374511719,294.1499938964844,294.9375,291.9316711425781,296.36627197265625,295.011962890625,285.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811336640268,3.658006342277531e-09,0.0009811299387365,-0.0086355153471231,0.0,0.0,0.0,-0.0066262455657124,60.0,10.87804126739502,-0.0,-6.563197985087754e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,9.202487126458436e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,9.690679144114256e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,7.15750502422452e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,9.690674778539687e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,0.0004596833896357,284.7244873046875,294.1499938964844,294.9271545410156,291.9296875,296.353759765625,295.0067749023437,285.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805361041799,3.588146668676017e-09,0.0009805324953049,-0.0084524694830179,0.0,0.0,0.0,-0.0065916129387915,60.0,10.862001419067385,-0.0,-6.555207221481396e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7116394042969,0.0,0.0,9.196935570798814e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.0,0.0,9.684832184575498e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.0,0.0,7.153186743380502e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.68482781900093e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,0.0004594060592353,284.7268371582031,294.1499938964844,294.9161682128906,291.9274597167969,296.3412475585937,295.0013122558594,285.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799444815143,3.518960234316637e-09,0.0009799408726394,-0.008271187543869,0.0,0.0,0.0,-0.0065573141910135,60.0,10.845709800720217,-0.0,-6.54729817028965e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,9.191437857225536e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.679043432697654e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,7.148910663090646e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,9.679039067123084e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,0.0004591314645949,284.72918701171875,294.1499938964844,294.90447998046875,291.925048828125,296.32879638671875,294.9956359863281,285.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793585631996,3.4504552548497713e-09,0.0009793550707399,-0.008091690018773,0.0,0.0,0.0,-0.0065233535133302,60.0,10.82915496826172,-0.0,-6.539471542055253e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,9.18599616852589e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,9.67331216088496e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,7.144677510950714e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.673307795310392e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0004588596057146,284.7315673828125,294.1499938964844,294.8920288085937,291.9223937988281,296.3163146972656,294.9897155761719,285.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787785820662,3.3826383916135683e-09,0.0009787752060219,-0.0079139955341815,0.0,0.0,0.0,-0.0064897336997091,60.0,10.812317848205566,-0.0,-6.53172804732094e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,9.18060977710411e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71563720703125,0.0,0.0,9.667639824328944e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,7.140488014556468e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,9.667636186350136e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,0.0004585905699059,284.73394775390625,294.1499938964844,294.8788452148437,291.9195251464844,296.3038635253906,294.9835205078125,285.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782045381143,3.315517638213805e-09,0.0009782012784853,-0.0077381236478686,0.0,0.0,0.0,-0.006456458941102,60.0,10.795186042785645,-0.0,-6.524069107172181e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,9.17527941055596e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.662027150625364e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,7.136342901503667e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.0,0.0,9.662023512646556e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,0.0004583243280649,284.7363586425781,294.1499938964844,294.8648376464844,291.9163818359375,296.2914123535156,294.97705078125,285.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776365477591,3.249098989854815e-09,0.0009776332881301,-0.0075640911236405,0.0,0.0,0.0,-0.0064235320314764,60.0,10.777731895446776,-0.0,-6.516494011066244e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,9.169997065328062e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,9.656463953433558e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,7.132233440643176e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,9.656460315454753e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,0.0004580604145303,284.7387390136719,294.1499938964844,294.8500061035156,291.9129943847656,296.2789306640625,294.97027587890625,285.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.183265206985197e-09,0.0009770703036338,-0.0073915901593863,0.0,0.0,0.0,-0.0063908952288329,60.0,10.75994110107422,-0.0,-6.508990679776616e-08,0.0,281.61444091796875,283.6592102050781,294.3262939453125,295.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.175822977418797e-21,2.5879114887093987e-21,2.5879114887093987e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
