time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.5104741454124451,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.5104741454124451,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.5104741454124451,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.5104741454124451,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.5104741454124451,0.050000000745058,0.2306666821241378,285.4095458984375,284.95001220703125,296.6766662597656,293.9200134277344,296.8974304199219,297.0639953613281,285.1658630371094,1.0,0.169333353638649,0.9999948740005492,0.9999948740005492,0.9980340600013732,1.0,-0.4920330643653869,0.2055928111076355,0.2864402532577514,0.0878757163882255,1.0,1.0,0.0,33.621429443359375,60.0,11807.7724609375,0.0,34.908206939697266,1.0,283.2704467773437,284.69207763671875,297.287109375,298.7316589355469,293.1499938964844,293.1499938964844,283.1499938964844,10018.3095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839707851409912,1.0,0.0,0.0,2.108245611190796,2.108253240585327,2.965758483242098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.61181640625,0.0,286.8330993652344,1895.4371337890625,0.0,843.4371337890625,0.5271963477134705,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.5104741454124451,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.5104741454124451,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.5104741454124451,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.5104741454124451,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.5104741454124451,0.050000000745058,0.2306666821241378,285.4095458984375,284.95001220703125,296.6766662597656,293.9200134277344,296.8974304199219,297.0639953613281,285.1658630371094,1.0,0.169333353638649,0.9999948740005492,0.9999948740005492,0.9980340600013732,1.0,-0.4920330643653869,0.2055928111076355,0.2864402532577514,0.0878757163882255,1.0,1.0,0.0,33.621429443359375,60.0,11807.7724609375,0.0,34.908206939697266,1.0,283.2704467773437,284.69207763671875,297.287109375,298.7316589355469,293.1499938964844,293.1499938964844,283.1499938964844,10018.3095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839707851409912,1.0,0.0,0.0,2.108245611190796,2.108253240585327,2.965758483242098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.61181640625,0.0,286.8330993652344,1895.4371337890625,0.0,843.4371337890625,0.5271963477134705,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.496169775724411,0.050000000745058,0.0463814288377761,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.496169775724411,0.050000000745058,0.0488418750464916,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.496169775724411,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.496169775724411,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.496169775724411,0.050000000745058,0.2316848337650299,284.8458251953125,284.95001220703125,296.7333374023437,293.9506225585937,296.8732604980469,296.98126220703125,284.79949951171875,1.0,0.1794995218515396,0.9999914765357972,0.9999914765357972,1.0,1.0,-0.4942051768302917,0.2064734697341919,0.2877317070960998,0.08829315751791,0.7561498284339905,0.7561498284339905,0.0,39.0730094909668,60.0,11503.46484375,0.0,39.70471954345703,1.0,283.1625366210937,284.3837280273437,296.656982421875,297.7248229980469,293.1499938964844,293.1499938964844,283.1499938964844,19790.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141499638557434,1.0,0.0,0.0,2.256797313690185,2.256807565689087,3.39843154506525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.0947265625,0.0,390.2868957519531,1895.4371337890625,0.0,552.2894897460938,0.5680316090583801,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.496169775724411,0.050000000745058,0.0463814288377761,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.496169775724411,0.050000000745058,0.0488418750464916,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.496169775724411,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.496169775724411,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.496169775724411,0.050000000745058,0.2316848337650299,284.8458251953125,284.95001220703125,296.7333374023437,293.9506225585937,296.8732604980469,296.98126220703125,284.79949951171875,1.0,0.1794995218515396,0.9999914765357972,0.9999914765357972,1.0,1.0,-0.4942051768302917,0.2064734697341919,0.2877317070960998,0.08829315751791,0.7561498284339905,0.7561498284339905,0.0,39.0730094909668,60.0,11503.46484375,0.0,39.70471954345703,1.0,283.1625366210937,284.3837280273437,296.656982421875,297.7248229980469,293.1499938964844,293.1499938964844,283.1499938964844,19790.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141499638557434,1.0,0.0,0.0,2.256797313690185,2.256807565689087,3.39843154506525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.0947265625,0.0,390.2868957519531,1895.4371337890625,0.0,552.2894897460938,0.5680316090583801,1.0,0.0,3.0,1.0,0.0
17647860,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.4864138066768646,0.050000000745058,0.0465501770377159,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.4864138066768646,0.050000000745058,0.0490195788443088,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.4864138066768646,0.050000000745058,0.0362056940793991,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.4864138066768646,0.050000000745058,0.0490195788443088,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.4864138066768646,0.050000000745058,0.2325277775526046,284.8212280273437,284.95001220703125,296.7900085449219,293.9811096191406,296.8570556640625,296.9122314453125,284.8506774902344,1.0,0.1874646693468094,0.9999948740005492,0.9999948740005492,0.9996287822723388,1.0,-0.4960033595561981,0.2072406113147735,0.2887627482414245,0.0886442437767982,0.6452797651290894,0.6452797651290894,0.0,43.58615493774414,48.0,11173.85546875,0.0,43.70664978027344,1.0,283.1514587402344,284.5340881347656,296.5500183105469,297.4216003417969,293.1499938964844,293.1499938964844,283.1499938964844,27954.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219415187835693,1.0,0.0,0.0,1.9017761945724487,1.901785969734192,2.413304969195451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.9150390625,0.0,287.743896484375,1895.4371337890625,0.0,316.13800048828125,0.5094010233879089,1.0,0.0,3.0,1.0,0.0
17647920,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.4864138066768646,0.050000000745058,0.0465501770377159,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.4864138066768646,0.050000000745058,0.0490195788443088,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.4864138066768646,0.050000000745058,0.0362056940793991,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.4864138066768646,0.050000000745058,0.0490195788443088,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.4864138066768646,0.050000000745058,0.2325277775526046,284.8212280273437,284.95001220703125,296.7900085449219,293.9811096191406,296.8570556640625,296.9122314453125,284.8506774902344,1.0,0.1874646693468094,0.9999948740005492,0.9999948740005492,0.9996287822723388,1.0,-0.4960033595561981,0.2072406113147735,0.2887627482414245,0.0886442437767982,0.6452797651290894,0.6452797651290894,0.0,43.58615493774414,48.0,11173.85546875,0.0,43.70664978027344,1.0,283.1514587402344,284.5340881347656,296.5500183105469,297.4216003417969,293.1499938964844,293.1499938964844,283.1499938964844,27954.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219415187835693,1.0,0.0,0.0,1.9017761945724487,1.901785969734192,2.413304969195451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.9150390625,0.0,287.743896484375,1895.4371337890625,0.0,316.13800048828125,0.5094010233879089,1.0,0.0,3.0,1.0,0.0
17647980,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841232001781463,0.050000000745058,0.0465922579169273,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841232001781463,0.050000000745058,0.049063891172409,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841232001781463,0.050000000745058,0.0362384244799613,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841232001781463,0.050000000745058,0.049063891172409,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841232001781463,0.050000000745058,0.2327379733324051,284.93536376953125,284.95001220703125,296.8466796875,294.01153564453125,296.8388977050781,296.83984375,284.95098876953125,1.0,0.1889074593782425,0.9999982714653016,0.9999982714653016,0.999257504940033,1.0,-0.4964520931243896,0.207458809018135,0.2889932692050934,0.0886877179145813,0.6762634515762329,0.6762634515762329,0.0,44.71085357666016,36.0,11349.2509765625,0.0,44.70838165283203,1.0,283.1502380371094,284.6458435058594,296.7292785644531,297.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,22331.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625190854072571,1.0,0.0,0.0,1.8110878467559808,1.81109619140625,2.1886303613882774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.89453125,0.0,237.29747009277344,1895.4371337890625,0.0,213.8574676513672,0.4802603125572204,1.0,0.0,3.0,1.0,0.0
17648040,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841232001781463,0.050000000745058,0.0465922579169273,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841232001781463,0.050000000745058,0.049063891172409,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841232001781463,0.050000000745058,0.0362384244799613,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841232001781463,0.050000000745058,0.049063891172409,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841232001781463,0.050000000745058,0.2327379733324051,284.93536376953125,284.95001220703125,296.8466796875,294.01153564453125,296.8388977050781,296.83984375,284.95098876953125,1.0,0.1889074593782425,0.9999982714653016,0.9999982714653016,0.999257504940033,1.0,-0.4964520931243896,0.207458809018135,0.2889932692050934,0.0886877179145813,0.6762634515762329,0.6762634515762329,0.0,44.71085357666016,36.0,11349.2509765625,0.0,44.70838165283203,1.0,283.1502380371094,284.6458435058594,296.7292785644531,297.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,22331.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625190854072571,1.0,0.0,0.0,1.8110878467559808,1.81109619140625,2.1886303613882774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.89453125,0.0,237.29747009277344,1895.4371337890625,0.0,213.8574676513672,0.4802603125572204,1.0,0.0,3.0,1.0,0.0
17648100,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853512346744537,0.050000000745058,0.0465696267783641,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853512346744537,0.050000000745058,0.0490400604903698,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853512346744537,0.050000000745058,0.0362208224833011,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853512346744537,0.050000000745058,0.0490400604903698,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853512346744537,0.050000000745058,0.2326249331235885,284.9578552246094,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.8315734863281,284.9632568359375,1.0,0.1877043396234512,1.0,1.0,0.9990718960762024,1.0,-0.4962110817432403,0.2073802500963211,0.288830816745758,0.0885985046625137,0.6907531023025513,0.6907531023025513,0.0,44.10498428344727,36.0,11375.78515625,0.0,44.168601989746094,1.0,283.15008544921875,284.6542053222656,296.8573303222656,297.6800537109375,293.1499938964844,293.1499938964844,283.1499938964844,20284.076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351423978805542,1.0,0.0,0.0,1.807757019996643,1.8077648878097528,2.180587301836568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.8203125,0.0,228.7067413330078,1895.4371337890625,0.0,196.5690460205078,0.4774956107139587,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4878910481929779,0.050000000745058,0.0465233922004699,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4878910481929779,0.050000000745058,0.0489913709461689,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4878910481929779,0.050000000745058,0.0361848622560501,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4878910481929779,0.050000000745058,0.0489913709461689,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4878910481929779,0.050000000745058,0.2323939800262451,284.9641418457031,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323974609375,284.9644775390625,1.0,0.1854007393121719,1.0,1.0,0.998883068561554,1.0,-0.4957184493541717,0.2072011679410934,0.2885172665119171,0.0884473472833633,0.6989278793334961,0.6989278793334961,0.0,42.867557525634766,25.0,11388.599609375,0.0,43.06769561767578,1.0,283.1500244140625,284.65087890625,296.97222900390625,297.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,19415.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499223589897156,1.0,0.0,0.0,1.815078854560852,1.8150866031646729,2.1982869213843522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.4521484375,0.0,227.654052734375,1895.4371337890625,0.0,194.24591064453125,0.4740040004253387,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960948526859283,0.050000000745058,0.0463826358318328,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960948526859283,0.050000000745058,0.0488431490957737,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960948526859283,0.050000000745058,0.0360753834247589,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960948526859283,0.050000000745058,0.0488431490957737,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960948526859283,0.050000000745058,0.2316908836364746,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.88458251953125,296.8348388671875,284.9645080566406,1.0,0.1784320473670959,1.0,1.0,0.9985053539276124,1.0,-0.4942190647125244,0.2066418975591659,0.2875771522521972,0.0880093500018119,0.7093426585197449,0.7093426585197449,0.0,39.10089111328125,25.0,11331.806640625,0.0,39.72959899902344,1.0,283.1499938964844,284.6505432128906,297.1168518066406,297.9778137207031,293.1499938964844,293.1499938964844,283.1499938964844,18168.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607454597949981,1.0,0.0,0.0,1.8067063093185425,1.806713819503784,2.1780533643323002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.40087890625,0.0,220.5604858398437,1895.4371337890625,0.0,211.07565307617188,0.4720680117607116,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960948526859283,0.050000000745058,0.0463826358318328,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960948526859283,0.050000000745058,0.0488431490957737,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960948526859283,0.050000000745058,0.0360753834247589,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960948526859283,0.050000000745058,0.0488431490957737,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960948526859283,0.050000000745058,0.2316908836364746,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.88458251953125,296.8348388671875,284.9645080566406,1.0,0.1784320473670959,1.0,1.0,0.9985053539276124,1.0,-0.4942190647125244,0.2066418975591659,0.2875771522521972,0.0880093500018119,0.7093426585197449,0.7093426585197449,0.0,39.10089111328125,25.0,11331.806640625,0.0,39.72959899902344,1.0,283.1499938964844,284.6505432128906,297.1168518066406,297.9778137207031,293.1499938964844,293.1499938964844,283.1499938964844,18168.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607454597949981,1.0,0.0,0.0,1.8067063093185425,1.806713819503784,2.1780533643323002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.40087890625,0.0,220.5604858398437,1895.4371337890625,0.0,211.07565307617188,0.4720680117607116,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034488439559937,0.050000000745058,0.0462710596621036,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034488439559937,0.050000000745058,0.0487256534397602,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034488439559937,0.050000000745058,0.0359886027872562,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034488439559937,0.050000000745058,0.0487256534397602,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034488439559937,0.050000000745058,0.2311335206031799,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.9091491699219,296.83624267578125,284.9563293457031,1.0,0.1730822622776031,1.0,1.0,0.998127579689026,1.0,-0.4930295050144195,0.2062243670225143,0.286805123090744,0.0876091867685318,0.7130254507064819,0.7130254507064819,0.0,36.114200592041016,25.0,11297.5927734375,0.0,37.096675872802734,1.0,283.1499938964844,284.6386108398437,297.1620178222656,298.0442199707031,293.1499938964844,293.1499938964844,283.1499938964844,17882.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737883567810058,1.0,0.0,0.0,1.815219044685364,1.815226674079895,2.198626702920592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.322265625,0.0,221.99093627929688,1895.4371337890625,0.0,231.75933837890625,0.4731542766094208,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034488439559937,0.050000000745058,0.0462710596621036,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034488439559937,0.050000000745058,0.0487256534397602,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034488439559937,0.050000000745058,0.0359886027872562,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034488439559937,0.050000000745058,0.0487256534397602,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034488439559937,0.050000000745058,0.2311335206031799,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.9091491699219,296.83624267578125,284.9563293457031,1.0,0.1730822622776031,1.0,1.0,0.998127579689026,1.0,-0.4930295050144195,0.2062243670225143,0.286805123090744,0.0876091867685318,0.7130254507064819,0.7130254507064819,0.0,36.114200592041016,25.0,11297.5927734375,0.0,37.096675872802734,1.0,283.1499938964844,284.6386108398437,297.1620178222656,298.0442199707031,293.1499938964844,293.1499938964844,283.1499938964844,17882.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737883567810058,1.0,0.0,0.0,1.815219044685364,1.815226674079895,2.198626702920592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.322265625,0.0,221.99093627929688,1895.4371337890625,0.0,231.75933837890625,0.4731542766094208,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0461871065199375,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0486372485756874,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0359233058989048,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0486372485756874,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.2307141572237014,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9327087402344,296.8359375,284.9515380859375,1.0,0.1688205301761627,1.0,1.0,0.9977448582649232,1.0,-0.49213507771492,0.2059388756752014,0.2861962020397186,0.0872515738010406,0.7122325897216797,0.7122325897216797,0.0,33.86612701416016,25.0,11269.3056640625,0.0,35.12306213378906,1.0,283.1499938964844,284.6332092285156,297.1631774902344,298.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,17963.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798796534538269,1.0,0.0,0.0,1.816417098045349,1.8164246082305908,2.2015296963218134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.81494140625,0.0,222.6419982910156,1895.4371337890625,0.0,241.6389312744141,0.4735573530197143,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0461871065199375,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0486372485756874,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0359233058989048,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0486372485756874,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.2307141572237014,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9327087402344,296.8359375,284.9515380859375,1.0,0.1688205301761627,1.0,1.0,0.9977448582649232,1.0,-0.49213507771492,0.2059388756752014,0.2861962020397186,0.0872515738010406,0.7122325897216797,0.7122325897216797,0.0,33.86612701416016,25.0,11269.3056640625,0.0,35.12306213378906,1.0,283.1499938964844,284.6332092285156,297.1631774902344,298.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,17963.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798796534538269,1.0,0.0,0.0,1.816417098045349,1.8164246082305908,2.2015296963218134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.81494140625,0.0,222.6419982910156,1895.4371337890625,0.0,241.6389312744141,0.4735573530197143,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5126116275787354,0.050000000745058,0.0461514815688133,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5126116275787354,0.050000000745058,0.0485997311770916,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5126116275787354,0.050000000745058,0.0358955971896648,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5126116275787354,0.050000000745058,0.0485997311770916,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5126116275787354,0.050000000745058,0.2305362075567245,284.9510803222656,284.95001220703125,297.1028137207031,294.1480407714844,296.9453430175781,296.8363952636719,284.9506225585937,1.0,0.1669760048389434,1.0,1.0,0.997545838356018,1.0,-0.4917555153369903,0.2058294117450714,0.2859261035919189,0.0870763137936592,0.711863100528717,0.711863100528717,0.0,32.91179656982422,25.0,11259.0126953125,0.0,34.28736877441406,1.0,283.1499938964844,284.63201904296875,297.1629333496094,298.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,17993.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803202509880066,1.0,0.0,0.0,1.816030502319336,1.8160380125045776,2.20059277467044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.20556640625,0.0,222.63975524902344,1895.4371337890625,0.0,242.360107421875,0.4735420644283294,1.0,0.0,3.0,1.0,0.0
17648640,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.515142023563385,0.050000000745058,0.0461218208074569,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.515142023563385,0.050000000745058,0.0485684983432292,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.515142023563385,0.050000000745058,0.0358725301921367,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.515142023563385,0.050000000745058,0.0485684983432292,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.515142023563385,0.050000000745058,0.2303880602121353,284.95037841796875,284.95001220703125,297.1300048828125,294.1624450683594,296.9573059082031,296.8372497558594,284.9501647949219,1.0,0.165422722697258,1.0,1.0,0.9973621368408204,1.0,-0.4914393126964569,0.2057441771030426,0.2856951355934143,0.086918294429779,0.7116286158561707,0.7116286158561707,0.0,32.11714553833008,25.0,11251.0625,0.0,33.59246063232422,1.0,283.1499938964844,284.6312561035156,297.1654357910156,298.049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18009.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799348771572113,1.0,0.0,0.0,1.8156169652938845,1.8156245946884155,2.199590767304473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.08740234375,0.0,222.57931518554688,1895.4371337890625,0.0,241.72927856445312,0.4734924137592315,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175574421882629,0.050000000745058,0.0460947155952453,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175574421882629,0.050000000745058,0.0485399551689624,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175574421882629,0.050000000745058,0.0358514450490474,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175574421882629,0.050000000745058,0.0485399551689624,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175574421882629,0.050000000745058,0.2302526384592056,284.9501037597656,284.95001220703125,297.1583251953125,294.17742919921875,296.9700927734375,296.8387145996094,284.95001220703125,1.0,0.1639886349439621,1.0,1.0,0.9971707463264464,1.0,-0.4911505281925201,0.2056740373373031,0.2854764759540558,0.0867584273219108,0.7115095853805542,0.7115095853805542,0.0,31.390565872192383,25.0,11244.548828125,0.0,32.95785903930664,1.0,283.1499938964844,284.63067626953125,297.1722106933594,298.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18014.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788289725780487,1.0,0.0,0.0,1.8152114152908323,1.815219044685364,2.198608086700915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.23193359375,0.0,222.4806365966797,1895.4371337890625,0.0,239.9229431152344,0.4734211266040802,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5197986364364624,0.050000000745058,0.0460705421864986,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5197986364364624,0.050000000745058,0.048514500260353,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5197986364364624,0.050000000745058,0.0358326435089111,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5197986364364624,0.050000000745058,0.048514500260353,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5197986364364624,0.050000000745058,0.2301318943500518,284.9500427246094,284.95001220703125,297.1866760253906,294.1923828125,296.9831237792969,296.8406066894531,284.9500427246094,1.0,0.1626977026462555,1.0,1.0,0.9969797134399414,1.0,-0.4908928871154785,0.2056181877851486,0.2852746844291687,0.0866022855043411,0.7114844918251038,0.7114844918251038,0.0,30.742475509643555,25.0,11239.3173828125,0.0,32.392433166503906,1.0,283.1499938964844,284.6302185058594,297.1826171875,298.061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18014.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775314390659332,1.0,0.0,0.0,1.8149365186691284,1.81494402885437,2.197942166048961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.435546875,0.0,222.39645385742188,1895.4371337890625,0.0,237.81082153320312,0.4733633697032928,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237993597984314,0.050000000745058,0.0460295528173446,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237993597984314,0.050000000745058,0.0484713353216648,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237993597984314,0.050000000745058,0.0358007624745368,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237993597984314,0.050000000745058,0.0484713353216648,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237993597984314,0.050000000745058,0.2299271523952484,284.9501953125,284.95001220703125,297.24334716796875,294.22222900390625,297.009765625,296.8453369140625,284.9502868652344,1.0,0.1604816019535064,1.0,1.0,0.996597707271576,1.0,-0.4904560446739197,0.2055425643920898,0.2849135100841522,0.0862990543246269,0.7116756439208984,0.7116756439208984,0.0,29.642980575561523,25.0,11232.130859375,0.0,31.434526443481445,1.0,283.1499938964844,284.6292419433594,297.21112060546875,298.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375205785036087,1.0,0.0,0.0,1.8149611949920648,1.8149687051773071,2.1980019937473122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.27587890625,0.0,222.35386657714844,1895.4371337890625,0.0,234.0439300537109,0.4733434915542602,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237993597984314,0.050000000745058,0.0460295528173446,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237993597984314,0.050000000745058,0.0484713353216648,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237993597984314,0.050000000745058,0.0358007624745368,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237993597984314,0.050000000745058,0.0484713353216648,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237993597984314,0.050000000745058,0.2299271523952484,284.9501953125,284.95001220703125,297.24334716796875,294.22222900390625,297.009765625,296.8453369140625,284.9502868652344,1.0,0.1604816019535064,1.0,1.0,0.996597707271576,1.0,-0.4904560446739197,0.2055425643920898,0.2849135100841522,0.0862990543246269,0.7116756439208984,0.7116756439208984,0.0,29.642980575561523,25.0,11232.130859375,0.0,31.434526443481445,1.0,283.1499938964844,284.6292419433594,297.21112060546875,298.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375205785036087,1.0,0.0,0.0,1.8149611949920648,1.8149687051773071,2.1980019937473122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.27587890625,0.0,222.35386657714844,1895.4371337890625,0.0,234.0439300537109,0.4733434915542602,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271720886230469,0.050000000745058,0.0459969639778137,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271720886230469,0.050000000745058,0.0484370179474353,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271720886230469,0.050000000745058,0.0357754155993461,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271720886230469,0.050000000745058,0.0484370179474353,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271720886230469,0.050000000745058,0.2297643572092056,284.95050048828125,284.95001220703125,297.29998779296875,294.25201416015625,297.0370483398437,296.8511962890625,284.9505615234375,1.0,0.1586938500404358,1.0,1.0,0.9962156414985656,1.0,-0.4901087582111358,0.2055072486400604,0.2846015095710754,0.0860080644488334,0.7121192216873169,0.7121192216873169,0.0,28.76802444458008,25.0,11228.6474609375,0.0,30.673463821411133,1.0,283.1499938964844,284.6280822753906,297.2445373535156,298.11932373046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737789094448089,1.0,0.0,0.0,1.8158811330795288,1.81588876247406,2.200230824200844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.33203125,0.0,222.5489654541016,1895.4371337890625,0.0,231.74417114257807,0.47349613904953,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271720886230469,0.050000000745058,0.0459969639778137,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271720886230469,0.050000000745058,0.0484370179474353,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271720886230469,0.050000000745058,0.0357754155993461,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271720886230469,0.050000000745058,0.0484370179474353,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271720886230469,0.050000000745058,0.2297643572092056,284.95050048828125,284.95001220703125,297.29998779296875,294.25201416015625,297.0370483398437,296.8511962890625,284.9505615234375,1.0,0.1586938500404358,1.0,1.0,0.9962156414985656,1.0,-0.4901087582111358,0.2055072486400604,0.2846015095710754,0.0860080644488334,0.7121192216873169,0.7121192216873169,0.0,28.76802444458008,25.0,11228.6474609375,0.0,30.673463821411133,1.0,283.1499938964844,284.6280822753906,297.2445373535156,298.11932373046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737789094448089,1.0,0.0,0.0,1.8158811330795288,1.81588876247406,2.200230824200844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.33203125,0.0,222.5489654541016,1895.4371337890625,0.0,231.74417114257807,0.47349613904953,1.0,0.0,3.0,1.0,0.0
17649060,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300013422966003,0.050000000745058,0.0459708832204341,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300013422966003,0.050000000745058,0.0484095551073551,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300013422966003,0.050000000745058,0.035755131393671,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300013422966003,0.050000000745058,0.0484095551073551,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300013422966003,0.050000000745058,0.2296340763568878,284.95074462890625,284.95001220703125,297.3566589355469,294.2816772460937,297.0648193359375,296.8578186035156,284.9507751464844,1.0,0.1572455465793609,1.0,1.0,0.9958344101905824,1.0,-0.4898308515548706,0.2055020183324813,0.284328818321228,0.0857290104031562,0.7127094268798828,0.7127094268798828,0.0,28.067094802856445,25.0,11227.9072265625,0.0,30.06456184387207,1.0,283.1499938964844,284.6266174316406,297.27801513671875,298.153076171875,293.1499938964844,293.1499938964844,283.1499938964844,17961.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731557130813598,1.0,0.0,0.0,1.817585706710816,1.817593336105347,2.204363482860572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.49658203125,0.0,222.97879028320312,1895.4371337890625,0.0,230.74234008789065,0.4738147854804992,1.0,0.0,3.0,1.0,0.0
17649120,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300013422966003,0.050000000745058,0.0459708832204341,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300013422966003,0.050000000745058,0.0484095551073551,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300013422966003,0.050000000745058,0.035755131393671,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300013422966003,0.050000000745058,0.0484095551073551,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300013422966003,0.050000000745058,0.2296340763568878,284.95074462890625,284.95001220703125,297.3566589355469,294.2816772460937,297.0648193359375,296.8578186035156,284.9507751464844,1.0,0.1572455465793609,1.0,1.0,0.9958344101905824,1.0,-0.4898308515548706,0.2055020183324813,0.284328818321228,0.0857290104031562,0.7127094268798828,0.7127094268798828,0.0,28.067094802856445,25.0,11227.9072265625,0.0,30.06456184387207,1.0,283.1499938964844,284.6266174316406,297.27801513671875,298.153076171875,293.1499938964844,293.1499938964844,283.1499938964844,17961.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731557130813598,1.0,0.0,0.0,1.817585706710816,1.817593336105347,2.204363482860572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.49658203125,0.0,222.97879028320312,1895.4371337890625,0.0,230.74234008789065,0.4738147854804992,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323721766471863,0.050000000745058,0.0459498427808284,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323721766471863,0.050000000745058,0.0483873970806598,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323721766471863,0.050000000745058,0.0357387661933898,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323721766471863,0.050000000745058,0.0483873970806598,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323721766471863,0.050000000745058,0.2295289784669876,284.9508972167969,284.95001220703125,297.413330078125,294.311279296875,297.0929260253906,296.864990234375,284.950927734375,1.0,0.1560650616884231,1.0,1.0,0.995453119277954,1.0,-0.4896066188812256,0.2055185735225677,0.2840880453586578,0.0854624584317207,0.7133840322494507,0.7133840322494507,0.0,27.501007080078125,25.0,11229.2275390625,0.0,29.57331657409668,1.0,283.1499938964844,284.6249389648437,297.3098449707031,298.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17945.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729394376277923,1.0,0.0,0.0,1.8198862075805664,1.819893717765808,2.209946927678175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.2548828125,0.0,223.5982666015625,1895.4371337890625,0.0,230.39503479003903,0.4742658138275146,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323721766471863,0.050000000745058,0.0459498427808284,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323721766471863,0.050000000745058,0.0483873970806598,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323721766471863,0.050000000745058,0.0357387661933898,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323721766471863,0.050000000745058,0.0483873970806598,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323721766471863,0.050000000745058,0.2295289784669876,284.9508972167969,284.95001220703125,297.413330078125,294.311279296875,297.0929260253906,296.864990234375,284.950927734375,1.0,0.1560650616884231,1.0,1.0,0.995453119277954,1.0,-0.4896066188812256,0.2055185735225677,0.2840880453586578,0.0854624584317207,0.7133840322494507,0.7133840322494507,0.0,27.501007080078125,25.0,11229.2275390625,0.0,29.57331657409668,1.0,283.1499938964844,284.6249389648437,297.3098449707031,298.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17945.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729394376277923,1.0,0.0,0.0,1.8198862075805664,1.819893717765808,2.209946927678175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.2548828125,0.0,223.5982666015625,1895.4371337890625,0.0,230.39503479003903,0.4742658138275146,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5333976149559021,0.050000000745058,0.0459409579634666,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5333976149559021,0.050000000745058,0.0483780428767204,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5333976149559021,0.050000000745058,0.0357318557798862,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5333976149559021,0.050000000745058,0.0483780428767204,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5333976149559021,0.050000000745058,0.2294846028089523,284.9509582519531,284.95001220703125,297.4416809082031,294.3260498046875,297.1070861816406,296.8687438964844,284.95098876953125,1.0,0.1555632203817367,1.0,1.0,0.9952625036239624,1.0,-0.4895119667053222,0.2055332958698272,0.283978670835495,0.0853346139192581,0.7137452960014343,0.7137452960014343,0.0,27.261764526367188,25.0,11230.55078125,0.0,29.365846633911133,1.0,283.1499938964844,284.6240539550781,297.3251037597656,298.20135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17939.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728848695755005,1.0,0.0,0.0,1.8212230205535889,1.82123064994812,2.2131949606318813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.81201171875,0.0,223.9688873291016,1895.4371337890625,0.0,230.30743408203125,0.4745335280895233,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5343344211578369,0.050000000745058,0.0459329523146152,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5343344211578369,0.050000000745058,0.048369612544775,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5343344211578369,0.050000000745058,0.0357256308197975,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5343344211578369,0.050000000745058,0.048369612544775,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5343344211578369,0.050000000745058,0.229444608092308,284.9510192871094,284.95001220703125,297.4700012207031,294.3408203125,297.12127685546875,296.87255859375,284.9510498046875,1.0,0.1551091372966766,1.0,1.0,0.995072066783905,1.0,-0.4894266426563263,0.2055512368679046,0.2838754057884216,0.0852101892232894,0.714119017124176,0.714119017124176,0.0,27.046030044555664,25.0,11232.2265625,0.0,29.178834915161133,1.0,283.1499938964844,284.62310791015625,297.340087890625,298.2167358398437,293.1499938964844,293.1499938964844,283.1499938964844,17933.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728316128253937,1.0,0.0,0.0,1.8226572275161743,1.822664737701416,2.2166818780533506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.470703125,0.0,224.3715667724609,1895.4371337890625,0.0,230.22195434570312,0.4748233258724212,1.0,0.0,3.0,1.0,0.0
17649420,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359764099121094,0.050000000745058,0.0459191687405109,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359764099121094,0.050000000745058,0.0483550950884819,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359764099121094,0.050000000745058,0.0357149094343185,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359764099121094,0.050000000745058,0.0483550950884819,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359764099121094,0.050000000745058,0.2293757498264312,284.9511108398437,284.95001220703125,297.52667236328125,294.3702392578125,297.1498107910156,296.88043212890625,284.9511413574219,1.0,0.1543229818344116,1.0,1.0,0.9946912527084352,1.0,-0.4892797172069549,0.205593928694725,0.2836857736110687,0.0849728882312774,0.714898407459259,0.714898407459259,0.0,26.674177169799805,25.0,11236.4765625,0.0,28.856653213500977,1.0,283.1499938964844,284.6211853027344,297.3695373535156,298.2469177246094,293.1499938964844,293.1499938964844,283.1499938964844,17923.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726963400840759,1.0,0.0,0.0,1.8257685899734497,1.825776219367981,2.2242564057251002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.08056640625,0.0,225.2575225830078,1895.4371337890625,0.0,230.0048675537109,0.475458025932312,1.0,0.0,3.0,1.0,0.0
