time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359764099121094,0.050000000745058,0.0459191687405109,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359764099121094,0.050000000745058,0.0483550950884819,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359764099121094,0.050000000745058,0.0357149094343185,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359764099121094,0.050000000745058,0.0483550950884819,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359764099121094,0.050000000745058,0.2293757498264312,284.9511108398437,284.95001220703125,297.52667236328125,294.3702392578125,297.1498107910156,296.88043212890625,284.9511413574219,1.0,0.1543229818344116,1.0,1.0,0.9946912527084352,1.0,-0.4892797172069549,0.205593928694725,0.2836857736110687,0.0849728882312774,0.714898407459259,0.714898407459259,0.0,26.674177169799805,25.0,11236.4765625,0.0,28.856653213500977,1.0,283.1499938964844,284.6211853027344,297.3695373535156,298.2469177246094,293.1499938964844,293.1499938964844,283.1499938964844,17923.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726963400840759,1.0,0.0,0.0,1.8257685899734497,1.825776219367981,2.2242564057251002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.08056640625,0.0,225.2575225830078,1895.4371337890625,0.0,230.0048675537109,0.475458025932312,1.0,0.0,3.0,1.0,0.0
17649540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373363494873047,0.050000000745058,0.0459079779684543,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373363494873047,0.050000000745058,0.0483433119952678,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373363494873047,0.050000000745058,0.0357062071561813,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373363494873047,0.050000000745058,0.0483433119952678,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373363494873047,0.050000000745058,0.2293198555707931,284.951171875,284.95001220703125,297.5833435058594,294.39959716796875,297.1784973144531,296.88848876953125,284.9512023925781,1.0,0.1536808013916015,1.0,1.0,0.9943103790283204,1.0,-0.4891604781150818,0.2056429535150528,0.2835175096988678,0.0847526267170906,0.7157168984413147,0.7157168984413147,0.0,26.3719539642334,25.0,11241.7861328125,0.0,28.594955444335938,1.0,283.1499938964844,284.619140625,297.3987121582031,298.2767639160156,293.1499938964844,293.1499938964844,283.1499938964844,17916.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725164234638214,1.0,0.0,0.0,1.8291633129119875,1.8291709423065183,2.2325355075736297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.07861328125,0.0,226.23780822753903,1895.4371337890625,0.0,229.7162170410156,0.4761567711830139,1.0,0.0,3.0,1.0,0.0
17649600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373363494873047,0.050000000745058,0.0459079779684543,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373363494873047,0.050000000745058,0.0483433119952678,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373363494873047,0.050000000745058,0.0357062071561813,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373363494873047,0.050000000745058,0.0483433119952678,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373363494873047,0.050000000745058,0.2293198555707931,284.951171875,284.95001220703125,297.5833435058594,294.39959716796875,297.1784973144531,296.88848876953125,284.9512023925781,1.0,0.1536808013916015,1.0,1.0,0.9943103790283204,1.0,-0.4891604781150818,0.2056429535150528,0.2835175096988678,0.0847526267170906,0.7157168984413147,0.7157168984413147,0.0,26.3719539642334,25.0,11241.7861328125,0.0,28.594955444335938,1.0,283.1499938964844,284.619140625,297.3987121582031,298.2767639160156,293.1499938964844,293.1499938964844,283.1499938964844,17916.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725164234638214,1.0,0.0,0.0,1.8291633129119875,1.8291709423065183,2.2325355075736297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.07861328125,0.0,226.23780822753903,1895.4371337890625,0.0,229.7162170410156,0.4761567711830139,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.538461446762085,0.050000000745058,0.0458988733589649,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.538461446762085,0.050000000745058,0.0483337230980396,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.538461446762085,0.050000000745058,0.0356991216540336,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.538461446762085,0.050000000745058,0.0483337230980396,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.538461446762085,0.050000000745058,0.2292743772268295,284.95123291015625,284.95001220703125,297.6400146484375,294.4288635253906,297.2072448730469,296.896728515625,284.9512634277344,1.0,0.1531551778316497,1.0,1.0,0.9939297437667848,1.0,-0.489063411951065,0.2056953758001327,0.2833680212497711,0.0845496207475662,0.7165688872337341,0.7165688872337341,0.0,26.125619888305664,25.0,11247.9560546875,0.0,28.38176155090332,1.0,283.1499938964844,284.6170654296875,297.4278564453125,298.3066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17910.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723152577877044,1.0,0.0,0.0,1.8327873945236208,1.832795023918152,2.241390859580861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.42138671875,0.0,227.29510498046875,1895.4371337890625,0.0,229.39370727539065,0.4769071042537689,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.538461446762085,0.050000000745058,0.0458988733589649,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.538461446762085,0.050000000745058,0.0483337230980396,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.538461446762085,0.050000000745058,0.0356991216540336,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.538461446762085,0.050000000745058,0.0483337230980396,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.538461446762085,0.050000000745058,0.2292743772268295,284.95123291015625,284.95001220703125,297.6400146484375,294.4288635253906,297.2072448730469,296.896728515625,284.9512634277344,1.0,0.1531551778316497,1.0,1.0,0.9939297437667848,1.0,-0.489063411951065,0.2056953758001327,0.2833680212497711,0.0845496207475662,0.7165688872337341,0.7165688872337341,0.0,26.125619888305664,25.0,11247.9560546875,0.0,28.38176155090332,1.0,283.1499938964844,284.6170654296875,297.4278564453125,298.3066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17910.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723152577877044,1.0,0.0,0.0,1.8327873945236208,1.832795023918152,2.241390859580861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.42138671875,0.0,227.29510498046875,1895.4371337890625,0.0,229.39370727539065,0.4769071042537689,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5390379428863525,0.050000000745058,0.0458942577242851,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5390379428863525,0.050000000745058,0.0483288615942001,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5390379428863525,0.050000000745058,0.0356955341994762,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5390379428863525,0.050000000745058,0.0483288615942001,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5390379428863525,0.050000000745058,0.2292513251304626,284.9512634277344,284.95001220703125,297.67401123046875,294.4463806152344,297.2245483398437,296.9017333984375,284.9512939453125,1.0,0.1528877019882202,1.0,1.0,0.99370139837265,1.0,-0.4890142381191253,0.2057278007268905,0.283286452293396,0.0844357833266258,0.7170946598052979,0.7170946598052979,0.0,26.000621795654297,25.0,11252.0166015625,0.0,28.273616790771484,1.0,283.1499938964844,284.61578369140625,297.44537353515625,298.3245544433594,293.1499938964844,293.1499938964844,283.1499938964844,17906.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721955418586731,1.0,0.0,0.0,1.8350573778152464,1.8350650072097776,2.2469464511232218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.37548828125,0.0,227.9618682861328,1895.4371337890625,0.0,229.20181274414065,0.4773787558078766,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5393909215927124,0.050000000745058,0.0458914488554,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5393909215927124,0.050000000745058,0.0483259074389934,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5393909215927124,0.050000000745058,0.0356933511793613,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5393909215927124,0.050000000745058,0.0483259074389934,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5393909215927124,0.050000000745058,0.229237288236618,284.9512939453125,284.95001220703125,297.6966552734375,294.4580383300781,297.2361145019531,296.9050598144531,284.9512939453125,1.0,0.1527245640754699,1.0,1.0,0.993549108505249,1.0,-0.4889843165874481,0.2057494670152664,0.2832348346710205,0.0843629315495491,0.7174500226974487,0.7174500226974487,0.0,25.924501419067383,25.0,11254.83984375,0.0,28.20777130126953,1.0,283.1499938964844,284.6148986816406,297.4570617675781,298.3365173339844,293.1499938964844,293.1499938964844,283.1499938964844,17905.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721187710762024,1.0,0.0,0.0,1.836601614952088,1.8366092443466189,2.250729664865503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.0595703125,0.0,228.41705322265625,1895.4371337890625,0.0,229.07876586914065,0.4777001142501831,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397920608520508,0.050000000745058,0.0458882749080657,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397920608520508,0.050000000745058,0.0483225621283054,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397920608520508,0.050000000745058,0.0356908775866031,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397920608520508,0.050000000745058,0.0483225621283054,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397920608520508,0.050000000745058,0.2292214334011078,284.9512939453125,284.95001220703125,297.7250061035156,294.4725952148437,297.25054931640625,296.9092712402344,284.9513244628906,1.0,0.1525396257638931,1.0,1.0,0.993358850479126,1.0,-0.4889504611492157,0.2057768702507019,0.2831735908985138,0.0842751339077949,0.7179005742073059,0.7179005742073059,0.0,25.838319778442383,25.0,11258.515625,0.0,28.133235931396484,1.0,283.1499938964844,284.61383056640625,297.4716491699219,298.3515014648437,293.1499938964844,293.1499938964844,283.1499938964844,17902.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372027039527893,1.0,0.0,0.0,1.8385711908340447,1.8385788202285769,2.2555595080575586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.47509765625,0.0,228.99948120117188,1895.4371337890625,0.0,228.9318084716797,0.4781105518341064,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5401566624641418,0.050000000745058,0.0458853989839553,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5401566624641418,0.050000000745058,0.048319537192583,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5401566624641418,0.050000000745058,0.0356886461377143,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5401566624641418,0.050000000745058,0.048319537192583,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5401566624641418,0.050000000745058,0.2292070835828781,284.9513244628906,284.95001220703125,297.7533264160156,294.48712158203125,297.2650146484375,296.9135131835937,284.9513244628906,1.0,0.1523720026016235,1.0,1.0,0.9931685924530028,1.0,-0.4889198243618011,0.2058042585849762,0.2831155955791473,0.0841909945011138,0.7183571457862854,0.7183571457862854,0.0,25.760303497314453,25.0,11262.330078125,0.0,28.06577682495117,1.0,283.1499938964844,284.6127319335937,297.4862365722656,298.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,17900.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719407916069031,1.0,0.0,0.0,1.8405773639678955,1.8405849933624268,2.260484563976206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.9462890625,0.0,229.59469604492188,1895.4371337890625,0.0,228.793685913086,0.4785292446613312,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.540789008140564,0.050000000745058,0.045880451798439,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.540789008140564,0.050000000745058,0.0483143217861652,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.540789008140564,0.050000000745058,0.0356847941875457,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.540789008140564,0.050000000745058,0.0483143217861652,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.540789008140564,0.050000000745058,0.2291823476552963,284.95135498046875,284.95001220703125,297.8099975585937,294.5161437988281,297.2939758300781,296.9220275878906,284.9513854980469,1.0,0.1520822048187255,1.0,1.0,0.9927881956100464,1.0,-0.4888670742511749,0.2058587819337844,0.2830082774162292,0.0840325877070427,0.7192872166633606,0.7192872166633606,0.0,25.625640869140625,25.0,11270.3349609375,0.0,27.949359893798828,1.0,283.1499938964844,284.6105041503906,297.51531982421875,298.3964538574219,293.1499938964844,293.1499938964844,283.1499938964844,17897.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717843294143677,1.0,0.0,0.0,1.844690203666687,1.8446978330612185,2.270598002951374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.0380859375,0.0,230.82046508789065,1895.4371337890625,0.0,228.54315185546875,0.479388952255249,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.540789008140564,0.050000000745058,0.045880451798439,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.540789008140564,0.050000000745058,0.0483143217861652,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.540789008140564,0.050000000745058,0.0356847941875457,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.540789008140564,0.050000000745058,0.0483143217861652,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.540789008140564,0.050000000745058,0.2291823476552963,284.95135498046875,284.95001220703125,297.8099975585937,294.5161437988281,297.2939758300781,296.9220275878906,284.9513854980469,1.0,0.1520822048187255,1.0,1.0,0.9927881956100464,1.0,-0.4888670742511749,0.2058587819337844,0.2830082774162292,0.0840325877070427,0.7192872166633606,0.7192872166633606,0.0,25.625640869140625,25.0,11270.3349609375,0.0,27.949359893798828,1.0,283.1499938964844,284.6105041503906,297.51531982421875,298.3964538574219,293.1499938964844,293.1499938964844,283.1499938964844,17897.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717843294143677,1.0,0.0,0.0,1.844690203666687,1.8446978330612185,2.270598002951374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.0380859375,0.0,230.82046508789065,1895.4371337890625,0.0,228.54315185546875,0.479388952255249,1.0,0.0,3.0,1.0,0.0
17650140,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5413100719451904,0.050000000745058,0.0458764024078846,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5413100719451904,0.050000000745058,0.0483100600540638,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5413100719451904,0.050000000745058,0.0356816463172435,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5413100719451904,0.050000000745058,0.0483100600540638,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5413100719451904,0.050000000745058,0.2291621267795562,284.951416015625,284.95001220703125,297.8666687011719,294.5450744628906,297.322998046875,296.9306030273437,284.951416015625,1.0,0.1518441289663314,1.0,1.0,0.9924077987670898,1.0,-0.4888239204883575,0.2059129923582077,0.2829109132289886,0.083885557949543,0.7202380895614624,0.7202380895614624,0.0,25.51521682739257,25.0,11278.787109375,0.0,27.85392570495605,1.0,283.1499938964844,284.6082458496094,297.5443420410156,298.4263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17893.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716461658477783,1.0,0.0,0.0,1.848923087120056,1.848930716514588,2.281030333506351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.30419921875,0.0,232.08924865722656,1895.4371337890625,0.0,228.3219757080078,0.4802754819393158,1.0,0.0,3.0,1.0,0.0
17650200,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5413100719451904,0.050000000745058,0.0458764024078846,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5413100719451904,0.050000000745058,0.0483100600540638,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5413100719451904,0.050000000745058,0.0356816463172435,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5413100719451904,0.050000000745058,0.0483100600540638,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5413100719451904,0.050000000745058,0.2291621267795562,284.951416015625,284.95001220703125,297.8666687011719,294.5450744628906,297.322998046875,296.9306030273437,284.951416015625,1.0,0.1518441289663314,1.0,1.0,0.9924077987670898,1.0,-0.4888239204883575,0.2059129923582077,0.2829109132289886,0.083885557949543,0.7202380895614624,0.7202380895614624,0.0,25.51521682739257,25.0,11278.787109375,0.0,27.85392570495605,1.0,283.1499938964844,284.6082458496094,297.5443420410156,298.4263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17893.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716461658477783,1.0,0.0,0.0,1.848923087120056,1.848930716514588,2.281030333506351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.30419921875,0.0,232.08924865722656,1895.4371337890625,0.0,228.3219757080078,0.4802754819393158,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5417388081550598,0.050000000745058,0.0458730868995189,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5417388081550598,0.050000000745058,0.0483065694570541,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5417388081550598,0.050000000745058,0.035679068416357,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5417388081550598,0.050000000745058,0.0483065694570541,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5417388081550598,0.050000000745058,0.2291455715894699,284.9514465332031,284.95001220703125,297.92333984375,294.57391357421875,297.3520202636719,296.9392395019531,284.9514465332031,1.0,0.1516485214233398,1.0,1.0,0.9920273423194884,1.0,-0.4887886047363281,0.2059664875268936,0.2828221023082733,0.0837487876415252,0.7212079763412476,0.7212079763412476,0.0,25.424638748168945,25.0,11287.63671875,0.0,27.775665283203125,1.0,283.1499938964844,284.6059875488281,297.5732727050781,298.45623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17891.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715222179889679,1.0,0.0,0.0,1.853262424468994,1.8532700538635247,2.291749865435122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.724609375,0.0,233.39697265625,1895.4371337890625,0.0,228.1236572265625,0.4811857342720032,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5417388081550598,0.050000000745058,0.0458730868995189,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5417388081550598,0.050000000745058,0.0483065694570541,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5417388081550598,0.050000000745058,0.035679068416357,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5417388081550598,0.050000000745058,0.0483065694570541,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5417388081550598,0.050000000745058,0.2291455715894699,284.9514465332031,284.95001220703125,297.92333984375,294.57391357421875,297.3520202636719,296.9392395019531,284.9514465332031,1.0,0.1516485214233398,1.0,1.0,0.9920273423194884,1.0,-0.4887886047363281,0.2059664875268936,0.2828221023082733,0.0837487876415252,0.7212079763412476,0.7212079763412476,0.0,25.424638748168945,25.0,11287.63671875,0.0,27.775665283203125,1.0,283.1499938964844,284.6059875488281,297.5732727050781,298.45623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17891.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715222179889679,1.0,0.0,0.0,1.853262424468994,1.8532700538635247,2.291749865435122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.724609375,0.0,233.39697265625,1895.4371337890625,0.0,228.1236572265625,0.4811857342720032,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5420916080474854,0.050000000745058,0.0458703748881816,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5420916080474854,0.050000000745058,0.0483037158846855,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5420916080474854,0.050000000745058,0.0356769599020481,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5420916080474854,0.050000000745058,0.0483037158846855,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5420916080474854,0.050000000745058,0.2291320264339447,284.9514465332031,284.95001220703125,297.9800109863281,294.6026611328125,297.38116455078125,296.947998046875,284.95147705078125,1.0,0.151487648487091,1.0,1.0,0.991646945476532,1.0,-0.488759696483612,0.2060190141201019,0.2827406823635101,0.0836212486028671,0.7221973538398743,0.7221973538398743,0.0,25.3502254486084,25.0,11296.857421875,0.0,27.71139144897461,1.0,283.1499938964844,284.60369873046875,297.6020812988281,298.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,17888.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714094460010528,1.0,0.0,0.0,1.857701063156128,1.8577088117599487,2.3027408246889538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.28955078125,0.0,234.7412872314453,1895.4371337890625,0.0,227.94325256347656,0.4821179807186126,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5420916080474854,0.050000000745058,0.0458703748881816,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5420916080474854,0.050000000745058,0.0483037158846855,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5420916080474854,0.050000000745058,0.0356769599020481,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5420916080474854,0.050000000745058,0.0483037158846855,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5420916080474854,0.050000000745058,0.2291320264339447,284.9514465332031,284.95001220703125,297.9800109863281,294.6026611328125,297.38116455078125,296.947998046875,284.95147705078125,1.0,0.151487648487091,1.0,1.0,0.991646945476532,1.0,-0.488759696483612,0.2060190141201019,0.2827406823635101,0.0836212486028671,0.7221973538398743,0.7221973538398743,0.0,25.3502254486084,25.0,11296.857421875,0.0,27.71139144897461,1.0,283.1499938964844,284.60369873046875,297.6020812988281,298.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,17888.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714094460010528,1.0,0.0,0.0,1.857701063156128,1.8577088117599487,2.3027408246889538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.28955078125,0.0,234.7412872314453,1895.4371337890625,0.0,227.94325256347656,0.4821179807186126,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5422447323799133,0.050000000745058,0.0458692014217376,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5422447323799133,0.050000000745058,0.0483024790883064,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5422447323799133,0.050000000745058,0.0356760472059249,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5422447323799133,0.050000000745058,0.0483024790883064,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5422447323799133,0.050000000745058,0.2291261702775955,284.95147705078125,284.95001220703125,298.0083312988281,294.61700439453125,297.39581298828125,296.9525146484375,284.95147705078125,1.0,0.1514177918434143,1.0,1.0,0.9914567470550536,1.0,-0.4887471795082092,0.2060448974370956,0.2827022969722748,0.0835604816675186,0.7226997017860413,0.7226997017860413,0.0,25.317943572998047,25.0,11301.595703125,0.0,27.68351173400879,1.0,283.1499938964844,284.6025390625,297.616455078125,298.5008544921875,293.1499938964844,293.1499938964844,283.1499938964844,17887.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371356725692749,1.0,0.0,0.0,1.859955191612244,1.8599629402160645,2.308332369693744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.1220703125,0.0,235.4263153076172,1895.4371337890625,0.0,227.85891723632807,0.4825917184352875,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5423836708068848,0.050000000745058,0.0458681397140026,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5423836708068848,0.050000000745058,0.0483013615012168,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5423836708068848,0.050000000745058,0.0356752201914787,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5423836708068848,0.050000000745058,0.0483013615012168,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5423836708068848,0.050000000745058,0.2291208505630493,284.9515075683594,284.95001220703125,298.0366516113281,294.6313171386719,297.4105224609375,296.9571533203125,284.9515075683594,1.0,0.1513544023036956,1.0,1.0,0.9912666082382202,1.0,-0.4887358546257019,0.206070065498352,0.2826657891273498,0.0835025534033775,0.7232088446617126,0.7232088446617126,0.0,25.288658142089844,25.0,11306.4345703125,0.0,27.65822410583496,1.0,283.1499938964844,284.60137939453125,297.6307983398437,298.5157165527344,293.1499938964844,293.1499938964844,283.1499938964844,17885.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713063895702362,1.0,0.0,0.0,1.8622361421585083,1.862243890762329,2.3139976690345065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.99560546875,0.0,236.120849609375,1895.4371337890625,0.0,227.77842712402344,0.4830711781978607,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5426229238510132,0.050000000745058,0.0458663143217563,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5426229238510132,0.050000000745058,0.0482994392514228,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5426229238510132,0.050000000745058,0.035673800855875,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5426229238510132,0.050000000745058,0.0482994392514228,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5426229238510132,0.050000000745058,0.2291117310523986,284.9515380859375,284.95001220703125,298.09332275390625,294.659912109375,297.440185546875,296.966796875,284.9515380859375,1.0,0.1512451320886612,1.0,1.0,0.9908863306045532,1.0,-0.4887163937091827,0.2061182856559753,0.2825981080532074,0.0833948478102684,0.7242492437362671,0.7242492437362671,0.0,25.23821258544922,25.0,11316.412109375,0.0,27.61467361450196,1.0,283.1499938964844,284.5990600585937,297.659423828125,298.5453491210937,293.1499938964844,293.1499938964844,283.1499938964844,17882.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712129592895508,1.0,0.0,0.0,1.8668888807296755,1.8668967485427856,2.325574968153888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.86474609375,0.0,237.54171752929688,1895.4371337890625,0.0,227.6290283203125,0.4840494096279144,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5426229238510132,0.050000000745058,0.0458663143217563,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5426229238510132,0.050000000745058,0.0482994392514228,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5426229238510132,0.050000000745058,0.035673800855875,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5426229238510132,0.050000000745058,0.0482994392514228,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5426229238510132,0.050000000745058,0.2291117310523986,284.9515380859375,284.95001220703125,298.09332275390625,294.659912109375,297.440185546875,296.966796875,284.9515380859375,1.0,0.1512451320886612,1.0,1.0,0.9908863306045532,1.0,-0.4887163937091827,0.2061182856559753,0.2825981080532074,0.0833948478102684,0.7242492437362671,0.7242492437362671,0.0,25.23821258544922,25.0,11316.412109375,0.0,27.61467361450196,1.0,283.1499938964844,284.5990600585937,297.659423828125,298.5453491210937,293.1499938964844,293.1499938964844,283.1499938964844,17882.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712129592895508,1.0,0.0,0.0,1.8668888807296755,1.8668967485427856,2.325574968153888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.86474609375,0.0,237.54171752929688,1895.4371337890625,0.0,227.6290283203125,0.4840494096279144,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5428192019462585,0.050000000745058,0.0458648204803466,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5428192019462585,0.050000000745058,0.0482978634536266,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5428192019462585,0.050000000745058,0.0356726385653018,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5428192019462585,0.050000000745058,0.0482978634536266,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5428192019462585,0.050000000745058,0.2291042804718017,284.9515686035156,284.95001220703125,298.1499938964844,294.6884155273437,297.469970703125,296.9766845703125,284.9515686035156,1.0,0.151155337691307,1.0,1.0,0.9905060529708862,1.0,-0.4887004792690277,0.2061639428138733,0.2825365364551544,0.0832966715097427,0.7253113389015198,0.7253113389015198,0.0,25.196781158447266,25.0,11326.6953125,0.0,27.57891082763672,1.0,283.1499938964844,284.5966796875,297.6879577636719,298.5749206542969,293.1499938964844,293.1499938964844,283.1499938964844,17880.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711285293102264,1.0,0.0,0.0,1.8716486692428589,1.8716565370559688,2.3374487057026285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.85205078125,0.0,239.0023803710937,1895.4371337890625,0.0,227.4940490722656,0.4850510060787201,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5428192019462585,0.050000000745058,0.0458648204803466,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5428192019462585,0.050000000745058,0.0482978634536266,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5428192019462585,0.050000000745058,0.0356726385653018,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5428192019462585,0.050000000745058,0.0482978634536266,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5428192019462585,0.050000000745058,0.2291042804718017,284.9515686035156,284.95001220703125,298.1499938964844,294.6884155273437,297.469970703125,296.9766845703125,284.9515686035156,1.0,0.151155337691307,1.0,1.0,0.9905060529708862,1.0,-0.4887004792690277,0.2061639428138733,0.2825365364551544,0.0832966715097427,0.7253113389015198,0.7253113389015198,0.0,25.196781158447266,25.0,11326.6953125,0.0,27.57891082763672,1.0,283.1499938964844,284.5966796875,297.6879577636719,298.5749206542969,293.1499938964844,293.1499938964844,283.1499938964844,17880.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711285293102264,1.0,0.0,0.0,1.8716486692428589,1.8716565370559688,2.3374487057026285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.85205078125,0.0,239.0023803710937,1895.4371337890625,0.0,227.4940490722656,0.4850510060787201,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5429826378822327,0.050000000745058,0.0458635799586772,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5429826378822327,0.050000000745058,0.0482965596020221,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5429826378822327,0.050000000745058,0.0356716737151145,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5429826378822327,0.050000000745058,0.0482965596020221,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5429826378822327,0.050000000745058,0.2290980815887451,284.9515991210937,284.95001220703125,298.2066650390625,294.7165832519531,297.4997863769531,296.98663330078125,284.9515991210937,1.0,0.1510804146528244,1.0,1.0,0.9901257157325744,1.0,-0.4886872470378876,0.2062070518732071,0.2824801802635193,0.0832069888710975,0.7263844609260559,0.7263844609260559,0.0,25.1622314453125,25.0,11337.138671875,0.0,27.549097061157227,1.0,283.1499938964844,284.5942687988281,297.7162780761719,298.6043395996094,293.1499938964844,293.1499938964844,283.1499938964844,17877.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710746169090271,1.0,0.0,0.0,1.8764855861663816,1.8764933347702024,2.349545411561849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.88671875,0.0,240.4952545166016,1895.4371337890625,0.0,227.40786743164065,0.4860703647136688,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5429826378822327,0.050000000745058,0.0458635799586772,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5429826378822327,0.050000000745058,0.0482965596020221,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5429826378822327,0.050000000745058,0.0356716737151145,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5429826378822327,0.050000000745058,0.0482965596020221,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5429826378822327,0.050000000745058,0.2290980815887451,284.9515991210937,284.95001220703125,298.2066650390625,294.7165832519531,297.4997863769531,296.98663330078125,284.9515991210937,1.0,0.1510804146528244,1.0,1.0,0.9901257157325744,1.0,-0.4886872470378876,0.2062070518732071,0.2824801802635193,0.0832069888710975,0.7263844609260559,0.7263844609260559,0.0,25.1622314453125,25.0,11337.138671875,0.0,27.549097061157227,1.0,283.1499938964844,284.5942687988281,297.7162780761719,298.6043395996094,293.1499938964844,293.1499938964844,283.1499938964844,17877.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710746169090271,1.0,0.0,0.0,1.8764855861663816,1.8764933347702024,2.349545411561849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.88671875,0.0,240.4952545166016,1895.4371337890625,0.0,227.40786743164065,0.4860703647136688,1.0,0.0,3.0,1.0,0.0
17650980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543075680732727,0.050000000745058,0.0458628758788108,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543075680732727,0.050000000745058,0.0482958145439624,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543075680732727,0.050000000745058,0.0356711260974407,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543075680732727,0.050000000745058,0.0482958145439624,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543075680732727,0.050000000745058,0.2290945500135421,284.9515991210937,284.95001220703125,298.2452087402344,294.7354736328125,297.52008056640625,296.993408203125,284.9515991210937,1.0,0.1510375440120697,1.0,1.0,0.9898671507835388,1.0,-0.4886797070503235,0.2062362283468246,0.28244349360466,0.0831479653716087,0.7271153926849365,0.7271153926849365,0.0,25.14246368408203,25.0,11344.232421875,0.0,27.53204345703125,1.0,283.1499938964844,284.5926513671875,297.7352600097656,298.6241149902344,293.1499938964844,293.1499938964844,283.1499938964844,17876.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710635602474212,1.0,0.0,0.0,1.87980592250824,1.8798136711120603,2.357867430191618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.31689453125,0.0,241.52577209472656,1895.4371337890625,0.0,227.3901824951172,0.4867713153362274,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5431150197982788,0.050000000745058,0.045862577855587,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5431150197982788,0.050000000745058,0.0482955016195774,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5431150197982788,0.050000000745058,0.0356708914041519,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5431150197982788,0.050000000745058,0.0482955016195774,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5431150197982788,0.050000000745058,0.2290930598974228,284.9515991210937,284.95001220703125,298.2633361816406,294.7442626953125,297.52960205078125,296.99658203125,284.9515991210937,1.0,0.151019349694252,1.0,1.0,0.9897454380989076,1.0,-0.4886765480041504,0.2062498033046722,0.2824267446994781,0.0831209272146225,0.727458655834198,0.727458655834198,0.0,25.13408088684082,25.0,11347.55859375,0.0,27.52481460571289,1.0,283.1499938964844,284.59185791015625,297.7441101074219,298.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,17876.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371062159538269,1.0,0.0,0.0,1.881372332572937,1.881380200386048,2.361798863148579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.8544921875,0.0,242.0136108398437,1895.4371337890625,0.0,227.387939453125,0.4871023893356323,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5431727170944214,0.050000000745058,0.0458621382713317,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5431727170944214,0.050000000745058,0.0482950396835804,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5431727170944214,0.050000000745058,0.0356705524027347,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5431727170944214,0.050000000745058,0.0482950396835804,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5431727170944214,0.050000000745058,0.2290908843278885,284.9515991210937,284.95001220703125,298.2916564941406,294.7579040527344,297.5445251464844,297.00152587890625,284.9515991210937,1.0,0.150992602109909,1.0,1.0,0.989555299282074,1.0,-0.4886718690395355,0.2062710225582122,0.2824008464813232,0.0830790251493454,0.7279945611953735,0.7279945611953735,0.0,25.12175369262696,25.0,11352.7451171875,0.0,27.5141830444336,1.0,283.1499938964844,284.59063720703125,297.75787353515625,298.64764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17875.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371067613363266,1.0,0.0,0.0,1.8838244676589968,1.883832335472107,2.367959552884713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.80615234375,0.0,242.7791748046875,1895.4371337890625,0.0,227.3966827392578,0.4876210391521454,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5432248711585999,0.050000000745058,0.0458617433905601,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5432248711585999,0.050000000745058,0.0482946261763572,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5432248711585999,0.050000000745058,0.0356702469289302,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5432248711585999,0.050000000745058,0.0482946261763572,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5432248711585999,0.050000000745058,0.2290889173746109,284.9515991210937,284.95001220703125,298.32000732421875,294.7714538574219,297.5594177246094,297.0064697265625,284.9515991210937,1.0,0.1509683579206466,1.0,1.0,0.9893651604652404,1.0,-0.4886676669120788,0.2062919288873672,0.2823757529258728,0.0830383002758026,0.7285294532775879,0.7285294532775879,0.0,25.110578536987305,25.0,11357.91015625,0.0,27.504547119140625,1.0,283.1499938964844,284.58941650390625,297.771484375,298.6618347167969,293.1499938964844,293.1499938964844,283.1499938964844,17875.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710764646530151,1.0,0.0,0.0,1.886279344558716,1.8862872123718264,2.3741351640182986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.73046875,0.0,243.5479278564453,1895.4371337890625,0.0,227.4108428955078,0.4881407022476196,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433134436607361,0.050000000745058,0.0458610765635967,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433134436607361,0.050000000745058,0.0482939220964908,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433134436607361,0.050000000745058,0.0356697253882885,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433134436607361,0.050000000745058,0.0482939220964908,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433134436607361,0.050000000745058,0.2290855646133422,284.9515991210937,284.95001220703125,298.3766784667969,294.7982177734375,297.58917236328125,297.01629638671875,284.9515991210937,1.0,0.1509268581867218,1.0,1.0,0.9889849424362184,1.0,-0.4886605441570282,0.2063329666852951,0.2823275625705719,0.0829599648714065,0.7295981049537659,0.7295981049537659,0.0,25.09145736694336,25.0,11368.1904296875,0.0,27.48806571960449,1.0,283.1499938964844,284.58697509765625,297.7982482910156,298.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,17875.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710910379886627,1.0,0.0,0.0,1.891194462776184,1.8912023305892944,2.38652376083337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.50830078125,0.0,245.093490600586,1895.4371337890625,0.0,227.43411254882807,0.48918217420578,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433134436607361,0.050000000745058,0.0458610765635967,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433134436607361,0.050000000745058,0.0482939220964908,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433134436607361,0.050000000745058,0.0356697253882885,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433134436607361,0.050000000745058,0.0482939220964908,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433134436607361,0.050000000745058,0.2290855646133422,284.9515991210937,284.95001220703125,298.3766784667969,294.7982177734375,297.58917236328125,297.01629638671875,284.9515991210937,1.0,0.1509268581867218,1.0,1.0,0.9889849424362184,1.0,-0.4886605441570282,0.2063329666852951,0.2823275625705719,0.0829599648714065,0.7295981049537659,0.7295981049537659,0.0,25.09145736694336,25.0,11368.1904296875,0.0,27.48806571960449,1.0,283.1499938964844,284.58697509765625,297.7982482910156,298.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,17875.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710910379886627,1.0,0.0,0.0,1.891194462776184,1.8912023305892944,2.38652376083337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.50830078125,0.0,245.093490600586,1895.4371337890625,0.0,227.43411254882807,0.48918217420578,1.0,0.0,3.0,1.0,0.0
