time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433866381645203,0.050000000745058,0.0458605214953422,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433866381645203,0.050000000745058,0.0482933409512043,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433866381645203,0.050000000745058,0.0356692969799041,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433866381645203,0.050000000745058,0.0482933409512043,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433866381645203,0.050000000745058,0.2290828078985214,284.9515991210937,284.95001220703125,298.4333190917969,294.8246154785156,297.6189270019531,297.02606201171875,284.9515991210937,1.0,0.1508922576904297,1.0,1.0,0.988604724407196,1.0,-0.4886546432971954,0.2063731998205185,0.2822814285755157,0.0828848034143447,0.7306673526763916,0.7306673526763916,0.0,25.075511932373047,25.0,11378.427734375,0.0,27.47433090209961,1.0,283.1499938964844,284.58453369140625,297.8246459960937,298.71728515625,293.1499938964844,293.1499938964844,283.1499938964844,17874.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711024224758148,1.0,0.0,0.0,1.896115064620972,1.896123051643372,2.3989588271433604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.21826171875,0.0,246.6484832763672,1895.4371337890625,0.0,227.4522857666016,0.4902257621288299,1.0,0.0,3.0,1.0,0.0
17651400,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433866381645203,0.050000000745058,0.0458605214953422,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433866381645203,0.050000000745058,0.0482933409512043,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433866381645203,0.050000000745058,0.0356692969799041,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433866381645203,0.050000000745058,0.0482933409512043,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5433866381645203,0.050000000745058,0.2290828078985214,284.9515991210937,284.95001220703125,298.4333190917969,294.8246154785156,297.6189270019531,297.02606201171875,284.9515991210937,1.0,0.1508922576904297,1.0,1.0,0.988604724407196,1.0,-0.4886546432971954,0.2063731998205185,0.2822814285755157,0.0828848034143447,0.7306673526763916,0.7306673526763916,0.0,25.075511932373047,25.0,11378.427734375,0.0,27.47433090209961,1.0,283.1499938964844,284.58453369140625,297.8246459960937,298.71728515625,293.1499938964844,293.1499938964844,283.1499938964844,17874.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711024224758148,1.0,0.0,0.0,1.896115064620972,1.896123051643372,2.3989588271433604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.21826171875,0.0,246.6484832763672,1895.4371337890625,0.0,227.4522857666016,0.4902257621288299,1.0,0.0,3.0,1.0,0.0
17651460,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434456467628479,0.050000000745058,0.0458600781857967,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434456467628479,0.050000000745058,0.0482928715646266,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434456467628479,0.050000000745058,0.0356689505279064,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434456467628479,0.050000000745058,0.0482928715646266,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434456467628479,0.050000000745058,0.2290805876255035,284.9515991210937,284.95001220703125,298.489990234375,294.85064697265625,297.64862060546875,297.0357971191406,284.9515991210937,1.0,0.1508640050888061,1.0,1.0,0.9882245063781738,1.0,-0.4886499047279358,0.2064121216535568,0.2822377681732178,0.0828138142824173,0.7317402958869934,0.7317402958869934,0.0,25.0624942779541,25.0,11388.64453125,0.0,27.46312141418457,1.0,283.1499938964844,284.58209228515625,297.85064697265625,298.744384765625,293.1499938964844,293.1499938964844,283.1499938964844,17874.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711023926734924,1.0,0.0,0.0,1.901046872138977,1.901054739952088,2.411454147477343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.8779296875,0.0,248.21401977539065,1895.4371337890625,0.0,227.4522705078125,0.4912722706794739,1.0,0.0,3.0,1.0,0.0
17651520,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434456467628479,0.050000000745058,0.0458600781857967,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434456467628479,0.050000000745058,0.0482928715646266,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434456467628479,0.050000000745058,0.0356689505279064,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434456467628479,0.050000000745058,0.0482928715646266,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434456467628479,0.050000000745058,0.2290805876255035,284.9515991210937,284.95001220703125,298.489990234375,294.85064697265625,297.64862060546875,297.0357971191406,284.9515991210937,1.0,0.1508640050888061,1.0,1.0,0.9882245063781738,1.0,-0.4886499047279358,0.2064121216535568,0.2822377681732178,0.0828138142824173,0.7317402958869934,0.7317402958869934,0.0,25.0624942779541,25.0,11388.64453125,0.0,27.46312141418457,1.0,283.1499938964844,284.58209228515625,297.85064697265625,298.744384765625,293.1499938964844,293.1499938964844,283.1499938964844,17874.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711023926734924,1.0,0.0,0.0,1.901046872138977,1.901054739952088,2.411454147477343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.8779296875,0.0,248.21401977539065,1895.4371337890625,0.0,227.4522705078125,0.4912722706794739,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434935688972473,0.050000000745058,0.0458597168326377,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434935688972473,0.050000000745058,0.0482924915850162,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434935688972473,0.050000000745058,0.0356686674058437,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434935688972473,0.050000000745058,0.0482924915850162,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434935688972473,0.050000000745058,0.229078784584999,284.9515991210937,284.95001220703125,298.5458374023437,294.87603759765625,297.6778869628906,297.0453186035156,284.9515991210937,1.0,0.1508407741785049,1.0,1.0,0.9878498911857604,1.0,-0.4886460304260254,0.2064494341611862,0.2821966111660003,0.0827470496296882,0.7328018546104431,0.7328018546104431,0.0,25.05178642272949,25.0,11398.7041015625,0.0,27.453907012939453,1.0,283.1499938964844,284.5797119140625,297.8760070800781,298.7707824707031,293.1499938964844,293.1499938964844,283.1499938964844,17874.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710957169532776,1.0,0.0,0.0,1.9059185981750488,1.9059265851974487,2.4238295281975297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.392578125,0.0,249.7672882080078,1895.4371337890625,0.0,227.44158935546875,0.492306500673294,1.0,0.0,3.0,1.0,0.0
17651640,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434942245483398,0.050000000745058,0.0458597131073474,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434942245483398,0.050000000745058,0.0482924841344356,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434942245483398,0.050000000745058,0.0356686636805534,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434942245483398,0.050000000745058,0.0482924841344356,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5434942245483398,0.050000000745058,0.2290787547826767,284.9515991210937,284.95001220703125,298.5466613769531,294.8764038085937,297.6783142089844,297.04547119140625,284.9515991210937,1.0,0.1508404612541198,1.0,1.0,0.9878443479537964,1.0,-0.488646000623703,0.2064499706029892,0.2821960151195526,0.0827460810542106,0.7328177094459534,0.7328177094459534,0.0,25.0516414642334,25.0,11398.8544921875,0.0,27.45378303527832,1.0,283.1499938964844,284.5796813964844,297.8763732910156,298.77117919921875,293.1499938964844,293.1499938964844,283.1499938964844,17874.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710955679416656,1.0,0.0,0.0,1.9059913158416748,1.9059993028640747,2.424014837743016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.50439453125,0.0,249.79055786132807,1895.4371337890625,0.0,227.4413604736328,0.4923219680786133,1.0,0.0,3.0,1.0,0.0
17651700,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543515145778656,0.050000000745058,0.0458595529198646,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543515145778656,0.050000000745058,0.0482923202216625,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543515145778656,0.050000000745058,0.0356685407459735,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543515145778656,0.050000000745058,0.0482923202216625,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543515145778656,0.050000000745058,0.2290779650211334,284.9516296386719,284.95001220703125,298.57501220703125,294.8891906738281,297.69317626953125,297.05029296875,284.9516296386719,1.0,0.1508301943540573,1.0,1.0,0.9876542091369628,1.0,-0.4886443018913269,0.2064684331417083,0.2821758687496185,0.0827135369181633,0.7333583831787109,0.7333583831787109,0.0,25.04690933227539,25.0,11403.9609375,0.0,27.4497127532959,1.0,283.1499938964844,284.5784606933594,297.88916015625,298.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,17873.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371089905500412,1.0,0.0,0.0,1.908469200134277,1.9084771871566768,2.430321330848529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.30859375,0.0,250.5832061767578,1895.4371337890625,0.0,227.43231201171875,0.4928481578826904,1.0,0.0,3.0,1.0,0.0
17651760,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543533980846405,0.050000000745058,0.0458594113588333,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543533980846405,0.050000000745058,0.0482921712100505,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543533980846405,0.050000000745058,0.0356684327125549,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543533980846405,0.050000000745058,0.0482921712100505,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543533980846405,0.050000000745058,0.2290772646665573,284.9516296386719,284.95001220703125,298.60333251953125,294.90191650390625,297.7080078125,297.0550842285156,284.9516296386719,1.0,0.1508208811283111,1.0,1.0,0.9874641299247742,1.0,-0.4886427819728851,0.2064864933490753,0.2821562886238098,0.0826820656657219,0.7339006662368774,0.7339006662368774,0.0,25.042613983154297,25.0,11409.07421875,0.0,27.446020126342773,1.0,283.1499938964844,284.5772399902344,297.90185546875,298.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,17873.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710823655128479,1.0,0.0,0.0,1.9109522104263303,1.9109601974487305,2.4366491402361135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.1103515625,0.0,251.3791961669922,1895.4371337890625,0.0,227.4202423095703,0.4933755099773407,1.0,0.0,3.0,1.0,0.0
17651820,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435654520988464,0.050000000745058,0.0458591766655445,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435654520988464,0.050000000745058,0.0482919216156005,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435654520988464,0.050000000745058,0.03566824644804,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435654520988464,0.050000000745058,0.0482919216156005,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435654520988464,0.050000000745058,0.229076087474823,284.9516296386719,284.95001220703125,298.6600036621094,294.92724609375,297.7376403808594,297.0646667480469,284.9516296386719,1.0,0.1508050858974456,1.0,1.0,0.9870839715003968,1.0,-0.4886402785778045,0.2065213620662689,0.2821189165115356,0.0826224088668823,0.7349919676780701,0.7349919676780701,0.0,25.03533172607422,25.0,11419.37109375,0.0,27.43976402282715,1.0,283.1499938964844,284.5747985839844,297.9271545410156,298.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17872.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710594177246094,1.0,0.0,0.0,1.9159409999847408,1.915948987007141,2.449388318837009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.728515625,0.0,252.9837341308593,1895.4371337890625,0.0,227.3835601806641,0.4944354295730591,1.0,0.0,3.0,1.0,0.0
17651880,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435654520988464,0.050000000745058,0.0458591766655445,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435654520988464,0.050000000745058,0.0482919216156005,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435654520988464,0.050000000745058,0.03566824644804,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435654520988464,0.050000000745058,0.0482919216156005,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435654520988464,0.050000000745058,0.229076087474823,284.9516296386719,284.95001220703125,298.6600036621094,294.92724609375,297.7376403808594,297.0646667480469,284.9516296386719,1.0,0.1508050858974456,1.0,1.0,0.9870839715003968,1.0,-0.4886402785778045,0.2065213620662689,0.2821189165115356,0.0826224088668823,0.7349919676780701,0.7349919676780701,0.0,25.03533172607422,25.0,11419.37109375,0.0,27.43976402282715,1.0,283.1499938964844,284.5747985839844,297.9271545410156,298.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17872.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710594177246094,1.0,0.0,0.0,1.9159409999847408,1.915948987007141,2.449388318837009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.728515625,0.0,252.9837341308593,1895.4371337890625,0.0,227.3835601806641,0.4944354295730591,1.0,0.0,3.0,1.0,0.0
17651940,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435913801193237,0.050000000745058,0.0458589829504489,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435913801193237,0.050000000745058,0.0482917167246341,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435913801193237,0.050000000745058,0.035668097436428,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435913801193237,0.050000000745058,0.0482917167246341,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435913801193237,0.050000000745058,0.2290751039981842,284.9516296386719,284.95001220703125,298.7166748046875,294.9524230957031,297.76727294921875,297.07421875,284.9516296386719,1.0,0.1507917940616607,1.0,1.0,0.9867038130760192,1.0,-0.4886381924152374,0.2065552175045013,0.2820829749107361,0.0825654566287994,0.7360898852348328,0.7360898852348328,0.0,25.029205322265625,25.0,11429.7177734375,0.0,27.43450355529785,1.0,283.1499938964844,284.5723571777344,297.9523010253906,298.8502502441406,293.1499938964844,293.1499938964844,283.1499938964844,17872.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710322082042694,1.0,0.0,0.0,1.920952200889588,1.9209601879119875,2.4622178784738935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.35498046875,0.0,254.60260009765625,1895.4371337890625,0.0,227.340072631836,0.4955005347728729,1.0,0.0,3.0,1.0,0.0
17652000,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435913801193237,0.050000000745058,0.0458589829504489,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435913801193237,0.050000000745058,0.0482917167246341,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435913801193237,0.050000000745058,0.035668097436428,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435913801193237,0.050000000745058,0.0482917167246341,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5435913801193237,0.050000000745058,0.2290751039981842,284.9516296386719,284.95001220703125,298.7166748046875,294.9524230957031,297.76727294921875,297.07421875,284.9516296386719,1.0,0.1507917940616607,1.0,1.0,0.9867038130760192,1.0,-0.4886381924152374,0.2065552175045013,0.2820829749107361,0.0825654566287994,0.7360898852348328,0.7360898852348328,0.0,25.029205322265625,25.0,11429.7177734375,0.0,27.43450355529785,1.0,283.1499938964844,284.5723571777344,297.9523010253906,298.8502502441406,293.1499938964844,293.1499938964844,283.1499938964844,17872.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710322082042694,1.0,0.0,0.0,1.920952200889588,1.9209601879119875,2.4622178784738935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.35498046875,0.0,254.60260009765625,1895.4371337890625,0.0,227.340072631836,0.4955005347728729,1.0,0.0,3.0,1.0,0.0
17652060,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436119437217712,0.050000000745058,0.0458588264882564,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436119437217712,0.050000000745058,0.048291552811861,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436119437217712,0.050000000745058,0.0356679782271385,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436119437217712,0.050000000745058,0.048291552811861,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436119437217712,0.050000000745058,0.2290743291378021,284.95166015625,284.95001220703125,298.7733459472656,294.9775085449219,297.7968444824219,297.08367919921875,284.95166015625,1.0,0.1507809907197952,1.0,1.0,0.9863237142562866,1.0,-0.4886365532875061,0.2065872550010681,0.2820492684841156,0.0825129747390747,0.7371957302093506,0.7371957302093506,0.0,25.024219512939453,25.0,11440.15234375,0.0,27.43022727966309,1.0,283.1499938964844,284.5699462890625,297.9773254394531,298.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,17871.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370998203754425,1.0,0.0,0.0,1.9259929656982424,1.926001071929932,2.475157145909179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.01220703125,0.0,256.23846435546875,1895.4371337890625,0.0,227.2857360839844,0.4965724945068359,1.0,0.0,3.0,1.0,0.0
17652120,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436119437217712,0.050000000745058,0.0458588264882564,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436119437217712,0.050000000745058,0.048291552811861,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436119437217712,0.050000000745058,0.0356679782271385,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436119437217712,0.050000000745058,0.048291552811861,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436119437217712,0.050000000745058,0.2290743291378021,284.95166015625,284.95001220703125,298.7733459472656,294.9775085449219,297.7968444824219,297.08367919921875,284.95166015625,1.0,0.1507809907197952,1.0,1.0,0.9863237142562866,1.0,-0.4886365532875061,0.2065872550010681,0.2820492684841156,0.0825129747390747,0.7371957302093506,0.7371957302093506,0.0,25.024219512939453,25.0,11440.15234375,0.0,27.43022727966309,1.0,283.1499938964844,284.5699462890625,297.9773254394531,298.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,17871.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370998203754425,1.0,0.0,0.0,1.9259929656982424,1.926001071929932,2.475157145909179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.01220703125,0.0,256.23846435546875,1895.4371337890625,0.0,227.2857360839844,0.4965724945068359,1.0,0.0,3.0,1.0,0.0
17652180,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436250567436218,0.050000000745058,0.0458587296307086,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436250567436218,0.050000000745058,0.0482914485037326,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436250567436218,0.050000000745058,0.0356678999960422,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436250567436218,0.050000000745058,0.0482914485037326,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436250567436218,0.050000000745058,0.2290738373994827,284.95166015625,284.95001220703125,298.81640625,294.9965209960937,297.8193359375,297.09088134765625,284.95166015625,1.0,0.1507739424705505,1.0,1.0,0.9860348701477052,1.0,-0.4886354804039001,0.2066109329462051,0.2820245623588562,0.0824748203158378,0.7380422949790955,0.7380422949790955,0.0,25.02096366882324,25.0,11448.1689453125,0.0,27.42743682861328,1.0,283.1499938964844,284.568115234375,297.996337890625,298.8961486816406,293.1499938964844,293.1499938964844,283.1499938964844,17870.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709691762924194,1.0,0.0,0.0,1.929843544960022,1.929851651191712,2.485064101165335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.8642578125,0.0,257.49285888671875,1895.4371337890625,0.0,227.2393798828125,0.4973915815353393,1.0,0.0,3.0,1.0,0.0
17652240,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436286926269531,0.050000000745058,0.0458586998283863,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436286926269531,0.050000000745058,0.0482914187014102,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436286926269531,0.050000000745058,0.0356678776443004,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436286926269531,0.050000000745058,0.0482914187014102,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436286926269531,0.050000000745058,0.2290737032890319,284.95166015625,284.95001220703125,298.8299865722656,295.00250244140625,297.8263854980469,297.0931091308594,284.95166015625,1.0,0.1507719457149505,1.0,1.0,0.985943615436554,1.0,-0.4886351823806762,0.2066181153059005,0.2820170819759369,0.0824634283781051,0.7383096218109131,0.7383096218109131,0.0,25.02004051208496,25.0,11450.685546875,0.0,27.426647186279297,1.0,283.1499938964844,284.5675048828125,298.0023193359375,298.9023742675781,293.1499938964844,293.1499938964844,283.1499938964844,17870.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709590137004852,1.0,0.0,0.0,1.9310619831085205,1.93107008934021,2.488202994754829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.70849609375,0.0,257.8908386230469,1895.4371337890625,0.0,227.2230987548828,0.4976508915424347,1.0,0.0,3.0,1.0,0.0
17652300,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543635904788971,0.050000000745058,0.0458586476743221,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543635904788971,0.050000000745058,0.0482913628220558,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543635904788971,0.050000000745058,0.0356678366661071,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543635904788971,0.050000000745058,0.0482913628220558,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543635904788971,0.050000000745058,0.2290734350681305,284.95166015625,284.95001220703125,298.8583374023437,295.0150146484375,297.8410949707031,297.09771728515625,284.95166015625,1.0,0.150767982006073,1.0,1.0,0.98575359582901,1.0,-0.4886346161365509,0.2066329717636108,0.28200164437294,0.0824400335550308,0.7388670444488525,0.7388670444488525,0.0,25.01821517944336,25.0,11455.8857421875,0.0,27.42508316040039,1.0,283.1499938964844,284.5663146972656,298.01483154296875,298.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17870.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709364831447601,1.0,0.0,0.0,1.9336037635803225,1.933611869812012,2.494757609383669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.53515625,0.0,258.7225952148437,1895.4371337890625,0.0,227.18711853027344,0.4981919825077057,1.0,0.0,3.0,1.0,0.0
17652360,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436423420906067,0.050000000745058,0.0458585992455482,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436423420906067,0.050000000745058,0.0482913143932819,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436423420906067,0.050000000745058,0.0356677994132041,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436423420906067,0.050000000745058,0.0482913143932819,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436423420906067,0.050000000745058,0.2290731966495514,284.95166015625,284.95001220703125,298.8866577148437,295.02752685546875,297.85577392578125,297.1022644042969,284.95166015625,1.0,0.1507643908262252,1.0,1.0,0.9855635166168212,1.0,-0.4886341094970703,0.2066473662853241,0.2819867432117462,0.0824176892638206,0.7394231557846069,0.7394231557846069,0.0,25.01655578613281,25.0,11461.0859375,0.0,27.42366409301757,1.0,283.1499938964844,284.5650939941406,298.0273132324219,298.9283752441406,293.1499938964844,293.1499938964844,283.1499938964844,17870.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709112703800201,1.0,0.0,0.0,1.936146140098572,1.9361543655395508,2.501322455827904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.359375,0.0,259.5570068359375,1895.4371337890625,0.0,227.14683532714844,0.4987335801124573,1.0,0.0,3.0,1.0,0.0
17652420,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436531901359558,0.050000000745058,0.0458585172891616,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436531901359558,0.050000000745058,0.048291228711605,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436531901359558,0.050000000745058,0.0356677360832691,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436531901359558,0.050000000745058,0.048291228711605,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436531901359558,0.050000000745058,0.2290727943181991,284.95166015625,284.95001220703125,298.9433288574219,295.0526123046875,297.8851013183594,297.1112976074219,284.95166015625,1.0,0.1507581770420074,1.0,1.0,0.9851834177970886,1.0,-0.4886332154273987,0.2066749185323715,0.2819583117961883,0.0823759064078331,0.7405368089675903,0.7405368089675903,0.0,25.013681411743164,25.0,11471.546875,0.0,27.42120742797852,1.0,283.1499938964844,284.5626525878906,298.0523376464844,298.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17869.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708531856536865,1.0,0.0,0.0,1.9412368535995483,1.9412449598312376,2.514493075977953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.04052734375,0.0,261.23394775390625,1895.4371337890625,0.0,227.0540313720703,0.4998186826705932,1.0,0.0,3.0,1.0,0.0
17652480,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436531901359558,0.050000000745058,0.0458585172891616,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436531901359558,0.050000000745058,0.048291228711605,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436531901359558,0.050000000745058,0.0356677360832691,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436531901359558,0.050000000745058,0.048291228711605,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436531901359558,0.050000000745058,0.2290727943181991,284.95166015625,284.95001220703125,298.9433288574219,295.0526123046875,297.8851013183594,297.1112976074219,284.95166015625,1.0,0.1507581770420074,1.0,1.0,0.9851834177970886,1.0,-0.4886332154273987,0.2066749185323715,0.2819583117961883,0.0823759064078331,0.7405368089675903,0.7405368089675903,0.0,25.013681411743164,25.0,11471.546875,0.0,27.42120742797852,1.0,283.1499938964844,284.5626525878906,298.0523376464844,298.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17869.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708531856536865,1.0,0.0,0.0,1.9412368535995483,1.9412449598312376,2.514493075977953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.04052734375,0.0,261.23394775390625,1895.4371337890625,0.0,227.0540313720703,0.4998186826705932,1.0,0.0,3.0,1.0,0.0
17652540,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436617136001587,0.050000000745058,0.0458584539592266,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436617136001587,0.050000000745058,0.0482911579310894,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436617136001587,0.050000000745058,0.0356676876544952,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436617136001587,0.050000000745058,0.0482911579310894,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436617136001587,0.050000000745058,0.2290724664926529,284.95166015625,284.95001220703125,299.0,295.0777587890625,297.91436767578125,297.12017822265625,284.9516906738281,1.0,0.1507530808448791,1.0,1.0,0.984803318977356,1.0,-0.4886325597763061,0.2067009210586547,0.281931608915329,0.0823377296328544,0.7416577935218811,0.7416577935218811,0.0,25.01132583618164,25.0,11482.12890625,0.0,27.41919708251953,1.0,283.1499938964844,284.56024169921875,298.07745361328125,298.98052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17869.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370786041021347,1.0,0.0,0.0,1.9463462829589844,1.9463543891906736,2.527746971736633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.79345703125,0.0,262.9244689941406,1895.4371337890625,0.0,226.94679260253903,0.5009082555770874,1.0,0.0,3.0,1.0,0.0
17652600,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436617136001587,0.050000000745058,0.0458584539592266,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436617136001587,0.050000000745058,0.0482911579310894,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436617136001587,0.050000000745058,0.0356676876544952,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436617136001587,0.050000000745058,0.0482911579310894,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436617136001587,0.050000000745058,0.2290724664926529,284.95166015625,284.95001220703125,299.0,295.0777587890625,297.91436767578125,297.12017822265625,284.9516906738281,1.0,0.1507530808448791,1.0,1.0,0.984803318977356,1.0,-0.4886325597763061,0.2067009210586547,0.281931608915329,0.0823377296328544,0.7416577935218811,0.7416577935218811,0.0,25.01132583618164,25.0,11482.12890625,0.0,27.41919708251953,1.0,283.1499938964844,284.56024169921875,298.07745361328125,298.98052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17869.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370786041021347,1.0,0.0,0.0,1.9463462829589844,1.9463543891906736,2.527746971736633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.79345703125,0.0,262.9244689941406,1895.4371337890625,0.0,226.94679260253903,0.5009082555770874,1.0,0.0,3.0,1.0,0.0
17652660,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436685085296631,0.050000000745058,0.0458584018051624,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436685085296631,0.050000000745058,0.0482911057770252,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436685085296631,0.050000000745058,0.0356676466763019,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436685085296631,0.050000000745058,0.0482911057770252,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436685085296631,0.050000000745058,0.2290722131729126,284.9516906738281,284.95001220703125,299.0566711425781,295.10308837890625,297.9435729980469,297.1289978027344,284.9516906738281,1.0,0.1507488340139389,1.0,1.0,0.984423279762268,1.0,-0.4886319935321808,0.2067254334688186,0.2819065749645233,0.0823029726743698,0.7427887320518494,0.7427887320518494,0.0,25.00936317443848,25.0,11492.849609375,0.0,27.417524337768555,1.0,283.1499938964844,284.557861328125,298.10272216796875,299.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17868.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707095682621002,1.0,0.0,0.0,1.951482176780701,1.95149040222168,2.541104606734734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.62890625,0.0,264.6308288574219,1895.4371337890625,0.0,226.8246459960937,0.5020036697387695,1.0,0.0,3.0,1.0,0.0
17652720,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436685085296631,0.050000000745058,0.0458584018051624,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436685085296631,0.050000000745058,0.0482911057770252,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436685085296631,0.050000000745058,0.0356676466763019,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436685085296631,0.050000000745058,0.0482911057770252,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436685085296631,0.050000000745058,0.2290722131729126,284.9516906738281,284.95001220703125,299.0566711425781,295.10308837890625,297.9435729980469,297.1289978027344,284.9516906738281,1.0,0.1507488340139389,1.0,1.0,0.984423279762268,1.0,-0.4886319935321808,0.2067254334688186,0.2819065749645233,0.0823029726743698,0.7427887320518494,0.7427887320518494,0.0,25.00936317443848,25.0,11492.849609375,0.0,27.417524337768555,1.0,283.1499938964844,284.557861328125,298.10272216796875,299.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17868.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707095682621002,1.0,0.0,0.0,1.951482176780701,1.95149040222168,2.541104606734734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.62890625,0.0,264.6308288574219,1895.4371337890625,0.0,226.8246459960937,0.5020036697387695,1.0,0.0,3.0,1.0,0.0
17652780,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436739325523376,0.050000000745058,0.0458583608269691,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436739325523376,0.050000000745058,0.0482910647988319,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436739325523376,0.050000000745058,0.0356676168739795,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436739325523376,0.050000000745058,0.0482910647988319,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436739325523376,0.050000000745058,0.229072019457817,284.9516906738281,284.95001220703125,299.11334228515625,295.1285705566406,297.97271728515625,297.1376953125,284.9516906738281,1.0,0.1507453471422195,1.0,1.0,0.9840432405471802,1.0,-0.4886315762996673,0.2067483067512512,0.2818832397460937,0.082271933555603,0.7439320683479309,0.7439320683479309,0.0,25.007747650146484,25.0,11503.76171875,0.0,27.416149139404297,1.0,283.1499938964844,284.5554504394531,298.128173828125,299.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17867.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706243634223938,1.0,0.0,0.0,1.956655502319336,1.9566638469696045,2.554595539550064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.57861328125,0.0,266.3567810058594,1895.4371337890625,0.0,226.6886138916016,0.5031072497367859,1.0,0.0,3.0,1.0,0.0
17652840,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436739325523376,0.050000000745058,0.0458583608269691,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436739325523376,0.050000000745058,0.0482910647988319,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436739325523376,0.050000000745058,0.0356676168739795,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436739325523376,0.050000000745058,0.0482910647988319,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436739325523376,0.050000000745058,0.229072019457817,284.9516906738281,284.95001220703125,299.11334228515625,295.1285705566406,297.97271728515625,297.1376953125,284.9516906738281,1.0,0.1507453471422195,1.0,1.0,0.9840432405471802,1.0,-0.4886315762996673,0.2067483067512512,0.2818832397460937,0.082271933555603,0.7439320683479309,0.7439320683479309,0.0,25.007747650146484,25.0,11503.76171875,0.0,27.416149139404297,1.0,283.1499938964844,284.5554504394531,298.128173828125,299.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17867.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706243634223938,1.0,0.0,0.0,1.956655502319336,1.9566638469696045,2.554595539550064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.57861328125,0.0,266.3567810058594,1895.4371337890625,0.0,226.6886138916016,0.5031072497367859,1.0,0.0,3.0,1.0,0.0
17652900,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436761379241943,0.050000000745058,0.0458583459258079,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436761379241943,0.050000000745058,0.0482910461723804,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436761379241943,0.050000000745058,0.0356676019728183,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436761379241943,0.050000000745058,0.0482910461723804,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436761379241943,0.050000000745058,0.2290719300508499,284.95172119140625,284.95001220703125,299.14166259765625,295.14141845703125,297.9872436523437,297.1420288085937,284.95172119140625,1.0,0.1507438421249389,1.0,1.0,0.9838532209396362,1.0,-0.488631397485733,0.2067591100931167,0.2818722724914551,0.0822578445076942,0.7445087432861328,0.7445087432861328,0.0,25.00704574584961,25.0,11509.2998046875,0.0,27.415552139282227,1.0,283.1499938964844,284.55426025390625,298.1409912109375,299.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17867.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705783486366272,1.0,0.0,0.0,1.959258198738098,1.9592664241790767,2.561396001965477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.6025390625,0.0,267.2278137207031,1895.4371337890625,0.0,226.61512756347656,0.5036625266075134,1.0,0.0,3.0,1.0,0.0
17652960,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436781644821167,0.050000000745058,0.0458583310246467,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436781644821167,0.050000000745058,0.0482910312712192,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436781644821167,0.050000000745058,0.0356675907969474,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436781644821167,0.050000000745058,0.0482910312712192,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436781644821167,0.050000000745058,0.2290718555450439,284.95172119140625,284.95001220703125,299.1700134277344,295.1543273925781,298.00177001953125,297.14630126953125,284.95172119140625,1.0,0.1507424563169479,1.0,1.0,0.9836632013320924,1.0,-0.4886312186717987,0.2067694962024688,0.2818617224693298,0.08224468678236,0.745089054107666,0.745089054107666,0.0,25.006406784057617,25.0,11514.90234375,0.0,27.415010452270508,1.0,283.1499938964844,284.5530700683594,298.1539001464844,299.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,17866.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705304265022278,1.0,0.0,0.0,1.9618732929229736,1.9618815183639529,2.5682382442937524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.66455078125,0.0,268.1049194335937,1895.4371337890625,0.0,226.53863525390625,0.5042205452919006,1.0,0.0,3.0,1.0,0.0
17653020,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436815619468689,0.050000000745058,0.0458583049476146,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436815619468689,0.050000000745058,0.0482910051941871,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436815619468689,0.050000000745058,0.0356675721704959,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436815619468689,0.050000000745058,0.0482910051941871,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436815619468689,0.050000000745058,0.2290717363357544,284.9517517089844,284.95001220703125,299.2266540527344,295.1803894042969,298.0307922363281,297.1548156738281,284.9517517089844,1.0,0.1507400870323181,1.0,1.0,0.9832831025123596,1.0,-0.4886309504508972,0.2067889124155044,0.2818420529365539,0.0822214111685752,0.7462623715400696,0.7462623715400696,0.0,25.00530433654785,25.0,11526.341796875,0.0,27.4140739440918,1.0,283.1499938964844,284.5506896972656,298.179931640625,299.0870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17865.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704316914081573,1.0,0.0,0.0,1.967148303985596,1.9671566486358645,2.582067395451304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.9296875,0.0,269.87994384765625,1895.4371337890625,0.0,226.3810577392578,0.5053462982177734,1.0,0.0,3.0,1.0,0.0
17653080,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436815619468689,0.050000000745058,0.0458583049476146,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436815619468689,0.050000000745058,0.0482910051941871,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436815619468689,0.050000000745058,0.0356675721704959,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436815619468689,0.050000000745058,0.0482910051941871,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436815619468689,0.050000000745058,0.2290717363357544,284.9517517089844,284.95001220703125,299.2266540527344,295.1803894042969,298.0307922363281,297.1548156738281,284.9517517089844,1.0,0.1507400870323181,1.0,1.0,0.9832831025123596,1.0,-0.4886309504508972,0.2067889124155044,0.2818420529365539,0.0822214111685752,0.7462623715400696,0.7462623715400696,0.0,25.00530433654785,25.0,11526.341796875,0.0,27.4140739440918,1.0,283.1499938964844,284.5506896972656,298.179931640625,299.0870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17865.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704316914081573,1.0,0.0,0.0,1.967148303985596,1.9671566486358645,2.582067395451304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.9296875,0.0,269.87994384765625,1895.4371337890625,0.0,226.3810577392578,0.5053462982177734,1.0,0.0,3.0,1.0,0.0
17653140,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436843037605286,0.050000000745058,0.0458582863211631,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436843037605286,0.050000000745058,0.0482909828424453,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436843037605286,0.050000000745058,0.0356675535440444,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436843037605286,0.050000000745058,0.0482909828424453,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436843037605286,0.050000000745058,0.229071632027626,284.9517517089844,284.95001220703125,299.2833251953125,295.2068176269531,298.05975341796875,297.1632385253906,284.9517822265625,1.0,0.1507380902767181,1.0,1.0,0.9829030632972716,1.0,-0.4886307418346405,0.206806868314743,0.2818238735198974,0.0822013989090919,0.7474501729011536,0.7474501729011536,0.0,25.004379272460938,25.0,11538.0361328125,0.0,27.41329002380371,1.0,283.1499938964844,284.54833984375,298.206298828125,299.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17863.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703233301639557,1.0,0.0,0.0,1.9724756479263303,1.9724839925765991,2.5960719085560413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.34912109375,0.0,271.68072509765625,1895.4371337890625,0.0,226.20811462402344,0.5064836740493774,1.0,0.0,3.0,1.0,0.0
