time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436843037605286,0.050000000745058,0.0458582863211631,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436843037605286,0.050000000745058,0.0482909828424453,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436843037605286,0.050000000745058,0.0356675535440444,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436843037605286,0.050000000745058,0.0482909828424453,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436843037605286,0.050000000745058,0.229071632027626,284.9517517089844,284.95001220703125,299.2833251953125,295.2068176269531,298.05975341796875,297.1632385253906,284.9517822265625,1.0,0.1507380902767181,1.0,1.0,0.9829030632972716,1.0,-0.4886307418346405,0.206806868314743,0.2818238735198974,0.0822013989090919,0.7474501729011536,0.7474501729011536,0.0,25.004379272460938,25.0,11538.0361328125,0.0,27.41329002380371,1.0,283.1499938964844,284.54833984375,298.206298828125,299.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17863.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703233301639557,1.0,0.0,0.0,1.9724756479263303,1.9724839925765991,2.5960719085560413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.34912109375,0.0,271.68072509765625,1895.4371337890625,0.0,226.20811462402344,0.5064836740493774,1.0,0.0,3.0,1.0,0.0
17653260,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436864495277405,0.050000000745058,0.0458582676947116,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436864495277405,0.050000000745058,0.0482909642159938,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436864495277405,0.050000000745058,0.0356675423681736,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436864495277405,0.050000000745058,0.0482909642159938,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436864495277405,0.050000000745058,0.2290715426206588,284.9517822265625,284.95001220703125,299.3399963378906,295.233642578125,298.08868408203125,297.1715393066406,284.9517822265625,1.0,0.150736466050148,1.0,1.0,0.9825230240821838,1.0,-0.4886305630207062,0.2068229019641876,0.2818076610565185,0.0821856260299682,0.7486572861671448,0.7486572861671448,0.0,25.003623962402344,25.0,11550.123046875,0.0,27.41264915466309,1.0,283.1499938964844,284.5459899902344,298.23309326171875,299.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17862.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702100217342376,1.0,0.0,0.0,1.9778727293014529,1.9778810739517207,2.6102978267772414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.0,0.0,273.5132141113281,1895.4371337890625,0.0,226.02734375,0.507636308670044,1.0,0.0,3.0,1.0,0.0
17653320,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436864495277405,0.050000000745058,0.0458582676947116,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436864495277405,0.050000000745058,0.0482909642159938,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436864495277405,0.050000000745058,0.0356675423681736,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436864495277405,0.050000000745058,0.0482909642159938,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436864495277405,0.050000000745058,0.2290715426206588,284.9517822265625,284.95001220703125,299.3399963378906,295.233642578125,298.08868408203125,297.1715393066406,284.9517822265625,1.0,0.150736466050148,1.0,1.0,0.9825230240821838,1.0,-0.4886305630207062,0.2068229019641876,0.2818076610565185,0.0821856260299682,0.7486572861671448,0.7486572861671448,0.0,25.003623962402344,25.0,11550.123046875,0.0,27.41264915466309,1.0,283.1499938964844,284.5459899902344,298.23309326171875,299.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17862.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702100217342376,1.0,0.0,0.0,1.9778727293014529,1.9778810739517207,2.6102978267772414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.0,0.0,273.5132141113281,1895.4371337890625,0.0,226.02734375,0.507636308670044,1.0,0.0,3.0,1.0,0.0
17653380,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7469763159751892,0.117359735071659,0.104691244661808,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.5604028105735779,0.050000000745058,0.0481700859963893,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.5604028105735779,0.050000000745058,0.0355782620608806,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.5604028105735779,0.050000000745058,0.0481700859963893,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.5604028105735779,0.050000000745058,0.2284981608390808,285.0054626464844,284.95001220703125,299.3876037597656,295.2565002441406,298.09454345703125,297.1605529785156,285.0614929199219,1.0,0.1517712771892547,1.0,1.0,0.9822037816047668,1.0,-0.5581061840057373,0.2343050837516784,0.3238010704517364,0.1003213673830032,0.790626585483551,0.790626585483551,0.0,22.55850982666016,25.0,12762.6416015625,0.0,31.29434967041016,1.0,283.1499938964844,284.6564636230469,298.2702331542969,299.2159729003906,293.1499938964844,293.1499938964844,283.1499938964844,16688.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719276189804077,1.0,0.0,0.0,2.0085766315460205,2.008584976196289,2.691970166779356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.8232421875,0.0,279.3160400390625,1895.4371337890625,0.0,228.77256774902344,0.5130506753921509,1.0,0.0,3.0,1.0,0.0
17653440,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7488605976104736,0.1157263293862342,0.105602815747261,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.5602325797080994,0.050000000745058,0.0481711775064468,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.5602325797080994,0.050000000745058,0.0355790667235851,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.5602325797080994,0.050000000745058,0.0481711775064468,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.5602325797080994,0.050000000745058,0.228503331542015,285.0445861816406,284.95001220703125,299.39666748046875,295.2608947753906,298.0904541015625,297.1483459472656,285.0939025878906,1.0,0.1519527435302734,1.0,1.0,0.982142984867096,1.0,-0.5592824220657349,0.2347677797079086,0.324514627456665,0.1006459891796112,0.8246292471885681,0.8246292471885681,0.0,22.59778594970703,25.0,12935.2138671875,0.0,31.435306549072266,1.0,283.1499938964844,284.66436767578125,298.28839111328125,299.2533264160156,293.1499938964844,293.1499938964844,283.1499938964844,15477.5595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739537000656128,1.0,0.0,0.0,2.043907165527344,2.0439155101776123,2.787505479773245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.06396484375,0.0,286.7619323730469,1895.4371337890625,0.0,232.0254364013672,0.5189228057861328,1.0,0.0,3.0,1.0,0.0
17653500,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.7416166663169861,0.1128318384289741,0.1033660694956779,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.5581374168395996,0.050000000745058,0.0481851510703563,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.5581374168395996,0.050000000745058,0.0355893895030021,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.5581374168395996,0.050000000745058,0.0481851510703563,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.5581374168395996,0.050000000745058,0.2285696119070053,285.1024780273437,284.95001220703125,299.42498779296875,295.2747497558594,298.0857849121094,297.1189270019531,285.0966796875,1.0,0.1524170190095901,1.0,1.0,0.981952965259552,1.0,-0.5566967129707336,0.233731061220169,0.3229656815528869,0.0999949052929878,0.90801739692688,0.90801739692688,0.0,22.928993225097656,25.0,13113.1123046875,0.0,31.51396751403809,1.0,283.1499938964844,284.6060791015625,298.349853515625,299.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,13015.9560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840115368366241,1.0,0.0,0.0,2.1736762523651123,2.17368483543396,3.152703413888958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.3994140625,0.0,324.9197998046875,1895.4371337890625,0.0,248.43966674804688,0.542694628238678,1.0,0.0,3.0,1.0,0.0
17653560,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7364493608474731,0.1119988858699798,0.1018109992146492,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.556504487991333,0.050000000745058,0.0481962710618972,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.556504487991333,0.050000000745058,0.0355976000428199,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.556504487991333,0.050000000745058,0.0481962710618972,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.556504487991333,0.050000000745058,0.2286223620176315,285.0708923339844,284.95001220703125,299.4533386230469,295.2886962890625,298.0898132324219,297.1041259765625,285.0496520996094,1.0,0.1528222560882568,1.0,1.0,0.9817973375320436,1.0,-0.5549291968345642,0.2330352514982223,0.321893960237503,0.0995238423347473,0.9332013726234436,0.9332013726234436,0.0,23.19422721862793,25.0,13105.6103515625,0.0,31.60246086120605,1.0,283.1499938964844,284.5405578613281,298.3838806152344,299.4154052734375,293.1499938964844,293.1499938964844,283.1499938964844,13032.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947945535182953,1.0,0.0,0.0,2.269808053970337,2.2698171138763428,3.437728821609199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.38818359375,0.0,364.5674743652344,1895.4371337890625,0.0,266.6321716308594,0.5667359828948975,1.0,0.0,3.0,1.0,0.0
17653620,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.734584629535675,0.1126789227128028,0.101826012134552,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5546421408653259,0.050000000745058,0.0482091754674911,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5546421408653259,0.050000000745058,0.0356071330606937,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5546421408653259,0.050000000745058,0.0482091754674911,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5546421408653259,0.050000000745058,0.2286835759878158,284.9877624511719,284.95001220703125,299.510009765625,295.3170471191406,298.1079406738281,297.0934753417969,284.9747314453125,1.0,0.1535365581512451,1.0,1.0,0.981486201286316,1.0,-0.5550625324249268,0.2330979406833648,0.3219645917415619,0.0995556861162185,0.9288568496704102,0.9288568496704102,0.0,23.521982192993164,25.0,13140.9833984375,0.0,31.92417335510254,1.0,283.1499938964844,284.4459228515625,298.38348388671875,299.4361267089844,293.1499938964844,293.1499938964844,283.1499938964844,14950.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089696109294891,1.0,0.0,0.0,2.433879137039185,2.433889627456665,3.952677616325673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.01220703125,0.0,449.3058471679688,1895.4371337890625,0.0,291.7294921875,0.6066559553146362,1.0,0.0,3.0,1.0,0.0
17653680,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.734584629535675,0.1126789227128028,0.101826012134552,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5546421408653259,0.050000000745058,0.0482091754674911,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5546421408653259,0.050000000745058,0.0356071330606937,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5546421408653259,0.050000000745058,0.0482091754674911,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5546421408653259,0.050000000745058,0.2286835759878158,284.9877624511719,284.95001220703125,299.510009765625,295.3170471191406,298.1079406738281,297.0934753417969,284.9747314453125,1.0,0.1535365581512451,1.0,1.0,0.981486201286316,1.0,-0.5550625324249268,0.2330979406833648,0.3219645917415619,0.0995556861162185,0.9288568496704102,0.9288568496704102,0.0,23.521982192993164,25.0,13140.9833984375,0.0,31.92417335510254,1.0,283.1499938964844,284.4459228515625,298.38348388671875,299.4361267089844,293.1499938964844,293.1499938964844,283.1499938964844,14950.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089696109294891,1.0,0.0,0.0,2.433879137039185,2.433889627456665,3.952677616325673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.01220703125,0.0,449.3058471679688,1895.4371337890625,0.0,291.7294921875,0.6066559553146362,1.0,0.0,3.0,1.0,0.0
17653740,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7364611029624939,0.1143329292535781,0.1031848788261413,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5535264611244202,0.050000000745058,0.0482170209288597,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5535264611244202,0.050000000745058,0.0356129296123981,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5535264611244202,0.050000000745058,0.0482170209288597,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5535264611244202,0.050000000745058,0.2287207990884781,284.9403381347656,284.95001220703125,299.5666809082031,295.3460388183594,298.1303100585937,297.09100341796875,284.9331359863281,1.0,0.1541508287191391,1.0,1.0,0.9811750054359436,1.0,-0.5567636489868164,0.2337803840637207,0.3229832649230957,0.1000080630183219,0.9054603576660156,0.9054603576660156,0.0,23.736108779907227,25.0,13204.0439453125,0.0,32.28453063964844,1.0,283.1499938964844,284.3889465332031,298.3661499023437,299.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17223.353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128191471099853,1.0,0.0,0.0,2.5527918338775635,2.5528035163879395,4.348346465121722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.73779296875,0.0,522.491943359375,1895.4371337890625,0.0,298.81671142578125,0.6367598176002502,1.0,0.0,3.0,1.0,0.0
17653800,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7364611029624939,0.1143329292535781,0.1031848788261413,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5535264611244202,0.050000000745058,0.0482170209288597,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5535264611244202,0.050000000745058,0.0356129296123981,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5535264611244202,0.050000000745058,0.0482170209288597,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5535264611244202,0.050000000745058,0.2287207990884781,284.9403381347656,284.95001220703125,299.5666809082031,295.3460388183594,298.1303100585937,297.09100341796875,284.9331359863281,1.0,0.1541508287191391,1.0,1.0,0.9811750054359436,1.0,-0.5567636489868164,0.2337803840637207,0.3229832649230957,0.1000080630183219,0.9054603576660156,0.9054603576660156,0.0,23.736108779907227,25.0,13204.0439453125,0.0,32.28453063964844,1.0,283.1499938964844,284.3889465332031,298.3661499023437,299.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17223.353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128191471099853,1.0,0.0,0.0,2.5527918338775635,2.5528035163879395,4.348346465121722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.73779296875,0.0,522.491943359375,1895.4371337890625,0.0,298.81671142578125,0.6367598176002502,1.0,0.0,3.0,1.0,0.0
17653860,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7393755912780762,0.1162582710385322,0.104877270758152,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.552736222743988,0.050000000745058,0.0482226312160491,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.552736222743988,0.050000000745058,0.03561707213521,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.552736222743988,0.050000000745058,0.0482226312160491,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.552736222743988,0.050000000745058,0.2287474125623703,284.91558837890625,284.95001220703125,299.6233215332031,295.3757019042969,298.154052734375,297.091064453125,284.91265869140625,1.0,0.1546862125396728,1.0,1.0,0.9808098077774048,1.0,-0.558845043182373,0.2346131503582,0.3242318630218506,0.1005664616823196,0.8731660842895508,0.8731660842895508,0.0,23.897205352783203,25.0,13259.857421875,0.0,32.631961822509766,1.0,283.1499938964844,284.3598327636719,298.3708801269531,299.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,19638.248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114485383033752,1.0,0.0,0.0,2.621180295944214,2.6211929321289062,4.5844487317481253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.806640625,0.0,573.5700073242188,1895.4371337890625,0.0,296.2789306640625,0.6495103240013123,1.0,0.0,3.0,1.0,0.0
17653920,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7393755912780762,0.1162582710385322,0.104877270758152,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.552736222743988,0.050000000745058,0.0482226312160491,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.552736222743988,0.050000000745058,0.03561707213521,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.552736222743988,0.050000000745058,0.0482226312160491,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.552736222743988,0.050000000745058,0.2287474125623703,284.91558837890625,284.95001220703125,299.6233215332031,295.3757019042969,298.154052734375,297.091064453125,284.91265869140625,1.0,0.1546862125396728,1.0,1.0,0.9808098077774048,1.0,-0.558845043182373,0.2346131503582,0.3242318630218506,0.1005664616823196,0.8731660842895508,0.8731660842895508,0.0,23.897205352783203,25.0,13259.857421875,0.0,32.631961822509766,1.0,283.1499938964844,284.3598327636719,298.3708801269531,299.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,19638.248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114485383033752,1.0,0.0,0.0,2.621180295944214,2.6211929321289062,4.5844487317481253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.806640625,0.0,573.5700073242188,1895.4371337890625,0.0,296.2789306640625,0.6495103240013123,1.0,0.0,3.0,1.0,0.0
17653980,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7427671551704407,0.1183202043175697,0.1067032814025878,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521525144577026,0.050000000745058,0.0482268035411834,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521525144577026,0.050000000745058,0.0356201529502868,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521525144577026,0.050000000745058,0.0482268035411834,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521525144577026,0.050000000745058,0.2287672013044357,284.9179382324219,284.95001220703125,299.67999267578125,295.4060974121094,298.17852783203125,297.0924072265625,284.92095947265625,1.0,0.1551605015993118,1.0,1.0,0.980444610118866,1.0,-0.5610738396644592,0.2355031669139862,0.3255707025527954,0.1011681407690048,0.851174533367157,0.851174533367157,0.0,24.023338317871094,25.0,13278.9375,0.0,32.9619255065918,1.0,283.1499938964844,284.3731689453125,298.3938293457031,299.439697265625,293.1499938964844,293.1499938964844,283.1499938964844,20592.24609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087312817573547,1.0,0.0,0.0,2.5919530391693115,2.591965675354004,4.482782003378816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.7431640625,0.0,561.9793090820312,1895.4371337890625,0.0,291.2948303222656,0.6438225507736206,1.0,0.0,3.0,1.0,0.0
17654040,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7427671551704407,0.1183202043175697,0.1067032814025878,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521525144577026,0.050000000745058,0.0482268035411834,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521525144577026,0.050000000745058,0.0356201529502868,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521525144577026,0.050000000745058,0.0482268035411834,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5521525144577026,0.050000000745058,0.2287672013044357,284.9179382324219,284.95001220703125,299.67999267578125,295.4060974121094,298.17852783203125,297.0924072265625,284.92095947265625,1.0,0.1551605015993118,1.0,1.0,0.980444610118866,1.0,-0.5610738396644592,0.2355031669139862,0.3255707025527954,0.1011681407690048,0.851174533367157,0.851174533367157,0.0,24.023338317871094,25.0,13278.9375,0.0,32.9619255065918,1.0,283.1499938964844,284.3731689453125,298.3938293457031,299.439697265625,293.1499938964844,293.1499938964844,283.1499938964844,20592.24609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087312817573547,1.0,0.0,0.0,2.5919530391693115,2.591965675354004,4.482782003378816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.7431640625,0.0,561.9793090820312,1895.4371337890625,0.0,291.2948303222656,0.6438225507736206,1.0,0.0,3.0,1.0,0.0
17654100,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7446163892745972,0.1193978413939476,0.1076595038175582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.551925539970398,0.050000000745058,0.0482284314930439,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.551925539970398,0.050000000745058,0.0356213562190532,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.551925539970398,0.050000000745058,0.0482284314930439,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.551925539970398,0.050000000745058,0.2287749201059341,284.9269104003906,284.95001220703125,299.7083435058594,295.42156982421875,298.1910095214844,297.093505859375,284.9316711425781,1.0,0.1553784757852554,1.0,1.0,0.980262041091919,1.0,-0.5622360706329346,0.2359666526317596,0.3262693881988525,0.1014832258224487,0.8481301069259644,0.8481301069259644,0.0,24.075288772583008,25.0,13284.681640625,0.0,33.12152099609375,1.0,283.1499938964844,284.38836669921875,298.41015625,299.4545288085937,293.1499938964844,293.1499938964844,283.1499938964844,20351.078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076233506202698,1.0,0.0,0.0,2.559448003768921,2.559460163116455,4.371052000351483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.685546875,0.0,542.5277709960938,1895.4371337890625,0.0,289.2801513671875,0.638881266117096,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7465527653694153,0.1205006390810012,0.1086402460932731,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.5517348051071167,0.050000000745058,0.0482298023998737,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.5517348051071167,0.050000000745058,0.0356223694980144,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.5517348051071167,0.050000000745058,0.0482298023998737,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.5517348051071167,0.050000000745058,0.2287814319133758,284.9375915527344,284.95001220703125,299.7366638183594,295.437255859375,298.20361328125,297.0948486328125,284.9421081542969,1.0,0.1555857509374618,1.0,1.0,0.9800828099250792,1.0,-0.5634253621101379,0.2364405244588852,0.3269848227500915,0.1018065437674522,0.8498191237449646,0.8498191237449646,0.0,24.120990753173828,25.0,13313.552734375,0.0,33.27817153930664,1.0,283.1499938964844,284.3992614746094,298.4288024902344,299.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,20063.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406955361366272,1.0,0.0,0.0,2.543879985809326,2.5438921451568604,4.318039259487705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.6435546875,0.0,532.4752807617188,1895.4371337890625,0.0,288.0702514648437,0.6321186423301697,1.0,0.0,3.0,1.0,0.0
17654220,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7506216168403625,0.1227605938911438,0.1106551587581634,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5514378547668457,0.050000000745058,0.048231940716505,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5514378547668457,0.050000000745058,0.0356239452958107,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5514378547668457,0.050000000745058,0.048231940716505,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5514378547668457,0.050000000745058,0.2287915647029876,284.9594421386719,284.95001220703125,299.7933349609375,295.46929931640625,298.22906494140625,297.0980224609375,284.9635009765625,1.0,0.155974805355072,1.0,1.0,0.9797243475914,1.0,-0.5658625960350037,0.2374105155467987,0.3284521102905273,0.1024721711874008,0.8640973567962646,0.8640973567962646,0.0,24.19771194458008,25.0,13363.9169921875,0.0,33.58431625366211,1.0,283.1499938964844,284.4230041503906,298.4672546386719,299.5159606933594,293.1499938964844,293.1499938964844,283.1499938964844,18771.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065897166728973,1.0,0.0,0.0,2.50692105293274,2.5069327354431152,4.193480833691865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.6240234375,0.0,505.9354248046875,1895.4371337890625,0.0,287.40948486328125,0.6247822046279907,1.0,0.0,3.0,1.0,0.0
17654280,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7506216168403625,0.1227605938911438,0.1106551587581634,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5514378547668457,0.050000000745058,0.048231940716505,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5514378547668457,0.050000000745058,0.0356239452958107,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5514378547668457,0.050000000745058,0.048231940716505,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5514378547668457,0.050000000745058,0.2287915647029876,284.9594421386719,284.95001220703125,299.7933349609375,295.46929931640625,298.22906494140625,297.0980224609375,284.9635009765625,1.0,0.155974805355072,1.0,1.0,0.9797243475914,1.0,-0.5658625960350037,0.2374105155467987,0.3284521102905273,0.1024721711874008,0.8640973567962646,0.8640973567962646,0.0,24.19771194458008,25.0,13363.9169921875,0.0,33.58431625366211,1.0,283.1499938964844,284.4230041503906,298.4672546386719,299.5159606933594,293.1499938964844,293.1499938964844,283.1499938964844,18771.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065897166728973,1.0,0.0,0.0,2.50692105293274,2.5069327354431152,4.193480833691865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.6240234375,0.0,505.9354248046875,1895.4371337890625,0.0,287.40948486328125,0.6247822046279907,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7548862099647522,0.1250660717487335,0.1127187758684158,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5512332320213318,0.050000000745058,0.0482334122061729,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5512332320213318,0.050000000745058,0.0356250330805778,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5512332320213318,0.050000000745058,0.0482334122061729,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5512332320213318,0.050000000745058,0.2287985533475875,284.9718933105469,284.95001220703125,299.8500061035156,295.502197265625,298.2547302246094,297.1015930175781,284.973388671875,1.0,0.1563348025083542,1.0,1.0,0.9793659448623656,1.0,-0.5683524012565613,0.238399863243103,0.3299525380134582,0.103156678378582,0.8837252259254456,0.8837252259254456,0.0,24.25822830200196,25.0,13441.9794921875,0.0,33.88163757324219,1.0,283.1499938964844,284.42803955078125,298.5055236816406,299.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,17882.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073474407196045,1.0,0.0,0.0,2.513796329498291,2.513808012008667,4.21651407123136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.40478515625,0.0,505.0011901855469,1895.4371337890625,0.0,288.77996826171875,0.6251174807548523,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7548862099647522,0.1250660717487335,0.1127187758684158,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5512332320213318,0.050000000745058,0.0482334122061729,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5512332320213318,0.050000000745058,0.0356250330805778,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5512332320213318,0.050000000745058,0.0482334122061729,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5512332320213318,0.050000000745058,0.2287985533475875,284.9718933105469,284.95001220703125,299.8500061035156,295.502197265625,298.2547302246094,297.1015930175781,284.973388671875,1.0,0.1563348025083542,1.0,1.0,0.9793659448623656,1.0,-0.5683524012565613,0.238399863243103,0.3299525380134582,0.103156678378582,0.8837252259254456,0.8837252259254456,0.0,24.25822830200196,25.0,13441.9794921875,0.0,33.88163757324219,1.0,283.1499938964844,284.42803955078125,298.5055236816406,299.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,17882.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073474407196045,1.0,0.0,0.0,2.513796329498291,2.513808012008667,4.21651407123136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.40478515625,0.0,505.0011901855469,1895.4371337890625,0.0,288.77996826171875,0.6251174807548523,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7597997188568115,0.1277544945478439,0.1150165870785713,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.551161527633667,0.050000000745058,0.0482339225709438,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.551161527633667,0.050000000745058,0.0356254093348979,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.551161527633667,0.050000000745058,0.0482339225709438,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.551161527633667,0.050000000745058,0.228800967335701,284.97564697265625,284.95001220703125,299.9037170410156,295.5334167480469,298.2813415527344,297.1085205078125,284.9759826660156,1.0,0.1566754728555679,1.0,1.0,0.979008972644806,1.0,-0.5711144208908081,0.2394922971725464,0.3316221535205841,0.1039266884326934,0.902457058429718,0.902457058429718,0.0,24.297094345092773,25.0,13527.619140625,0.0,34.18601608276367,1.0,283.1499938964844,284.4241943359375,298.5403137207031,299.6015930175781,293.1499938964844,293.1499938964844,283.1499938964844,17392.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087825715541839,1.0,0.0,0.0,2.5384223461151123,2.5384340286254883,4.29953132652372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.1240234375,0.0,515.6021728515625,1895.4371337890625,0.0,291.3883361816406,0.6329525709152222,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7597997188568115,0.1277544945478439,0.1150165870785713,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.551161527633667,0.050000000745058,0.0482339225709438,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.551161527633667,0.050000000745058,0.0356254093348979,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.551161527633667,0.050000000745058,0.0482339225709438,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.551161527633667,0.050000000745058,0.228800967335701,284.97564697265625,284.95001220703125,299.9037170410156,295.5334167480469,298.2813415527344,297.1085205078125,284.9759826660156,1.0,0.1566754728555679,1.0,1.0,0.979008972644806,1.0,-0.5711144208908081,0.2394922971725464,0.3316221535205841,0.1039266884326934,0.902457058429718,0.902457058429718,0.0,24.297094345092773,25.0,13527.619140625,0.0,34.18601608276367,1.0,283.1499938964844,284.4241943359375,298.5403137207031,299.6015930175781,293.1499938964844,293.1499938964844,283.1499938964844,17392.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087825715541839,1.0,0.0,0.0,2.5384223461151123,2.5384340286254883,4.29953132652372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.1240234375,0.0,515.6021728515625,1895.4371337890625,0.0,291.3883361816406,0.6329525709152222,1.0,0.0,3.0,1.0,0.0
17654580,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7653466463088989,0.1306554973125457,0.1175264418125152,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.5512484312057495,0.050000000745058,0.0482332780957222,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.5512484312057495,0.050000000745058,0.03562493622303,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.5512484312057495,0.050000000745058,0.0482332780957222,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.5512484312057495,0.050000000745058,0.2287979125976562,284.9710998535156,284.95001220703125,299.9480895996094,295.558349609375,298.306396484375,297.11968994140625,284.9695739746094,1.0,0.1569841206073761,1.0,1.0,0.9786806106567384,1.0,-0.5741207599639893,0.2406730502843856,0.3334477245807647,0.1047817096114158,0.9139286875724792,0.9139286875724792,0.0,24.30940818786621,25.0,13634.2138671875,0.0,34.4901237487793,1.0,283.1499938964844,284.40643310546875,298.5684814453125,299.63787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17672.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107503890991211,1.0,0.0,0.0,2.59602952003479,2.596041440963745,4.496893097893917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.02490234375,0.0,548.7511596679688,1895.4371337890625,0.0,294.992431640625,0.6436756253242493,1.0,0.0,3.0,1.0,0.0
17654640,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.765863299369812,0.1309212297201156,0.1177581623196601,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.551260769367218,0.050000000745058,0.048233188688755,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.551260769367218,0.050000000745058,0.0356248691678047,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.551260769367218,0.050000000745058,0.048233188688755,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.551260769367218,0.050000000745058,0.2287974804639816,284.97052001953125,284.95001220703125,299.95172119140625,295.56036376953125,298.3085632324219,297.1208190917969,284.96905517578125,1.0,0.1570109874010086,1.0,1.0,0.9786520600318908,1.0,-0.5743979811668396,0.240781545639038,0.3336164355278015,0.1048613935708999,0.9146572351455688,0.9146572351455688,0.0,24.30976104736328,25.0,13642.04296875,0.0,34.51749801635742,1.0,283.1499938964844,284.4053039550781,298.5706787109375,299.6406555175781,293.1499938964844,293.1499938964844,283.1499938964844,17693.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109318852424621,1.0,0.0,0.0,2.599801540374756,2.599813461303711,4.509970779054129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.71337890625,0.0,550.9840698242188,1895.4371337890625,0.0,295.3265075683594,0.6475452184677124,1.0,0.0,3.0,1.0,0.0
17654700,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7692201137542725,0.1326349824666977,0.1192570775747299,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5513551831245422,0.050000000745058,0.0482324957847595,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5513551831245422,0.050000000745058,0.0356243550777435,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5513551831245422,0.050000000745058,0.0482324957847595,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5513551831245422,0.050000000745058,0.2287941873073578,284.9657592773437,284.95001220703125,299.97369384765625,295.5723571777344,298.3221130371094,297.12841796875,284.9632873535156,1.0,0.1571793854236602,1.0,1.0,0.9784735441207886,1.0,-0.5761905908584595,0.2414820045232772,0.3347086012363434,0.1053793877363205,0.9174444079399108,0.9174444079399108,0.0,24.30945587158203,25.0,13710.4375,0.0,34.69234085083008,1.0,283.1499938964844,284.3916015625,298.5838928222656,299.6588439941406,293.1499938964844,293.1499938964844,283.1499938964844,18148.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121624231338501,1.0,0.0,0.0,2.643042802810669,2.6430552005767822,4.6612427695436054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.4453125,0.0,578.1893310546875,1895.4371337890625,0.0,297.5987243652344,0.6552899479866028,1.0,0.0,3.0,1.0,0.0
17654760,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7727676630020142,0.1344312280416488,0.1208334118127822,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5514742732048035,0.050000000745058,0.0482316240668296,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5514742732048035,0.050000000745058,0.0356237143278121,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5514742732048035,0.050000000745058,0.0482316240668296,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5514742732048035,0.050000000745058,0.2287900596857071,284.9606628417969,284.95001220703125,299.994384765625,295.5833740234375,298.3355712890625,297.1368408203125,284.95880126953125,1.0,0.1573493331670761,1.0,1.0,0.9782968759536744,1.0,-0.57807457447052,0.2422156482934951,0.335858941078186,0.1059295609593391,0.9181530475616456,0.9181530475616456,0.0,24.30562973022461,25.0,13760.421875,0.0,34.87331771850586,1.0,283.1499938964844,284.3827819824219,298.59521484375,299.6739807128906,293.1499938964844,293.1499938964844,283.1499938964844,18482.853515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133693277835846,1.0,0.0,0.0,2.6704068183898926,2.670419454574585,4.758260558901384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.30322265625,0.0,596.0958862304688,1895.4371337890625,0.0,299.8399353027344,0.664812445640564,1.0,0.0,3.0,1.0,0.0
17654820,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7803066968917847,0.1382280588150024,0.1241750568151474,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5517681837081909,0.050000000745058,0.048229482024908,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5517681837081909,0.050000000745058,0.0356221310794353,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5517681837081909,0.050000000745058,0.048229482024908,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5517681837081909,0.050000000745058,0.2287798970937729,284.9505920410156,284.95001220703125,300.0320129394531,295.6026916503906,298.36187744140625,297.1555480957031,284.9490051269531,1.0,0.1576954573392868,1.0,1.0,0.9779434204101562,1.0,-0.5820655822753906,0.2437617182731628,0.3383038341999054,0.1071145758032798,0.9148203134536744,0.9148203134536744,0.0,24.290401458740234,25.0,13880.2060546875,0.0,35.25188064575195,1.0,283.1499938964844,284.36151123046875,298.6146850585937,299.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,19572.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158042669296264,1.0,0.0,0.0,2.740468978881836,2.7404823303222656,5.011216330785828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.04248046875,0.0,644.8588256835938,1895.4371337890625,0.0,304.4007263183594,0.6822877526283264,1.0,0.0,3.0,1.0,0.0
17654880,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7803066968917847,0.1382280588150024,0.1241750568151474,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5517681837081909,0.050000000745058,0.048229482024908,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5517681837081909,0.050000000745058,0.0356221310794353,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5517681837081909,0.050000000745058,0.048229482024908,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5517681837081909,0.050000000745058,0.2287798970937729,284.9505920410156,284.95001220703125,300.0320129394531,295.6026916503906,298.36187744140625,297.1555480957031,284.9490051269531,1.0,0.1576954573392868,1.0,1.0,0.9779434204101562,1.0,-0.5820655822753906,0.2437617182731628,0.3383038341999054,0.1071145758032798,0.9148203134536744,0.9148203134536744,0.0,24.290401458740234,25.0,13880.2060546875,0.0,35.25188064575195,1.0,283.1499938964844,284.36151123046875,298.6146850585937,299.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,19572.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158042669296264,1.0,0.0,0.0,2.740468978881836,2.7404823303222656,5.011216330785828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.04248046875,0.0,644.8588256835938,1895.4371337890625,0.0,304.4007263183594,0.6822877526283264,1.0,0.0,3.0,1.0,0.0
17654940,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7883744239807129,0.142289787530899,0.1277594566345214,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.5521264672279358,0.050000000745058,0.0482268817722797,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.5521264672279358,0.050000000745058,0.0356202088296413,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.5521264672279358,0.050000000745058,0.0482268817722797,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.5521264672279358,0.050000000745058,0.2287675589323043,284.9428100585937,284.95001220703125,300.0649719238281,295.6185607910156,298.3872985839844,297.1763610839844,284.9418640136719,1.0,0.1580532938241958,1.0,1.0,0.9775899648666382,1.0,-0.5863438248634338,0.2454073131084442,0.3409365117549896,0.1084140464663505,0.907066524028778,0.907066524028778,0.0,24.26700210571289,25.0,14000.5283203125,0.0,35.653907775878906,1.0,283.1499938964844,284.3440856933594,298.63006591796875,299.7252197265625,293.1499938964844,293.1499938964844,283.1499938964844,20824.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181203246116638,1.0,0.0,0.0,2.803793907165528,2.8038079738616943,5.24548340763431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.1474609375,0.0,692.5374145507812,1895.4371337890625,0.0,308.78857421875,0.6983959674835205,1.0,0.0,3.0,1.0,0.0
17655000,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7883744239807129,0.142289787530899,0.1277594566345214,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.5521264672279358,0.050000000745058,0.0482268817722797,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.5521264672279358,0.050000000745058,0.0356202088296413,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.5521264672279358,0.050000000745058,0.0482268817722797,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.5521264672279358,0.050000000745058,0.2287675589323043,284.9428100585937,284.95001220703125,300.0649719238281,295.6185607910156,298.3872985839844,297.1763610839844,284.9418640136719,1.0,0.1580532938241958,1.0,1.0,0.9775899648666382,1.0,-0.5863438248634338,0.2454073131084442,0.3409365117549896,0.1084140464663505,0.907066524028778,0.907066524028778,0.0,24.26700210571289,25.0,14000.5283203125,0.0,35.653907775878906,1.0,283.1499938964844,284.3440856933594,298.63006591796875,299.7252197265625,293.1499938964844,293.1499938964844,283.1499938964844,20824.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181203246116638,1.0,0.0,0.0,2.803793907165528,2.8038079738616943,5.24548340763431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.1474609375,0.0,692.5374145507812,1895.4371337890625,0.0,308.78857421875,0.6983959674835205,1.0,0.0,3.0,1.0,0.0
