time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7968685626983643,0.146597534418106,0.1315681785345077,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5525373220443726,0.050000000745058,0.0482239127159118,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5525373220443726,0.050000000745058,0.0356180183589458,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5525373220443726,0.050000000745058,0.0482239127159118,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5525373220443726,0.050000000745058,0.2287534773349762,284.9382019042969,284.95001220703125,300.0935974121094,295.6312561035156,298.4117431640625,297.1988220214844,284.9379272460937,1.0,0.1584256738424301,1.0,1.0,0.977240025997162,1.0,-0.5908880233764648,0.247141808271408,0.3437462151050567,0.1098277121782302,0.8973730802536011,0.8973730802536011,0.0,24.237607955932617,25.0,14121.759765625,0.0,36.07998275756836,1.0,283.1499938964844,284.33111572265625,298.642333984375,299.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,22132.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203411340713501,1.0,0.0,0.0,2.858421087265014,2.858435869216919,5.451873335005075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.845703125,0.0,736.6721801757812,1895.4371337890625,0.0,313.04296875,0.7065750956535339,1.0,0.0,3.0,1.0,0.0
17655120,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7968685626983643,0.146597534418106,0.1315681785345077,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5525373220443726,0.050000000745058,0.0482239127159118,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5525373220443726,0.050000000745058,0.0356180183589458,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5525373220443726,0.050000000745058,0.0482239127159118,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5525373220443726,0.050000000745058,0.2287534773349762,284.9382019042969,284.95001220703125,300.0935974121094,295.6312561035156,298.4117431640625,297.1988220214844,284.9379272460937,1.0,0.1584256738424301,1.0,1.0,0.977240025997162,1.0,-0.5908880233764648,0.247141808271408,0.3437462151050567,0.1098277121782302,0.8973730802536011,0.8973730802536011,0.0,24.237607955932617,25.0,14121.759765625,0.0,36.07998275756836,1.0,283.1499938964844,284.33111572265625,298.642333984375,299.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,22132.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203411340713501,1.0,0.0,0.0,2.858421087265014,2.858435869216919,5.451873335005075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.845703125,0.0,736.6721801757812,1895.4371337890625,0.0,313.04296875,0.7065750956535339,1.0,0.0,3.0,1.0,0.0
17655180,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8057183623313904,0.1511552929878235,0.1355986893177032,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5529957413673401,0.050000000745058,0.0482206158339977,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5529957413673401,0.050000000745058,0.0356155820190906,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5529957413673401,0.050000000745058,0.0482206158339977,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5529957413673401,0.050000000745058,0.2287378460168838,284.9458923339844,284.95001220703125,300.1181640625,295.6410522460937,298.4352111816406,297.2227783203125,284.94830322265625,1.0,0.1588151156902313,1.0,1.0,0.9768900275230408,1.0,-0.5956956148147583,0.2489619106054306,0.3467336893081665,0.1113612130284309,0.8968505859375,0.8968505859375,0.0,24.20338630676269,25.0,14217.755859375,0.0,36.53160095214844,1.0,283.1499938964844,284.3406677246094,298.6503295898437,299.75897216796875,293.1499938964844,293.1499938964844,283.1499938964844,22164.138671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221524000167846,1.0,0.0,0.0,2.8526439666748047,2.852658748626709,5.429858447314473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.31494140625,0.0,732.9243774414062,1895.4371337890625,0.0,316.5476989746094,0.7049030065536499,1.0,0.0,3.0,1.0,0.0
17655240,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8057183623313904,0.1511552929878235,0.1355986893177032,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5529957413673401,0.050000000745058,0.0482206158339977,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5529957413673401,0.050000000745058,0.0356155820190906,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5529957413673401,0.050000000745058,0.0482206158339977,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5529957413673401,0.050000000745058,0.2287378460168838,284.9458923339844,284.95001220703125,300.1181640625,295.6410522460937,298.4352111816406,297.2227783203125,284.94830322265625,1.0,0.1588151156902313,1.0,1.0,0.9768900275230408,1.0,-0.5956956148147583,0.2489619106054306,0.3467336893081665,0.1113612130284309,0.8968505859375,0.8968505859375,0.0,24.20338630676269,25.0,14217.755859375,0.0,36.53160095214844,1.0,283.1499938964844,284.3406677246094,298.6503295898437,299.75897216796875,293.1499938964844,293.1499938964844,283.1499938964844,22164.138671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221524000167846,1.0,0.0,0.0,2.8526439666748047,2.852658748626709,5.429858447314473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.31494140625,0.0,732.9243774414062,1895.4371337890625,0.0,316.5476989746094,0.7049030065536499,1.0,0.0,3.0,1.0,0.0
17655300,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8101668953895569,0.1535249650478363,0.1376956701278686,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5532418489456177,0.050000000745058,0.0482188537716865,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5532418489456177,0.050000000745058,0.0356142818927764,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5532418489456177,0.050000000745058,0.0482188537716865,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5532418489456177,0.050000000745058,0.2287294864654541,284.9532165527344,284.95001220703125,300.12908935546875,295.6449279785156,298.4466247558594,297.2352600097656,284.95672607421875,1.0,0.1590166389942169,1.0,1.0,0.9767150282859802,1.0,-0.598196268081665,0.2499026656150818,0.3482936024665832,0.112174205482006,0.901710331439972,0.901710331439972,0.0,24.184688568115234,25.0,14261.197265625,0.0,36.767234802246094,1.0,283.1499938964844,284.3502502441406,298.6535949707031,299.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,21722.259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229829013347626,1.0,0.0,0.0,2.837231636047364,2.8372459411621094,5.371343263504968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.64111328125,0.0,719.9279174804688,1895.4371337890625,0.0,318.1653747558594,0.7035041451454163,1.0,0.0,3.0,1.0,0.0
17655360,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8145590424537659,0.1559572070837021,0.1398500353097915,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.5534989237785339,0.050000000745058,0.0482170172035694,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.5534989237785339,0.050000000745058,0.0356129258871078,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.5534989237785339,0.050000000745058,0.0482170172035694,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.5534989237785339,0.050000000745058,0.2287207692861557,284.961181640625,284.95001220703125,300.1390991210937,295.6481628417969,298.45782470703125,297.2480773925781,284.9642333984375,1.0,0.1592233777046203,1.0,1.0,0.9765421152114868,1.0,-0.6007653474807739,0.2508647739887237,0.3499005734920501,0.1130205616354942,0.909846305847168,0.909846305847168,0.0,24.165069580078125,25.0,14324.59375,0.0,37.01004409790039,1.0,283.1499938964844,284.35546875,298.656982421875,299.7719116210937,293.1499938964844,293.1499938964844,283.1499938964844,21367.775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238717257976532,1.0,0.0,0.0,2.838564395904541,2.838578701019287,5.376390959099808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6044921875,0.0,718.7615356445312,1895.4371337890625,0.0,319.9042358398437,0.7064409852027893,1.0,0.0,3.0,1.0,0.0
17655420,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.823261022567749,0.1609687805175781,0.144300028681755,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5540373921394348,0.050000000745058,0.0482131876051425,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5540373921394348,0.050000000745058,0.0356100983917713,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5540373921394348,0.050000000745058,0.0482131876051425,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5540373921394348,0.050000000745058,0.2287026047706604,284.96759033203125,284.95001220703125,300.1566772460937,295.6528625488281,298.47955322265625,297.2745056152344,284.9682006835937,1.0,0.1596520394086837,1.0,1.0,0.9761962890625,1.0,-0.6060715317726135,0.2528353333473205,0.3532361984252929,0.1148107796907424,0.9246338605880736,0.9246338605880736,0.0,24.124473571777344,25.0,14472.1103515625,0.0,37.51520156860352,1.0,283.1499938964844,284.3493347167969,298.66412353515625,299.7885131835937,293.1499938964844,293.1499938964844,283.1499938964844,21348.341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261727929115295,1.0,0.0,0.0,2.8848206996917725,2.8848354816436768,5.553042683459353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.68505859375,0.0,750.2088012695312,1895.4371337890625,0.0,324.4429931640625,0.7172715663909912,1.0,0.0,3.0,1.0,0.0
17655480,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.823261022567749,0.1609687805175781,0.144300028681755,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5540373921394348,0.050000000745058,0.0482131876051425,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5540373921394348,0.050000000745058,0.0356100983917713,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5540373921394348,0.050000000745058,0.0482131876051425,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5540373921394348,0.050000000745058,0.2287026047706604,284.96759033203125,284.95001220703125,300.1566772460937,295.6528625488281,298.47955322265625,297.2745056152344,284.9682006835937,1.0,0.1596520394086837,1.0,1.0,0.9761962890625,1.0,-0.6060715317726135,0.2528353333473205,0.3532361984252929,0.1148107796907424,0.9246338605880736,0.9246338605880736,0.0,24.124473571777344,25.0,14472.1103515625,0.0,37.51520156860352,1.0,283.1499938964844,284.3493347167969,298.66412353515625,299.7885131835937,293.1499938964844,293.1499938964844,283.1499938964844,21348.341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261727929115295,1.0,0.0,0.0,2.8848206996917725,2.8848354816436768,5.553042683459353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.68505859375,0.0,750.2088012695312,1895.4371337890625,0.0,324.4429931640625,0.7172715663909912,1.0,0.0,3.0,1.0,0.0
17655540,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8319911956787109,0.1661460399627685,0.1489035189151764,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5546017289161682,0.050000000745058,0.0482091978192329,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5546017289161682,0.050000000745058,0.0356071516871452,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5546017289161682,0.050000000745058,0.0482091978192329,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5546017289161682,0.050000000745058,0.2286836802959442,284.9656066894531,284.95001220703125,300.1712646484375,295.6554260253906,298.5003356933594,297.30181884765625,284.965087890625,1.0,0.1601000726222992,1.0,1.0,0.9758504629135132,1.0,-0.611560583114624,0.2548366189002991,0.3567239344120025,0.1167534962296485,0.9345914125442504,0.9345914125442504,0.0,24.08348274230957,25.0,14623.0732421875,0.0,38.04413986206055,1.0,283.1499938964844,284.3349609375,298.66876220703125,299.8031921386719,293.1499938964844,293.1499938964844,283.1499938964844,21863.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289020597934723,1.0,0.0,0.0,2.951122522354126,2.951138019561768,5.811227197227709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.2333984375,0.0,800.2442016601562,1895.4371337890625,0.0,329.8969421386719,0.7331819534301758,1.0,0.0,3.0,1.0,0.0
17655600,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8319911956787109,0.1661460399627685,0.1489035189151764,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5546017289161682,0.050000000745058,0.0482091978192329,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5546017289161682,0.050000000745058,0.0356071516871452,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5546017289161682,0.050000000745058,0.0482091978192329,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5546017289161682,0.050000000745058,0.2286836802959442,284.9656066894531,284.95001220703125,300.1712646484375,295.6554260253906,298.5003356933594,297.30181884765625,284.965087890625,1.0,0.1601000726222992,1.0,1.0,0.9758504629135132,1.0,-0.611560583114624,0.2548366189002991,0.3567239344120025,0.1167534962296485,0.9345914125442504,0.9345914125442504,0.0,24.08348274230957,25.0,14623.0732421875,0.0,38.04413986206055,1.0,283.1499938964844,284.3349609375,298.66876220703125,299.8031921386719,293.1499938964844,293.1499938964844,283.1499938964844,21863.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289020597934723,1.0,0.0,0.0,2.951122522354126,2.951138019561768,5.811227197227709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.2333984375,0.0,800.2442016601562,1895.4371337890625,0.0,329.8969421386719,0.7331819534301758,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8368730545043945,0.1690677851438522,0.1515018790960312,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5549240112304688,0.050000000745058,0.0482069328427314,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5549240112304688,0.050000000745058,0.0356054753065109,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5549240112304688,0.050000000745058,0.0482069328427314,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5549240112304688,0.050000000745058,0.2286729216575622,284.9628295898437,284.95001220703125,300.1781311035156,295.656005859375,298.5113830566406,297.3172302246094,284.9615478515625,1.0,0.1603552550077438,1.0,1.0,0.9756621718406676,1.0,-0.6146582961082458,0.2559433579444885,0.3587149679660797,0.1179042533040046,0.9379379153251648,0.9379379153251648,0.0,24.06093978881836,25.0,14714.294921875,0.0,38.345703125,1.0,283.1499938964844,284.3237609863281,298.6700134277344,299.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,22411.35546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430484265089035,1.0,0.0,0.0,2.9989538192749023,2.998969554901123,6.00112798565533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.3037109375,0.0,838.7654418945312,1895.4371337890625,0.0,333.0947265625,0.7419863343238831,1.0,0.0,3.0,1.0,0.0
17655720,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8409234285354614,0.1714949309825897,0.153660163283348,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5551944971084595,0.050000000745058,0.0482050329446792,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5551944971084595,0.050000000745058,0.0356040745973587,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5551944971084595,0.050000000745058,0.0482050329446792,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5551944971084595,0.050000000745058,0.2286639213562011,284.9605407714844,284.95001220703125,300.18316650390625,295.6560974121094,298.5202331542969,297.3300476074219,284.9597473144531,1.0,0.160568505525589,1.0,1.0,0.9755083918571472,1.0,-0.6172316670417786,0.2568473815917969,0.3603842556476593,0.1188966259360313,0.9397733211517334,0.9397733211517334,0.0,24.04252243041992,25.0,14775.6865234375,0.0,38.59785842895508,1.0,283.1499938964844,284.3182678222656,298.6700134277344,299.8143310546875,293.1499938964844,293.1499938964844,283.1499938964844,22713.814453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317321479320526,1.0,0.0,0.0,3.0247702598571777,3.024786233901977,6.104893373048981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.19775390625,0.0,860.0865478515625,1895.4371337890625,0.0,335.6358642578125,0.7510886192321777,1.0,0.0,3.0,1.0,0.0
17655780,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8501542210578918,0.1770122200250625,0.1585664451122284,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5558220148086548,0.050000000745058,0.0482006520032882,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5558220148086548,0.050000000745058,0.0356008373200893,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5558220148086548,0.050000000745058,0.0482006520032882,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5558220148086548,0.050000000745058,0.2286431342363357,284.9549560546875,284.95001220703125,300.1927490234375,295.6551208496094,298.5392761230469,297.35906982421875,284.95428466796875,1.0,0.161056637763977,1.0,1.0,0.9751663208007812,1.0,-0.6230801939964294,0.2588460445404053,0.3642341792583465,0.1212851330637931,0.9410117268562316,0.9410117268562316,0.0,24.001365661621094,25.0,14928.875,0.0,39.176300048828125,1.0,283.1499938964844,284.3018493652344,298.6688537597656,299.8227233886719,293.1499938964844,293.1499938964844,283.1499938964844,23772.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345023930072784,1.0,0.0,0.0,3.0994458198547363,3.0994627475738525,6.410050445992965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.7451171875,0.0,924.8843383789062,1895.4371337890625,0.0,341.3382263183594,0.7694113254547119,1.0,0.0,3.0,1.0,0.0
17655840,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8501542210578918,0.1770122200250625,0.1585664451122284,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5558220148086548,0.050000000745058,0.0482006520032882,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5558220148086548,0.050000000745058,0.0356008373200893,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5558220148086548,0.050000000745058,0.0482006520032882,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5558220148086548,0.050000000745058,0.2286431342363357,284.9549560546875,284.95001220703125,300.1927490234375,295.6551208496094,298.5392761230469,297.35906982421875,284.95428466796875,1.0,0.161056637763977,1.0,1.0,0.9751663208007812,1.0,-0.6230801939964294,0.2588460445404053,0.3642341792583465,0.1212851330637931,0.9410117268562316,0.9410117268562316,0.0,24.001365661621094,25.0,14928.875,0.0,39.176300048828125,1.0,283.1499938964844,284.3018493652344,298.6688537597656,299.8227233886719,293.1499938964844,293.1499938964844,283.1499938964844,23772.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345023930072784,1.0,0.0,0.0,3.0994458198547363,3.0994627475738525,6.410050445992965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.7451171875,0.0,924.8843383789062,1895.4371337890625,0.0,341.3382263183594,0.7694113254547119,1.0,0.0,3.0,1.0,0.0
17655900,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8548944592475891,0.1798322796821594,0.1610739529132843,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5561506152153015,0.050000000745058,0.048198364675045,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5561506152153015,0.050000000745058,0.0355991497635841,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5561506152153015,0.050000000745058,0.048198364675045,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5561506152153015,0.050000000745058,0.2286323010921478,284.95245361328125,284.95001220703125,300.19677734375,295.6540832519531,298.54852294921875,297.3738708496094,284.9511413574219,1.0,0.1613077819347381,1.0,1.0,0.9749953150749208,1.0,-0.6260690689086914,0.2598347663879394,0.3662342727184295,0.1225832477211952,0.9406169056892396,0.9406169056892396,0.0,23.98062896728516,25.0,15012.93359375,0.0,39.47468185424805,1.0,283.1499938964844,284.2919006347656,298.6678161621094,299.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,24471.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358718395233154,1.0,0.0,0.0,3.14445161819458,3.1444690227508545,6.59755698961817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.97607421875,0.0,965.784912109375,1895.4371337890625,0.0,344.1889953613281,0.777713418006897,1.0,0.0,3.0,1.0,0.0
17655960,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8597376942634583,0.1827041953802108,0.1636272072792053,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5564904808998108,0.050000000745058,0.0481960140168666,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5564904808998108,0.050000000745058,0.0355974100530147,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5564904808998108,0.050000000745058,0.0481960140168666,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5564904808998108,0.050000000745058,0.2286211252212524,284.9503479003906,284.95001220703125,300.2003479003906,295.6527404785156,298.5576171875,297.38897705078125,284.949951171875,1.0,0.1615648418664932,1.0,1.0,0.9748256206512452,1.0,-0.6291124224662781,0.2608188688755035,0.3682935535907745,0.1239589303731918,0.9395291209220886,0.9395291209220886,0.0,23.959794998168945,25.0,15082.650390625,0.0,39.7805290222168,1.0,283.1499938964844,284.2872619628906,298.6659851074219,299.8291931152344,293.1499938964844,293.1499938964844,283.1499938964844,24939.70703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437168687582016,1.0,0.0,0.0,3.171088695526123,3.171106338500977,6.709807962579362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.05859375,0.0,990.8772583007812,1895.4371337890625,0.0,346.90838623046875,0.7871270179748535,1.0,0.0,3.0,1.0,0.0
17656020,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8696985244750977,0.1885868310928344,0.1688544601202011,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5572053790092468,0.050000000745058,0.0481910854578018,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5572053790092468,0.050000000745058,0.0355937704443931,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5572053790092468,0.050000000745058,0.0481910854578018,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5572053790092468,0.050000000745058,0.2285977602005005,284.9474792480469,284.95001220703125,300.2062683105469,295.64923095703125,298.5755615234375,297.4200439453125,284.9473876953125,1.0,0.1620939224958419,1.0,1.0,0.9744861721992492,1.0,-0.6353413462638855,0.2627667486667633,0.3725745975971222,0.126933604478836,0.9366992115974426,0.9366992115974426,0.0,23.91743850708008,25.0,15237.904296875,0.0,40.412376403808594,1.0,283.1499938964844,284.275146484375,298.662109375,299.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,26137.21484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397514462471008,1.0,0.0,0.0,3.237882614135742,3.237900972366333,6.995447279223299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.30908203125,0.0,1055.720703125,1895.4371337890625,0.0,352.3824462890625,0.8037496209144592,1.0,0.0,3.0,1.0,0.0
17656080,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8696985244750977,0.1885868310928344,0.1688544601202011,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5572053790092468,0.050000000745058,0.0481910854578018,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5572053790092468,0.050000000745058,0.0355937704443931,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5572053790092468,0.050000000745058,0.0481910854578018,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5572053790092468,0.050000000745058,0.2285977602005005,284.9474792480469,284.95001220703125,300.2062683105469,295.64923095703125,298.5755615234375,297.4200439453125,284.9473876953125,1.0,0.1620939224958419,1.0,1.0,0.9744861721992492,1.0,-0.6353413462638855,0.2627667486667633,0.3725745975971222,0.126933604478836,0.9366992115974426,0.9366992115974426,0.0,23.91743850708008,25.0,15237.904296875,0.0,40.412376403808594,1.0,283.1499938964844,284.275146484375,298.662109375,299.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,26137.21484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397514462471008,1.0,0.0,0.0,3.237882614135742,3.237900972366333,6.995447279223299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.30908203125,0.0,1055.720703125,1895.4371337890625,0.0,352.3824462890625,0.8037496209144592,1.0,0.0,3.0,1.0,0.0
17656140,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8769622445106506,0.1928648203611374,0.1726541370153427,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5577423572540283,0.050000000745058,0.0481874085962772,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5577423572540283,0.050000000745058,0.0355910584330558,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5577423572540283,0.050000000745058,0.0481874085962772,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5577423572540283,0.050000000745058,0.2285803258419037,284.9462585449219,284.95001220703125,300.2096252441406,295.6462097167969,298.588134765625,297.4428100585937,284.9460144042969,1.0,0.162480354309082,1.0,1.0,0.9742465615272522,1.0,-0.6398686766624451,0.264131486415863,0.3757371604442596,0.129219189286232,0.9343786835670472,0.9343786835670472,0.0,23.886619567871094,25.0,15353.3193359375,0.0,40.87623596191406,1.0,283.1499938964844,284.2665100097656,298.6590881347656,299.8382568359375,293.1499938964844,293.1499938964844,283.1499938964844,27065.369140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441569834947586,1.0,0.0,0.0,3.2878172397613525,3.2878363132476807,7.212879609141964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.81982421875,0.0,1106.102294921875,1895.4371337890625,0.0,356.28399658203125,0.8133072853088379,1.0,0.0,3.0,1.0,0.0
17656200,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8800417184829712,0.1946770399808883,0.1742649227380752,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.5579736828804016,0.050000000745058,0.0481858327984809,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.5579736828804016,0.050000000745058,0.0355898924171924,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.5579736828804016,0.050000000745058,0.0481858327984809,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.5579736828804016,0.050000000745058,0.2285728454589843,284.9463195800781,284.95001220703125,300.2108764648437,295.6448669433594,298.5933837890625,297.4524841308594,284.946533203125,1.0,0.1626447737216949,1.0,1.0,0.9741467833518982,1.0,-0.6417878270149231,0.2646994590759277,0.3770883679389953,0.1302141398191452,0.9337074160575868,0.9337074160575868,0.0,23.87360572814941,25.0,15396.1708984375,0.0,41.07411956787109,1.0,283.1499938964844,284.26519775390625,298.6575622558594,299.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,27315.263671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423029720783233,1.0,0.0,0.0,3.30033016204834,3.300349473953247,7.267885280271003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.6630859375,0.0,1119.0736083984375,1895.4371337890625,0.0,357.8683166503906,0.819347620010376,1.0,0.0,3.0,1.0,0.0
17656260,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8898082971572876,0.2004295438528061,0.1793862879276275,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5587199330329895,0.050000000745058,0.048180766403675,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5587199330329895,0.050000000745058,0.0355861522257328,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5587199330329895,0.050000000745058,0.048180766403675,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5587199330329895,0.050000000745058,0.2285488098859787,284.9461975097656,284.95001220703125,300.2142333984375,295.6402587890625,298.6097106933594,297.4832763671875,284.94647216796875,1.0,0.1631707698106765,1.0,1.0,0.9738374948501588,1.0,-0.6478886604309082,0.2664671242237091,0.3814215660095215,0.1334713548421859,0.9312958717346193,0.9312958717346193,0.0,23.83293342590332,25.0,15545.9833984375,0.0,41.70875549316406,1.0,283.1499938964844,284.2568664550781,298.6530456542969,299.843505859375,293.1499938964844,293.1499938964844,283.1499938964844,28406.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446727633476257,1.0,0.0,0.0,3.357471704483032,3.3574917316436768,7.521735483351222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.6591796875,0.0,1179.15478515625,1895.4371337890625,0.0,363.0344543457031,0.8306448459625244,1.0,0.0,3.0,1.0,0.0
17656320,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8906586170196533,0.2009318321943283,0.1798339486122131,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.558785617351532,0.050000000745058,0.0481803230941295,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.558785617351532,0.050000000745058,0.0355858244001865,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.558785617351532,0.050000000745058,0.0481803230941295,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.558785617351532,0.050000000745058,0.2285467088222503,284.9463806152344,284.95001220703125,300.2144775390625,295.63983154296875,298.6111145019531,297.4859619140625,284.94677734375,1.0,0.1632171273231506,1.0,1.0,0.973810851573944,1.0,-0.648422122001648,0.2666192054748535,0.3818029463291168,0.1337624490261078,0.9312461614608764,0.9312461614608764,0.0,23.829492568969727,25.0,15557.96875,0.0,41.76471328735352,1.0,283.1499938964844,284.2566833496094,298.652587890625,299.84375,293.1499938964844,293.1499938964844,283.1499938964844,28463.1015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448706805706024,1.0,0.0,0.0,3.3604729175567627,3.3604929447174072,7.535188615293009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1826171875,0.0,1182.361572265625,1895.4371337890625,0.0,363.4691162109375,0.8343714475631714,1.0,0.0,3.0,1.0,0.0
17656380,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9013713598251344,0.2072940915822982,0.1855106502771377,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5596216320991516,0.050000000745058,0.0481746979057788,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5596216320991516,0.050000000745058,0.0355816669762134,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5596216320991516,0.050000000745058,0.0481746979057788,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5596216320991516,0.050000000745058,0.2285200208425521,284.9471740722656,284.95001220703125,300.21746826171875,295.6344299316406,298.6288146972656,297.5201110839844,284.9476623535156,1.0,0.1638096868991851,1.0,1.0,0.9734748601913452,1.0,-0.6551842093467712,0.2685234248638153,0.3866607546806335,0.1375152021646499,0.9296024441719056,0.9296024441719056,0.0,23.78730583190918,25.0,15723.05859375,0.0,42.48067855834961,1.0,283.1499938964844,284.2489318847656,298.6473388671875,299.8481750488281,293.1499938964844,293.1499938964844,283.1499938964844,29583.09375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474688172340393,1.0,0.0,0.0,3.419947624206543,3.419968366622925,7.804268307154416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.8681640625,0.0,1246.98291015625,1895.4371337890625,0.0,369.22021484375,0.8491926789283752,1.0,0.0,3.0,1.0,0.0
17656440,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9013713598251344,0.2072940915822982,0.1855106502771377,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5596216320991516,0.050000000745058,0.0481746979057788,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5596216320991516,0.050000000745058,0.0355816669762134,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5596216320991516,0.050000000745058,0.0481746979057788,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5596216320991516,0.050000000745058,0.2285200208425521,284.9471740722656,284.95001220703125,300.21746826171875,295.6344299316406,298.6288146972656,297.5201110839844,284.9476623535156,1.0,0.1638096868991851,1.0,1.0,0.9734748601913452,1.0,-0.6551842093467712,0.2685234248638153,0.3866607546806335,0.1375152021646499,0.9296024441719056,0.9296024441719056,0.0,23.78730583190918,25.0,15723.05859375,0.0,42.48067855834961,1.0,283.1499938964844,284.2489318847656,298.6473388671875,299.8481750488281,293.1499938964844,293.1499938964844,283.1499938964844,29583.09375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474688172340393,1.0,0.0,0.0,3.419947624206543,3.419968366622925,7.804268307154416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.8681640625,0.0,1246.98291015625,1895.4371337890625,0.0,369.22021484375,0.8491926789283752,1.0,0.0,3.0,1.0,0.0
17656500,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9068161845207214,0.2105031311511993,0.1883772164583206,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.560043454170227,0.050000000745058,0.0481718741357326,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.560043454170227,0.050000000745058,0.0355795845389366,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.560043454170227,0.050000000745058,0.0481718741357326,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.560043454170227,0.050000000745058,0.2285066395998001,284.9477233886719,284.95001220703125,300.21881103515625,295.63165283203125,298.6377258300781,297.53741455078125,284.9477844238281,1.0,0.1641132235527038,1.0,1.0,0.9733068943023682,1.0,-0.658599317073822,0.2694720029830932,0.3891273438930511,0.1394471824169159,0.9291624426841736,0.9291624426841736,0.0,23.76744842529297,25.0,15813.7587890625,0.0,42.84737014770508,1.0,283.1499938964844,284.2435913085937,298.6447448730469,299.850830078125,293.1499938964844,293.1499938964844,283.1499938964844,30258.439453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487879872322082,1.0,0.0,0.0,3.4573094844818115,3.457330703735352,7.975718290254008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.36962890625,0.0,1288.480224609375,1895.4371337890625,0.0,372.1731872558594,0.855650007724762,1.0,0.0,3.0,1.0,0.0
17656560,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9125308394432068,0.2137265801429748,0.1912578344345092,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5604649186134338,0.050000000745058,0.0481690689921379,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5604649186134338,0.050000000745058,0.0355775095522403,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5604649186134338,0.050000000745058,0.0481690689921379,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5604649186134338,0.050000000745058,0.2284933179616928,284.9486083984375,284.95001220703125,300.2201232910156,295.62890625,298.646728515625,297.5549011230469,284.9491577148437,1.0,0.1644214987754821,1.0,1.0,0.9731398224830629,1.0,-0.6620314717292786,0.2704214453697204,0.3916100263595581,0.1414021253585815,0.9291638135910034,0.9291638135910034,0.0,23.748645782470703,25.0,15892.0771484375,0.0,43.21958541870117,1.0,283.1499938964844,284.24188232421875,298.64190673828125,299.8525695800781,293.1499938964844,293.1499938964844,283.1499938964844,30651.68359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500815868377685,1.0,0.0,0.0,3.479045152664185,3.479066610336304,8.076318636085489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.78955078125,0.0,1313.017578125,1895.4371337890625,0.0,375.0909118652344,0.863864004611969,1.0,0.0,3.0,1.0,0.0
17656620,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.923057734966278,0.2194875031709671,0.1964093148708343,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5612118244171143,0.050000000745058,0.0481641180813312,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5612118244171143,0.050000000745058,0.0355738550424575,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5612118244171143,0.050000000745058,0.0481641180813312,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5612118244171143,0.050000000745058,0.2284698486328125,284.94976806640625,284.95001220703125,300.2225036621094,295.62408447265625,298.6632080078125,297.58660888671875,284.9502258300781,1.0,0.1649799346923828,1.0,1.0,0.9728424549102784,1.0,-0.6681694984436035,0.2721203565597534,0.3960491418838501,0.144907996058464,0.929530143737793,0.929530143737793,0.0,23.71759033203125,25.0,16047.73046875,0.0,43.8942756652832,1.0,283.1499938964844,284.23504638671875,298.63720703125,299.8569030761719,293.1499938964844,293.1499938964844,283.1499938964844,31631.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524303674697876,1.0,0.0,0.0,3.5353002548217773,3.535322427749634,8.339613373209431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.18505859375,0.0,1377.603759765625,1895.4371337890625,0.0,380.4448852539063,0.8747954964637756,1.0,0.0,3.0,1.0,0.0
17656680,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9243693947792052,0.2202011048793792,0.197047472000122,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5613031387329102,0.050000000745058,0.0481635145843029,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5613031387329102,0.050000000745058,0.0355734080076217,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5613031387329102,0.050000000745058,0.0481635145843029,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5613031387329102,0.050000000745058,0.2284669876098632,284.9501342773437,284.95001220703125,300.2228088378906,295.6235046386719,298.6653137207031,297.5906066894531,284.9507141113281,1.0,0.1650499105453491,1.0,1.0,0.9728057384490968,1.0,-0.6689303517341614,0.2723320126533508,0.3965983390808105,0.1453412026166916,0.9298041462898254,0.9298041462898254,0.0,23.71403884887696,25.0,16065.908203125,0.0,43.9787712097168,1.0,283.1499938964844,284.2348937988281,298.6365661621094,299.8572998046875,293.1499938964844,293.1499938964844,283.1499938964844,31698.833984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527123570442199,1.0,0.0,0.0,3.5397629737854004,3.539785146713257,8.360681249541813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.0087890625,0.0,1382.7379150390625,1895.4371337890625,0.0,381.0926208496094,0.8788571357727051,1.0,0.0,3.0,1.0,0.0
17656740,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9327573180198668,0.2247859388589859,0.2011501044034958,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5618857145309448,0.1456143707036972,0.048159684985876,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5618857145309448,0.050000000745058,0.0355705767869949,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5618857145309448,0.050000000745058,0.048159684985876,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5618857145309448,0.050000000745058,0.2284488081932068,284.9511108398437,284.95001220703125,300.2248840332031,295.619873046875,298.67919921875,297.6167907714844,284.951416015625,1.0,0.1655025631189346,1.0,1.0,0.9725698232650756,1.0,-0.6738196015357971,0.2737009823322296,0.4001186490058899,0.1481105238199234,0.9308347702026368,0.9308347702026368,0.0,23.692270278930664,25.0,16196.4951171875,0.0,44.52605438232422,1.0,283.1499938964844,284.2288513183594,298.6331481933594,299.86138916015625,293.1499938964844,293.1499938964844,283.1499938964844,32518.818359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545956552028656,1.0,0.0,0.0,3.5889339447021484,3.588956832885742,8.594572022957436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.392578125,0.0,1440.6739501953125,1895.4371337890625,0.0,385.446044921875,0.8880504369735718,1.0,0.0,3.0,1.0,0.0
17656800,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9765016436576844,0.2267612069845199,0.2027255147695541,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7752601504325867,0.1468652486801147,0.1085986718535423,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5891909599304199,0.050000000745058,0.0354540981352329,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5891909599304199,0.050000000745058,0.0480019822716712,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5891909599304199,0.050000000745058,0.227700725197792,284.9615478515625,284.95001220703125,300.2258605957031,295.61846923828125,298.6890869140625,297.6253662109375,284.9894714355469,1.0,0.1667170971632003,1.0,1.0,0.9724715948104858,1.0,-0.7469679117202759,0.3052017390727997,0.4417662024497986,0.1648101806640625,0.9384617209434508,0.9384617209434508,0.0,20.41695213317871,43.0,17416.015625,0.0,49.60483169555664,1.0,283.1499938964844,284.28790283203125,298.6342163085937,299.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,32639.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556590616703033,1.0,0.0,0.0,3.603662490844727,3.60368537902832,8.665257951179228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.52978515625,0.0,1457.3984375,1895.4371337890625,0.0,387.9256286621094,0.8945997357368469,1.0,0.0,3.0,1.0,0.0
17656860,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9641271233558656,0.2337727695703506,0.2090185731649398,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8156285881996155,0.1409731358289718,0.1352965384721756,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.5734837651252747,0.050000000745058,0.0355174168944358,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.5734837651252747,0.050000000745058,0.0480877049267292,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.5734837651252747,0.050000000745058,0.2281073778867721,285.1156311035156,284.95001220703125,300.2295837402344,295.6140441894531,298.6800537109375,297.60504150390625,285.11492919921875,1.0,0.1769216507673263,1.0,1.0,0.9722077250480652,1.0,-0.7872802019119263,0.3217396438121795,0.4655405282974243,0.1764628589153289,1.0,1.0,0.0,23.053096771240234,31.0,18692.06640625,0.0,58.5703125,1.0,283.1499938964844,284.3392333984375,298.7030029296875,300.05865478515625,293.1499938964844,293.1499938964844,283.04998779296875,31850.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473684698343277,1.0,0.0,0.0,3.761187314987183,3.761211633682251,9.439374366593256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.9189453125,0.0,1628.4296875,1895.4371337890625,0.0,432.4437561035156,0.9288421869277954,1.0,0.0,3.0,1.0,0.0
