time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9641271233558656,0.2337727695703506,0.2090185731649398,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8156285881996155,0.1409731358289718,0.1352965384721756,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.5734837651252747,0.050000000745058,0.0355174168944358,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.5734837651252747,0.050000000745058,0.0480877049267292,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.5734837651252747,0.050000000745058,0.2281073778867721,285.1156311035156,284.95001220703125,300.2295837402344,295.6140441894531,298.6800537109375,297.60504150390625,285.11492919921875,1.0,0.1769216507673263,1.0,1.0,0.9722077250480652,1.0,-0.7872802019119263,0.3217396438121795,0.4655405282974243,0.1764628589153289,1.0,1.0,0.0,23.053096771240234,31.0,18692.06640625,0.0,58.5703125,1.0,283.1499938964844,284.3392333984375,298.7030029296875,300.05865478515625,293.1499938964844,293.1499938964844,283.04998779296875,31850.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473684698343277,1.0,0.0,0.0,3.761187314987183,3.761211633682251,9.439374366593256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.9189453125,0.0,1628.4296875,1895.4371337890625,0.0,432.4437561035156,0.9288421869277954,1.0,0.0,3.0,1.0,0.0
17656980,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.9974355697631836,0.242761343717575,0.2155105620622635,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8331461548805237,0.1396646201610565,0.1328803598880767,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.5927615165710449,0.050000000745058,0.0354400612413883,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.8401452898979187,0.1422627568244934,0.1364779323339462,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.5927615165710449,0.050000000745058,0.227610558271408,285.15582275390625,284.95001220703125,300.2343444824219,295.6105041503906,298.6804504394531,297.5907592773437,285.1607360839844,1.0,0.1821244210004806,1.0,1.0,0.9719438552856444,1.0,-0.8688622117042542,0.3565320670604706,0.512330174446106,0.1980724930763244,1.0,1.0,0.0,21.347047805786133,25.0,20698.83984375,0.0,71.04842376708984,1.0,283.05224609375,284.3418884277344,298.74810791015625,300.2401428222656,293.1499938964844,293.1499938964844,282.75,33566.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026612281799316,1.0,0.0,0.0,3.8589937686920166,3.85901951789856,9.93668322735175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.6611328125,0.0,1759.0982666015625,1895.4371337890625,0.0,515.1529541015625,0.9504945874214172,1.0,0.0,3.0,1.0,0.0
17657040,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.9974355697631836,0.242761343717575,0.2155105620622635,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8331461548805237,0.1396646201610565,0.1328803598880767,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.5927615165710449,0.050000000745058,0.0354400612413883,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.8401452898979187,0.1422627568244934,0.1364779323339462,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.5927615165710449,0.050000000745058,0.227610558271408,285.15582275390625,284.95001220703125,300.2343444824219,295.6105041503906,298.6804504394531,297.5907592773437,285.1607360839844,1.0,0.1821244210004806,1.0,1.0,0.9719438552856444,1.0,-0.8688622117042542,0.3565320670604706,0.512330174446106,0.1980724930763244,1.0,1.0,0.0,21.347047805786133,25.0,20698.83984375,0.0,71.04842376708984,1.0,283.05224609375,284.3418884277344,298.74810791015625,300.2401428222656,293.1499938964844,293.1499938964844,282.75,33566.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026612281799316,1.0,0.0,0.0,3.8589937686920166,3.85901951789856,9.93668322735175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.6611328125,0.0,1759.0982666015625,1895.4371337890625,0.0,515.1529541015625,0.9504945874214172,1.0,0.0,3.0,1.0,0.0
17657100,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9899057745933532,0.2472371160984039,0.2066574543714523,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8364542126655579,0.140013039112091,0.1329537481069564,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.5954402089118958,0.050000000745058,0.0354301966726779,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.838501513004303,0.1396685689687729,0.1339944005012512,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.5954402089118958,0.050000000745058,0.227547213435173,285.0464782714844,284.95001220703125,300.2372131347656,295.609130859375,298.6861877441406,297.59771728515625,284.9952392578125,1.0,0.1835182756185531,1.0,1.0,0.9718119502067566,1.0,-0.8839632272720337,0.3636290729045868,0.5203341245651245,0.2006453424692154,1.0,1.0,0.0,21.16063499450684,25.0,21478.763671875,0.0,71.01850128173828,1.0,282.7958374023437,284.1367492675781,298.7984313964844,300.42608642578125,293.1499938964844,293.1499938964844,282.75,34110.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245793461799622,1.0,0.0,0.0,3.890174388885498,3.89020037651062,1.009790821626666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.73779296875,0.0,1802.084228515625,1895.4371337890625,0.0,588.3682861328125,0.9579156041145324,1.0,0.0,3.0,1.0,0.0
17657160,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9907243251800536,0.2508567273616791,0.2088904976844787,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8352985382080078,0.1405749917030334,0.1333817690610885,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.5937568545341492,0.050000000745058,0.0354363434016704,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.832621157169342,0.1380164921283722,0.1320157796144485,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.5937568545341492,0.050000000745058,0.2275867015123367,284.926025390625,284.95001220703125,300.240478515625,295.6080627441406,298.7030029296875,297.62518310546875,284.9111022949219,1.0,0.1839751303195953,1.0,1.0,0.971730649471283,1.0,-0.8848384022712708,0.3636802732944488,0.5211581587791443,0.2016853839159011,0.970313847064972,0.970313847064972,0.0,21.398656845092773,25.0,21385.1328125,0.0,71.52458953857422,1.0,282.7565612792969,284.0689697265625,298.74713134765625,300.34442138671875,293.1499938964844,293.1499938964844,282.45001220703125,35104.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363117456436157,1.0,0.0,0.0,3.905062198638916,3.905088663101196,1.017534600578074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.58251953125,0.0,1828.715087890625,1895.4371337890625,0.0,631.819580078125,0.9614577293395996,1.0,0.0,3.0,1.0,0.0
17657220,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.9811930656433104,0.2561506927013397,0.1874634772539138,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8564454913139343,0.1414514482021331,0.1340159624814987,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8211244940757751,0.1448723971843719,0.0866285115480423,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8495683073997498,0.1372308880090713,0.1307258158922195,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6097063422203064,0.050000000745058,0.22722889482975,284.7850646972656,284.95001220703125,300.2444763183594,295.6072998046875,298.70611572265625,297.6246337890625,284.75634765625,1.0,0.1854200363159179,1.0,1.0,0.9716429710388184,1.0,-0.9193280339241028,0.3790297508239746,0.5402982831001282,0.2098259776830673,0.846381425857544,0.846381425857544,0.0,19.890331268310547,25.0,22418.640625,0.0,75.1997299194336,1.0,282.4893798828125,283.9017333984375,298.73980712890625,300.428955078125,293.1499938964844,293.1499938964844,282.45001220703125,40672.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504847764968872,1.0,0.0,0.0,3.809491872787476,3.809518337249756,9.68338895290799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.1357421875,0.0,1754.4422607421875,1895.4371337890625,0.0,688.6206665039062,0.941112756729126,1.0,0.0,3.0,1.0,0.0
17657280,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9795354604721068,0.263110488653183,0.1844589710235595,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.8609889149665833,0.1423557102680206,0.1347754299640655,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.8599257469177246,0.1397395730018615,0.0991723909974098,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.8516936302185059,0.1371678858995437,0.1303722411394119,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.6119117140769958,0.050000000745058,0.2271817028522491,284.7657775878906,284.95001220703125,300.2483215332031,295.60699462890625,298.6947631835937,297.6007080078125,284.7802429199219,1.0,0.1866263747215271,1.0,1.0,0.9715680480003356,1.0,-0.931223452091217,0.3841288685798645,0.5470945835113525,0.2131812870502472,0.7759224772453308,0.7759224772453308,0.0,19.793079376220703,28.0,22393.25390625,0.0,77.18008422851562,1.0,282.4573669433594,283.9627380371094,298.6793518066406,300.32525634765625,293.1499938964844,293.1499938964844,282.75,47937.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540003776550293,1.0,0.0,0.0,3.527777910232544,3.5278027057647705,8.304160701300134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.3310546875,0.0,1487.71923828125,1895.4371337890625,0.0,703.4763793945312,0.885992705821991,1.0,0.0,3.0,1.0,0.0
17657340,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.985011637210846,0.2753721475601196,0.1950497180223465,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.856227457523346,0.1456168293952942,0.1374656558036804,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8359041810035706,0.1331129819154739,0.0941728726029396,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8449261784553528,0.1395763307809829,0.1319175660610199,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6041041016578674,0.050000000745058,0.227349117398262,285.06304931640625,284.95001220703125,300.2582092285156,295.6075744628906,298.6762084960937,297.561279296875,285.06805419921875,1.0,0.1901187002658844,1.0,1.0,0.9714053869247437,1.0,-0.9432169795036316,0.38911834359169,0.5540986061096191,0.2169877290725708,0.9578564763069152,0.9578564763069152,0.0,20.8520736694336,31.0,22621.3984375,0.0,81.07612609863281,1.0,282.7406616210937,284.24383544921875,298.5535888671875,300.1200866699219,293.1499938964844,293.1499938964844,282.45001220703125,32114.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360411405563354,1.0,0.0,0.0,3.5977818965911865,3.5978047847747803,8.637001087663521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.5625,0.0,1447.191162109375,1895.4371337890625,0.0,630.7819213867188,0.891369104385376,1.0,0.0,3.0,1.0,0.0
17657400,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.985011637210846,0.2753721475601196,0.1950497180223465,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.856227457523346,0.1456168293952942,0.1374656558036804,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8359041810035706,0.1331129819154739,0.0941728726029396,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8449261784553528,0.1395763307809829,0.1319175660610199,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6041041016578674,0.050000000745058,0.227349117398262,285.06304931640625,284.95001220703125,300.2582092285156,295.6075744628906,298.6762084960937,297.561279296875,285.06805419921875,1.0,0.1901187002658844,1.0,1.0,0.9714053869247437,1.0,-0.9432169795036316,0.38911834359169,0.5540986061096191,0.2169877290725708,0.9578564763069152,0.9578564763069152,0.0,20.8520736694336,31.0,22621.3984375,0.0,81.07612609863281,1.0,282.7406616210937,284.24383544921875,298.5535888671875,300.1200866699219,293.1499938964844,293.1499938964844,282.45001220703125,32114.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360411405563354,1.0,0.0,0.0,3.5977818965911865,3.5978047847747803,8.637001087663521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.5625,0.0,1447.191162109375,1895.4371337890625,0.0,630.7819213867188,0.891369104385376,1.0,0.0,3.0,1.0,0.0
17657460,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9892796277999878,0.283850222826004,0.2050144672393798,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8541053533554077,0.1495062112808227,0.1411614418029785,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.824151337146759,0.1326909363269806,0.0931084528565406,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8421422243118286,0.1429634541273117,0.1350872963666916,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.5966735482215881,0.050000000745058,0.2275163829326629,284.8624572753906,284.95001220703125,300.2704772949219,295.6099853515625,298.6962280273437,297.5845031738281,284.861572265625,1.0,0.1945236027240753,1.0,1.0,0.9711824655532836,1.0,-0.9623384475708008,0.3975314497947693,0.5648069977760315,0.221977487206459,0.8337329030036926,0.8337329030036926,0.0,21.98838233947754,34.0,23452.603515625,0.0,86.5690689086914,1.0,282.4570617675781,284.0271301269531,298.6692199707031,300.3458251953125,293.1499938964844,293.1499938964844,282.75,39381.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531417727470398,1.0,0.0,0.0,3.559400796890259,3.55942440032959,8.453704367639148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.73193359375,0.0,1459.3636474609375,1895.4371337890625,0.0,699.8193359375,0.8860397934913635,1.0,0.0,3.0,1.0,0.0
17657520,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9892796277999878,0.283850222826004,0.2050144672393798,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8541053533554077,0.1495062112808227,0.1411614418029785,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.824151337146759,0.1326909363269806,0.0931084528565406,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8421422243118286,0.1429634541273117,0.1350872963666916,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.5966735482215881,0.050000000745058,0.2275163829326629,284.8624572753906,284.95001220703125,300.2704772949219,295.6099853515625,298.6962280273437,297.5845031738281,284.861572265625,1.0,0.1945236027240753,1.0,1.0,0.9711824655532836,1.0,-0.9623384475708008,0.3975314497947693,0.5648069977760315,0.221977487206459,0.8337329030036926,0.8337329030036926,0.0,21.98838233947754,34.0,23452.603515625,0.0,86.5690689086914,1.0,282.4570617675781,284.0271301269531,298.6692199707031,300.3458251953125,293.1499938964844,293.1499938964844,282.75,39381.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531417727470398,1.0,0.0,0.0,3.559400796890259,3.55942440032959,8.453704367639148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.73193359375,0.0,1459.3636474609375,1895.4371337890625,0.0,699.8193359375,0.8860397934913635,1.0,0.0,3.0,1.0,0.0
17657580,297.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.8739171624183655,0.3134070038795471,0.0884739160537719,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.8739171624183655,0.1588235795497894,0.0931672900915145,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9584886431694032,0.1377906799316406,0.088743194937706,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.8739171624183655,0.1519992649555206,0.0931672900915145,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.97053724527359,0.1314546763896942,0.5913769006729126,285.2637634277344,284.95001220703125,300.2854309082031,295.6145324707031,298.7195739746094,297.5716552734375,285.3077697753906,1.0,0.2038310468196869,1.0,1.0,0.970959484577179,1.0,-1.1180565357208252,0.4709570109844208,0.6470995545387268,0.2523390650749206,1.0,1.0,0.0,15.424428939819336,54.0,26244.615234375,0.0,111.35511779785156,1.0,282.7416076660156,284.4293212890625,298.63037109375,300.3429260253906,293.1499938964844,293.1499938964844,282.45001220703125,30958.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486117005348206,1.0,0.0,0.0,3.704890012741089,3.70491361618042,9.15891234853916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.0439453125,0.0,1556.8115234375,1895.4371337890625,0.0,680.8325805664062,0.913870632648468,1.0,0.0,3.0,1.0,0.0
17657640,297.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.8739171624183655,0.3134070038795471,0.0884739160537719,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.8739171624183655,0.1588235795497894,0.0931672900915145,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9584886431694032,0.1377906799316406,0.088743194937706,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.8739171624183655,0.1519992649555206,0.0931672900915145,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.97053724527359,0.1314546763896942,0.5913769006729126,285.2637634277344,284.95001220703125,300.2854309082031,295.6145324707031,298.7195739746094,297.5716552734375,285.3077697753906,1.0,0.2038310468196869,1.0,1.0,0.970959484577179,1.0,-1.1180565357208252,0.4709570109844208,0.6470995545387268,0.2523390650749206,1.0,1.0,0.0,15.424428939819336,54.0,26244.615234375,0.0,111.35511779785156,1.0,282.7416076660156,284.4293212890625,298.63037109375,300.3429260253906,293.1499938964844,293.1499938964844,282.45001220703125,30958.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486117005348206,1.0,0.0,0.0,3.704890012741089,3.70491361618042,9.15891234853916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.0439453125,0.0,1556.8115234375,1895.4371337890625,0.0,680.8325805664062,0.913870632648468,1.0,0.0,3.0,1.0,0.0
17657700,298.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.8823555111885071,0.3277803659439087,0.0939078107476234,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.8823555111885071,0.1657398790121078,0.098889447748661,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.979644238948822,0.1410920321941375,0.0979017689824104,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.8823555111885071,0.158135712146759,0.098889447748661,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.9565712809562684,0.1285420209169387,0.5847529768943787,285.23797607421875,284.95001220703125,300.2940368652344,295.61767578125,298.9009704589844,297.8700866699219,285.2174072265625,1.0,0.2117340117692947,1.0,1.0,0.970848023891449,1.0,-1.164140224456787,0.4937134087085724,0.6704268455505371,0.2592681646347046,1.0,1.0,0.0,16.296472549438477,54.0,27782.80078125,0.0,122.33145904541016,1.0,282.4984130859375,284.275390625,298.7662353515625,300.6796569824219,293.1499938964844,293.1499938964844,282.45001220703125,32046.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707128047943115,1.0,0.0,0.0,3.7706222534179688,3.770646810531616,9.486791441304376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.57373046875,0.0,1640.9935302734375,1895.4371337890625,0.0,778.4940795898438,0.9294548630714417,1.0,0.0,3.0,1.0,0.0
17657760,298.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8497888445854187,0.334864854812622,0.0741622820496559,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8497888445854187,0.1695073843002319,0.0780964493751525,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8497888445854187,0.1420188397169113,0.0576817207038402,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8497888445854187,0.1611669957637787,0.0780964493751525,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.8497888445854187,0.1276302635669708,0.3704556822776794,285.1793212890625,284.95001220703125,300.303466796875,295.6214294433594,298.9031066894531,297.8543395996094,285.18145751953125,1.0,0.2218613028526306,1.0,1.0,0.9708410501480104,1.0,-1.2636418342590332,0.5439786911010742,0.7196630835533142,0.2717291414737701,1.0,1.0,0.0,16.258060455322266,74.0,29194.552734375,0.0,93.45629119873048,1.0,282.45721435546875,284.2417297363281,298.78912353515625,300.736572265625,293.1499938964844,293.1499938964844,282.1499938964844,32919.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892408490180969,1.0,0.0,0.0,3.82164478302002,3.821670055389404,9.74527097241662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.56689453125,0.0,1708.514892578125,1895.4371337890625,0.0,870.65478515625,0.9416037797927856,1.0,0.0,3.0,1.0,0.0
17657820,298.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.945483922958374,0.3431886732578277,0.1420875191688537,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.9750359654426576,0.1718934029340744,0.1635406017303466,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9057793617248536,0.1406524181365966,0.0987649485468864,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.955436646938324,0.1618895828723907,0.1539494097232818,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.8728033900260925,0.1260745376348495,0.5692116618156433,285.14434814453125,284.95001220703125,300.3248596191406,295.6309509277344,298.8959350585937,297.7975769042969,285.1593322753906,1.0,0.2469594925642013,1.0,1.0,0.9708271026611328,1.0,-1.3579518795013428,0.5896552801132202,0.7682966589927673,0.2900679409503937,1.0,1.0,0.0,21.92369270324707,94.0,32575.60546875,0.0,192.06301879882807,1.0,282.1554870605469,284.1494445800781,298.8127746582031,300.99981689453125,293.1499938964844,293.1499938964844,281.8500061035156,34143.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629257082939148,1.0,0.0,0.0,3.892059564590454,3.892085552215576,1.0107696652994491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.34375,0.0,1804.705322265625,1895.4371337890625,0.0,1103.5089111328125,0.9583641290664672,1.0,0.0,3.0,1.0,0.0
17657880,298.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.945483922958374,0.3431886732578277,0.1420875191688537,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.9750359654426576,0.1718934029340744,0.1635406017303466,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9057793617248536,0.1406524181365966,0.0987649485468864,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.955436646938324,0.1618895828723907,0.1539494097232818,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.8728033900260925,0.1260745376348495,0.5692116618156433,285.14434814453125,284.95001220703125,300.3248596191406,295.6309509277344,298.8959350585937,297.7975769042969,285.1593322753906,1.0,0.2469594925642013,1.0,1.0,0.9708271026611328,1.0,-1.3579518795013428,0.5896552801132202,0.7682966589927673,0.2900679409503937,1.0,1.0,0.0,21.92369270324707,94.0,32575.60546875,0.0,192.06301879882807,1.0,282.1554870605469,284.1494445800781,298.8127746582031,300.99981689453125,293.1499938964844,293.1499938964844,281.8500061035156,34143.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629257082939148,1.0,0.0,0.0,3.892059564590454,3.892085552215576,1.0107696652994491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.34375,0.0,1804.705322265625,1895.4371337890625,0.0,1103.5089111328125,0.9583641290664672,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9983686804771424,0.3333992063999176,0.2399235665798187,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.858635425567627,0.1701042801141739,0.1619461327791214,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8083624839782715,0.1408576220273971,0.0989196076989173,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8441768288612366,0.1616497784852981,0.1536543518304824,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7776550650596619,0.1253404468297958,0.567276656627655,285.072998046875,284.95001220703125,300.3484802246094,295.6425170898437,298.8495178222656,297.6775207519531,285.0810241699219,1.0,0.2751132845878601,1.0,1.0,0.9708139896392822,1.0,-1.4662353992462158,0.6430559158325195,0.8231795430183411,0.3094524443149566,1.0,1.0,0.0,32.21760177612305,94.0,35536.28515625,0.0,259.2440795898437,1.0,281.8583679199219,284.0150451660156,298.80572509765625,301.1964416503906,293.1499938964844,293.1499938964844,281.8500061035156,34855.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631783246994019,1.0,0.0,0.0,3.932392120361328,3.932418823242188,1.03182708244276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.267578125,0.0,1861.394287109375,1895.4371337890625,0.0,1333.170166015625,0.9679611921310424,1.0,0.0,3.0,1.0,0.0
17658000,297.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.999005138874054,0.3323386013507843,0.2451982647180557,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8532665967941284,0.1700877249240875,0.1619170308113098,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8032686710357666,0.1409075409173965,0.0989599600434303,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8391798138618469,0.1616884469985962,0.1536925137042999,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7726176977157593,0.1252927929162979,0.5671896934509277,285.0784912109375,284.95001220703125,300.3500061035156,295.643310546875,298.8448486328125,297.6670227050781,285.08709716796875,1.0,0.2768945693969726,1.0,1.0,0.9708131551742554,1.0,-1.4724528789520264,0.6460831761360168,0.8263697028160095,0.3107202649116516,1.0,1.0,0.0,32.98882293701172,112.0,35656.4140625,0.0,263.8157653808594,1.0,281.8568725585937,284.0192565917969,298.8004150390625,301.1950378417969,293.1499938964844,293.1499938964844,281.54998779296875,34887.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643474698066711,1.0,0.0,0.0,3.934220314025879,3.934246778488159,1.0327865993531304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.79443359375,0.0,1863.9915771484373,1895.4371337890625,0.0,1341.55712890625,0.9683961272239684,1.0,0.0,3.0,1.0,0.0
17658060,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9320486783981324,0.3131396770477295,0.285974770784378,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7567676305770874,0.1700556427240371,0.1624474823474884,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7146919965744019,0.1416408717632293,0.1000463292002677,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7454374432563782,0.162290409207344,0.1549952924251556,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.683273434638977,0.1237866207957267,0.5653581619262695,284.9426574707031,284.95001220703125,300.3780517578125,295.6579895019531,298.75909423828125,297.4842224121094,284.9311218261719,1.0,0.3063252866268158,1.0,1.0,0.9709999561309814,1.0,-1.5165303945541382,0.6674141883850098,0.8491162657737732,0.3202045857906341,0.9873026013374328,0.9873026013374328,0.0,53.32675552368164,100.0,37387.5078125,0.0,336.92095947265625,1.0,281.5564270019531,283.8204650878906,298.77520751953125,301.3223876953125,293.1499938964844,293.1499938964844,281.25,35521.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69110506772995,1.0,0.0,0.0,3.95691442489624,3.956941366195679,1.0447361091792118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.87939453125,0.0,1898.3026123046875,1895.4371337890625,0.0,1541.275390625,0.9737370014190674,1.0,0.0,3.0,1.0,0.0
17658120,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9320486783981324,0.3131396770477295,0.285974770784378,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7567676305770874,0.1700556427240371,0.1624474823474884,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7146919965744019,0.1416408717632293,0.1000463292002677,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7454374432563782,0.162290409207344,0.1549952924251556,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.683273434638977,0.1237866207957267,0.5653581619262695,284.9426574707031,284.95001220703125,300.3780517578125,295.6579895019531,298.75909423828125,297.4842224121094,284.9311218261719,1.0,0.3063252866268158,1.0,1.0,0.9709999561309814,1.0,-1.5165303945541382,0.6674141883850098,0.8491162657737732,0.3202045857906341,0.9873026013374328,0.9873026013374328,0.0,53.32675552368164,100.0,37387.5078125,0.0,336.92095947265625,1.0,281.5564270019531,283.8204650878906,298.77520751953125,301.3223876953125,293.1499938964844,293.1499938964844,281.25,35521.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69110506772995,1.0,0.0,0.0,3.95691442489624,3.956941366195679,1.0447361091792118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.87939453125,0.0,1898.3026123046875,1895.4371337890625,0.0,1541.275390625,0.9737370014190674,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8689898252487183,0.3069297671318054,0.2783072590827942,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.7185068726539612,0.1701493859291076,0.1630925685167312,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.6751168370246887,0.142003908753395,0.100785993039608,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.7078860998153687,0.1626438200473785,0.1559545844793319,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.6423031091690063,0.1216539219021797,0.5589908361434937,284.77490234375,284.95001220703125,300.40679931640625,295.6737060546875,298.72906494140625,297.4079895019531,284.7919006347656,1.0,0.3209078907966614,1.0,1.0,0.9711803197860718,1.0,-1.5087966918945312,0.6635823845863342,0.8452143669128418,0.3187682032585144,0.789904773235321,0.789904773235321,0.0,68.32554626464844,100.0,37113.4375,0.0,370.3268737792969,1.0,281.25701904296875,283.7216491699219,298.717529296875,301.2608947753906,293.1499938964844,293.1499938964844,281.25,47982.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025997638702393,1.0,0.0,0.0,3.5752370357513428,3.5752623081207275,8.529095225640049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.11865234375,0.0,1539.388427734375,1895.4371337890625,0.0,1631.330078125,0.8971437811851501,1.0,0.0,3.0,1.0,0.0
17658240,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.8678440451622009,0.3068635165691376,0.2781979441642761,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7177217602729797,0.1701642572879791,0.1631123572587967,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.6743153929710388,0.1420210152864456,0.1008046567440033,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.7070468664169312,0.1626631617546081,0.1559808403253555,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.6414675116539001,0.1215825304389,0.5587142705917358,284.7820739746094,284.95001220703125,300.4078674316406,295.6742858886719,298.7286071777344,297.4064025878906,284.79937744140625,1.0,0.3212418258190155,1.0,1.0,0.9711866974830629,1.0,-1.5084106922149658,0.6633977890014648,0.845012903213501,0.3186759054660797,0.7908262014389038,0.7908262014389038,0.0,68.69387817382812,88.0,37088.8359375,0.0,371.07806396484375,1.0,281.2562255859375,283.7303771972656,298.7127685546875,301.2506103515625,293.1499938964844,293.1499938964844,281.54998779296875,47821.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023298144340515,1.0,0.0,0.0,3.5602941513061523,3.560319423675537,8.457949434159673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.41943359375,0.0,1521.911376953125,1895.4371337890625,0.0,1629.187744140625,0.8942117094993591,1.0,0.0,3.0,1.0,0.0
17658300,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8559362292289734,0.3067898154258728,0.2774436771869659,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7090523838996887,0.1706159114837646,0.1635131239891052,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.6658820509910583,0.1424577385187149,0.1011249497532844,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.698085606098175,0.1631479561328888,0.1564443856477737,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.6322298645973206,0.1207326203584671,0.5549911260604858,284.976806640625,284.95001220703125,300.42340087890625,295.6829833984375,298.72576904296875,297.3893737792969,284.9993591308594,1.0,0.3250854611396789,1.0,1.0,0.9712800979614258,1.0,-1.5044537782669067,0.6615126729011536,0.842941164970398,0.317704290151596,0.8947293758392334,0.8947293758392334,0.0,72.935791015625,88.0,36479.72265625,0.0,379.9484252929688,1.0,281.4986877441406,283.9393310546875,298.615478515625,300.9883117675781,293.1499938964844,293.1499938964844,281.54998779296875,37850.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897902488708496,1.0,0.0,0.0,3.5543642044067383,3.5543875694274902,8.429797162534669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.90185546875,0.0,1442.835205078125,1895.4371337890625,0.0,1531.1300048828125,0.8893176317214966,1.0,0.0,3.0,1.0,0.0
17658360,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8511737585067749,0.3076378107070923,0.2779456377029419,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7053671479225159,0.1713650077581405,0.1641908138990402,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6625605225563049,0.1431086361408233,0.1015861332416534,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6944686770439148,0.1638829857110977,0.1571300029754638,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6275367736816406,0.1201752051711082,0.5523192286491394,285.0116577148437,284.95001220703125,300.4393310546875,295.6920166015625,298.7276611328125,297.3801574707031,285.0086669921875,1.0,0.3271801173686981,1.0,1.0,0.9712403416633606,1.0,-1.5040364265441897,0.6613318920135498,0.8427045345306396,0.3175523281097412,0.9368544816970824,0.9368544816970824,0.0,75.14736938476562,76.0,36573.17578125,0.0,385.3976135253906,1.0,281.5419921875,283.9324035644531,298.6268005371094,301.03045654296875,293.1499938964844,293.1499938964844,281.25,33635.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828423738479614,1.0,0.0,0.0,3.658973693847656,3.6589972972869873,8.933299113778048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.8291015625,0.0,1525.4420166015625,1895.4371337890625,0.0,1478.0684814453125,0.9057164192199708,1.0,0.0,3.0,1.0,0.0
17658420,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8514975309371948,0.3088017106056213,0.2791456878185272,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7065897583961487,0.1726996600627899,0.1655185371637344,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6635531187057495,0.1440732330083847,0.1023473665118217,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6956709623336792,0.1651270985603332,0.1583911180496215,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.625270426273346,0.1191504150629043,0.5476884841918945,284.8558959960937,284.95001220703125,300.47235107421875,295.71112060546875,298.7318420410156,297.36151123046875,284.8682861328125,1.0,0.327238917350769,1.0,1.0,0.971160888671875,1.0,-1.5039411783218384,0.6613047122955322,0.8426364064216614,0.3174863159656524,0.8002365827560425,0.8002365827560425,0.0,75.51863861083984,64.0,36754.515625,0.0,386.2986450195313,1.0,281.25762939453125,283.8081970214844,298.7216491699219,301.19879150390625,293.1499938964844,293.1499938964844,281.54998779296875,43183.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899089813232422,1.0,0.0,0.0,3.4300169944763184,3.430040121078491,7.850292718103447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.44384765625,0.0,1352.4305419921875,1895.4371337890625,0.0,1532.0447998046875,0.8621326088905334,1.0,0.0,3.0,1.0,0.0
17658480,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8514975309371948,0.3088017106056213,0.2791456878185272,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7065897583961487,0.1726996600627899,0.1655185371637344,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6635531187057495,0.1440732330083847,0.1023473665118217,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6956709623336792,0.1651270985603332,0.1583911180496215,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.625270426273346,0.1191504150629043,0.5476884841918945,284.8558959960937,284.95001220703125,300.47235107421875,295.71112060546875,298.7318420410156,297.36151123046875,284.8682861328125,1.0,0.327238917350769,1.0,1.0,0.971160888671875,1.0,-1.5039411783218384,0.6613047122955322,0.8426364064216614,0.3174863159656524,0.8002365827560425,0.8002365827560425,0.0,75.51863861083984,64.0,36754.515625,0.0,386.2986450195313,1.0,281.25762939453125,283.8081970214844,298.7216491699219,301.19879150390625,293.1499938964844,293.1499938964844,281.54998779296875,43183.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899089813232422,1.0,0.0,0.0,3.4300169944763184,3.430040121078491,7.850292718103447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.44384765625,0.0,1352.4305419921875,1895.4371337890625,0.0,1532.0447998046875,0.8621326088905334,1.0,0.0,3.0,1.0,0.0
17658540,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8623730540275574,0.3113059103488922,0.2808480560779571,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7165958285331726,0.1746577322483062,0.1670066118240356,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6729063391685486,0.1455043703317642,0.1031038761138916,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7058808207511902,0.1669127643108368,0.1597358286380767,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6304829716682434,0.1187763437628746,0.544314980506897,285.0485534667969,284.95001220703125,300.5067749023437,295.7314453125,298.7428894042969,297.35357666015625,285.0437316894531,1.0,0.3232988715171814,1.0,1.0,0.9710814356803894,1.0,-1.506239891052246,0.6624367833137512,0.8438031077384949,0.3179381191730499,0.9539973735809326,0.9539973735809326,0.0,71.75898742675781,52.0,36507.14453125,0.0,377.843994140625,1.0,281.5414733886719,283.9686889648437,298.6854248046875,301.0747375488281,293.1499938964844,293.1499938964844,281.25,31637.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757793426513672,1.0,0.0,0.0,3.6001768112182617,3.6001996994018555,8.648503353470005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.083984375,0.0,1446.2440185546875,1895.4371337890625,0.0,1425.103759765625,0.8909915685653687,1.0,0.0,3.0,1.0,0.0
17658600,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8623730540275574,0.3113059103488922,0.2808480560779571,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7165958285331726,0.1746577322483062,0.1670066118240356,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6729063391685486,0.1455043703317642,0.1031038761138916,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7058808207511902,0.1669127643108368,0.1597358286380767,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6304829716682434,0.1187763437628746,0.544314980506897,285.0485534667969,284.95001220703125,300.5067749023437,295.7314453125,298.7428894042969,297.35357666015625,285.0437316894531,1.0,0.3232988715171814,1.0,1.0,0.9710814356803894,1.0,-1.506239891052246,0.6624367833137512,0.8438031077384949,0.3179381191730499,0.9539973735809326,0.9539973735809326,0.0,71.75898742675781,52.0,36507.14453125,0.0,377.843994140625,1.0,281.5414733886719,283.9686889648437,298.6854248046875,301.0747375488281,293.1499938964844,293.1499938964844,281.25,31637.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757793426513672,1.0,0.0,0.0,3.6001768112182617,3.6001996994018555,8.648503353470005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.083984375,0.0,1446.2440185546875,1895.4371337890625,0.0,1425.103759765625,0.8909915685653687,1.0,0.0,3.0,1.0,0.0
17658660,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.881743848323822,0.3129017055034637,0.2823730111122131,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7324072122573853,0.1764677166938781,0.1685775816440582,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6893152594566345,0.146711453795433,0.1038531735539436,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7222390174865723,0.1685292720794677,0.1611255556344986,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6418605446815491,0.1184946298599243,0.5420839190483093,284.86456298828125,284.95001220703125,300.5424499511719,295.7528991699219,298.753173828125,297.3432922363281,284.8735046386719,1.0,0.3166977763175964,1.0,1.0,0.9709664583206176,1.0,-1.5098484754562378,0.6641788482666016,0.8456696271896362,0.3187575042247772,0.8146421909332275,0.8146421909332275,0.0,65.4095458984375,40.0,36925.8125,0.0,363.3657531738281,1.0,281.2582702636719,283.80523681640625,298.78448486328125,301.2724609375,293.1499938964844,293.1499938964844,281.54998779296875,41206.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874117851257324,1.0,0.0,0.0,3.4548380374908447,3.4548611640930176,7.964320047904039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.82080078125,0.0,1363.5596923828125,1895.4371337890625,0.0,1512.8607177734375,0.8653409481048584,1.0,0.0,3.0,1.0,0.0
17658720,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.881743848323822,0.3129017055034637,0.2823730111122131,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7324072122573853,0.1764677166938781,0.1685775816440582,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6893152594566345,0.146711453795433,0.1038531735539436,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7222390174865723,0.1685292720794677,0.1611255556344986,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6418605446815491,0.1184946298599243,0.5420839190483093,284.86456298828125,284.95001220703125,300.5424499511719,295.7528991699219,298.753173828125,297.3432922363281,284.8735046386719,1.0,0.3166977763175964,1.0,1.0,0.9709664583206176,1.0,-1.5098484754562378,0.6641788482666016,0.8456696271896362,0.3187575042247772,0.8146421909332275,0.8146421909332275,0.0,65.4095458984375,40.0,36925.8125,0.0,363.3657531738281,1.0,281.2582702636719,283.80523681640625,298.78448486328125,301.2724609375,293.1499938964844,293.1499938964844,281.54998779296875,41206.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874117851257324,1.0,0.0,0.0,3.4548380374908447,3.4548611640930176,7.964320047904039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.82080078125,0.0,1363.5596923828125,1895.4371337890625,0.0,1512.8607177734375,0.8653409481048584,1.0,0.0,3.0,1.0,0.0
