time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9115450978279114,0.3155159950256347,0.2840403616428375,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7557263374328613,0.1787291765213012,0.1702081710100174,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7132248878479004,0.1483267545700073,0.1046153604984283,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7446580529212952,0.1705587655305862,0.1625486314296722,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6605950593948364,0.1186105087399482,0.5403283834457397,285.0529479980469,284.95001220703125,300.57928466796875,295.7753601074219,298.7680358886719,297.3399963378906,285.04840087890625,1.0,0.3081726133823395,1.0,1.0,0.9708515405654908,1.0,-1.5143201351165771,0.66634601354599,0.8479740619659424,0.3197433948516845,0.9675018191337584,0.9675018191337584,0.0,57.31386566162109,28.0,36709.94921875,0.0,344.7404479980469,1.0,281.54168701171875,283.9667663574219,298.7405090332031,301.143798828125,293.1499938964844,293.1499938964844,281.25,31344.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755800247192383,1.0,0.0,0.0,3.6233725547790527,3.623395442962648,8.760305831856385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.31884765625,0.0,1469.169189453125,1895.4371337890625,0.0,1423.6234130859375,0.8960092067718506,1.0,0.0,3.0,1.0,0.0
17658840,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9115450978279114,0.3155159950256347,0.2840403616428375,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7557263374328613,0.1787291765213012,0.1702081710100174,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7132248878479004,0.1483267545700073,0.1046153604984283,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7446580529212952,0.1705587655305862,0.1625486314296722,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6605950593948364,0.1186105087399482,0.5403283834457397,285.0529479980469,284.95001220703125,300.57928466796875,295.7753601074219,298.7680358886719,297.3399963378906,285.04840087890625,1.0,0.3081726133823395,1.0,1.0,0.9708515405654908,1.0,-1.5143201351165771,0.66634601354599,0.8479740619659424,0.3197433948516845,0.9675018191337584,0.9675018191337584,0.0,57.31386566162109,28.0,36709.94921875,0.0,344.7404479980469,1.0,281.54168701171875,283.9667663574219,298.7405090332031,301.143798828125,293.1499938964844,293.1499938964844,281.25,31344.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755800247192383,1.0,0.0,0.0,3.6233725547790527,3.623395442962648,8.760305831856385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.31884765625,0.0,1469.169189453125,1895.4371337890625,0.0,1423.6234130859375,0.8960092067718506,1.0,0.0,3.0,1.0,0.0
17658900,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9337249398231506,0.3165414333343506,0.2850277423858642,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7720211148262024,0.1798277497291565,0.1711435765028,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7276458740234375,0.1490944772958755,0.1050760596990585,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.760150134563446,0.1715394407510757,0.1633704602718353,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6741713881492615,0.1187054589390754,0.5400737524032593,284.9010009765625,284.95001220703125,300.5980834960937,295.78692626953125,298.77545166015625,297.337890625,284.8756103515625,1.0,0.3034184575080871,1.0,1.0,0.9707940816879272,1.0,-1.5178635120391846,0.6680492758750916,0.8498142957687378,0.320564866065979,0.8802459836006165,0.8802459836006165,0.0,52.75936126708984,28.0,37519.7890625,0.0,334.7069702148437,1.0,281.2975769042969,283.7726135253906,298.8321533203125,301.3858337402344,293.1499938964844,293.1499938964844,281.25,34741.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843076944351196,1.0,0.0,0.0,3.648308277130127,3.648331880569458,8.881295912033238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.7236328125,0.0,1521.873291015625,1895.4371337890625,0.0,1489.1812744140625,0.9018424153327942,1.0,0.0,3.0,1.0,0.0
17658960,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9579957127571106,0.3171717226505279,0.2855350971221924,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7910262942314148,0.1807570308446884,0.1718965023756027,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7436255216598511,0.1496960371732711,0.1054030209779739,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7784291505813599,0.1723545044660568,0.1640149652957916,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.6900548338890076,0.1186860650777816,0.5393109321594238,284.8603820800781,284.95001220703125,300.6171569824219,295.7987060546875,298.7813415527344,297.3331298828125,284.86846923828125,1.0,0.2983282506465912,1.0,1.0,0.9707432389259338,1.0,-1.5196285247802734,0.6688956618309021,0.8507328629493713,0.3209851086139679,0.8243626356124878,0.8243626356124878,0.0,48.15817642211914,25.0,37232.96484375,0.0,323.6580810546875,1.0,281.2577209472656,283.7901306152344,298.8359680175781,301.34332275390625,293.1499938964844,293.1499938964844,281.54998779296875,40663.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881425380706787,1.0,0.0,0.0,3.5031216144561768,3.5031449794769287,8.18848832295771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.71533203125,0.0,1409.3062744140625,1895.4371337890625,0.0,1518.4619140625,0.8754512667655945,1.0,0.0,3.0,1.0,0.0
17659020,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9983825087547302,0.3198049366474151,0.2872159481048584,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8291725516319275,0.1831685602664947,0.1737031936645507,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7790061235427856,0.1514340490102768,0.1062730252742767,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8168700337409973,0.1745042502880096,0.1655847579240799,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7220479249954224,0.1190496087074279,0.5388941764831543,285.0558166503906,284.95001220703125,300.6558837890625,295.82281494140625,298.79852294921875,297.3321228027344,285.0518798828125,1.0,0.290717750787735,1.0,1.0,0.970641553401947,1.0,-1.526150822639465,0.6720402240753174,0.854110598564148,0.3224715292453766,0.9810764193534852,0.9810764193534852,0.0,40.71382522583008,25.0,37032.7265625,0.0,307.4508361816406,1.0,281.54205322265625,283.9610290527344,298.7903747558594,301.21295166015625,293.1499938964844,293.1499938964844,281.25,31402.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767114400863647,1.0,0.0,0.0,3.663949966430664,3.663973331451416,8.957613886195759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.62744140625,0.0,1514.2147216796875,1895.4371337890625,0.0,1432.0355224609375,0.9052086472511292,1.0,0.0,3.0,1.0,0.0
17659080,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9983825087547302,0.3198049366474151,0.2872159481048584,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8291725516319275,0.1831685602664947,0.1737031936645507,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7790061235427856,0.1514340490102768,0.1062730252742767,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8168700337409973,0.1745042502880096,0.1655847579240799,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7220479249954224,0.1190496087074279,0.5388941764831543,285.0558166503906,284.95001220703125,300.6558837890625,295.82281494140625,298.79852294921875,297.3321228027344,285.0518798828125,1.0,0.290717750787735,1.0,1.0,0.970641553401947,1.0,-1.526150822639465,0.6720402240753174,0.854110598564148,0.3224715292453766,0.9810764193534852,0.9810764193534852,0.0,40.71382522583008,25.0,37032.7265625,0.0,307.4508361816406,1.0,281.54205322265625,283.9610290527344,298.7903747558594,301.21295166015625,293.1499938964844,293.1499938964844,281.25,31402.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767114400863647,1.0,0.0,0.0,3.663949966430664,3.663973331451416,8.957613886195759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.62744140625,0.0,1514.2147216796875,1895.4371337890625,0.0,1432.0355224609375,0.9052086472511292,1.0,0.0,3.0,1.0,0.0
17659140,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.3243906199932098,0.2747859954833984,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8456429243087769,0.1852065920829773,0.175720676779747,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7953539490699768,0.152798518538475,0.1072913482785224,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8327624201774597,0.176286444067955,0.1673562228679657,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7339560389518738,0.1192456185817718,0.5398596525192261,284.8421325683594,284.95001220703125,300.6954040527344,295.8475952148437,298.8153076171875,297.3344116210937,284.84765625,1.0,0.2846397161483764,1.0,1.0,0.9705398082733154,1.0,-1.503681778907776,0.6608895063400269,0.8427923321723938,0.3184629082679748,0.8196089267730713,0.8196089267730713,0.0,37.94866180419922,25.0,37065.515625,0.0,292.8269348144531,1.0,281.2576904296875,283.7654113769531,298.8807067871094,301.3934936523437,293.1499938964844,293.1499938964844,281.54998779296875,41498.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887488961219788,1.0,0.0,0.0,3.527968406677246,3.527992248535156,8.305057690449758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.82373046875,0.0,1441.3599853515625,1895.4371337890625,0.0,1523.11767578125,0.8810735940933228,1.0,0.0,3.0,1.0,0.0
17659200,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.3243906199932098,0.2747859954833984,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8456429243087769,0.1852065920829773,0.175720676779747,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7953539490699768,0.152798518538475,0.1072913482785224,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8327624201774597,0.176286444067955,0.1673562228679657,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7339560389518738,0.1192456185817718,0.5398596525192261,284.8421325683594,284.95001220703125,300.6954040527344,295.8475952148437,298.8153076171875,297.3344116210937,284.84765625,1.0,0.2846397161483764,1.0,1.0,0.9705398082733154,1.0,-1.503681778907776,0.6608895063400269,0.8427923321723938,0.3184629082679748,0.8196089267730713,0.8196089267730713,0.0,37.94866180419922,25.0,37065.515625,0.0,292.8269348144531,1.0,281.2576904296875,283.7654113769531,298.8807067871094,301.3934936523437,293.1499938964844,293.1499938964844,281.54998779296875,41498.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887488961219788,1.0,0.0,0.0,3.527968406677246,3.527992248535156,8.305057690449758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.82373046875,0.0,1441.3599853515625,1895.4371337890625,0.0,1523.11767578125,0.8810735940933228,1.0,0.0,3.0,1.0,0.0
17659260,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.3328366279602051,0.253645122051239,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8708669543266296,0.1875791847705841,0.1776582598686218,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8188747763633728,0.1544873118400573,0.1082503572106361,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8566083908081055,0.1783739626407623,0.1690354198217392,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7528329491615295,0.1197915747761726,0.5409225225448608,285.0286865234375,284.95001220703125,300.7355651855469,295.8729248046875,298.8435363769531,297.3538818359375,285.02325439453125,1.0,0.2801523804664612,1.0,1.0,0.9704186916351318,1.0,-1.4996482133865356,0.6592322587966919,0.8404160141944885,0.3166776597499847,0.9556578993797302,0.9556578993797302,0.0,34.59518051147461,28.0,36518.05078125,0.0,279.647705078125,1.0,281.5419921875,283.9375915527344,298.82684326171875,301.2274780273437,293.1499938964844,293.1499938964844,281.25,32280.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674445390701294,1.0,0.0,0.0,3.648792266845703,3.648815631866455,8.883652640179207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.28369140625,0.0,1504.00390625,1895.4371337890625,0.0,1415.2138671875,0.9023605585098268,1.0,0.0,3.0,1.0,0.0
17659320,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.3328366279602051,0.253645122051239,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8708669543266296,0.1875791847705841,0.1776582598686218,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8188747763633728,0.1544873118400573,0.1082503572106361,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8566083908081055,0.1783739626407623,0.1690354198217392,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7528329491615295,0.1197915747761726,0.5409225225448608,285.0286865234375,284.95001220703125,300.7355651855469,295.8729248046875,298.8435363769531,297.3538818359375,285.02325439453125,1.0,0.2801523804664612,1.0,1.0,0.9704186916351318,1.0,-1.4996482133865356,0.6592322587966919,0.8404160141944885,0.3166776597499847,0.9556578993797302,0.9556578993797302,0.0,34.59518051147461,28.0,36518.05078125,0.0,279.647705078125,1.0,281.5419921875,283.9375915527344,298.82684326171875,301.2274780273437,293.1499938964844,293.1499938964844,281.25,32280.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674445390701294,1.0,0.0,0.0,3.648792266845703,3.648815631866455,8.883652640179207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.28369140625,0.0,1504.00390625,1895.4371337890625,0.0,1415.2138671875,0.9023605585098268,1.0,0.0,3.0,1.0,0.0
17659380,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9986931681632996,0.3414426147937774,0.2423954010009765,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8865667581558228,0.1896513998508453,0.1797031760215759,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.831906259059906,0.1558817923069,0.109285183250904,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8714149594306946,0.1801649928092956,0.1708113551139831,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7641863822937012,0.1203322932124137,0.5433709025382996,284.84967041015625,284.95001220703125,300.7762145996094,295.898681640625,298.87164306640625,297.3731384277344,284.8607482910156,1.0,0.2777619659900665,1.0,1.0,0.9702975749969482,1.0,-1.4949074983596802,0.656926691532135,0.8379808664321899,0.3157104253768921,0.8057319521903992,0.8057319521903992,0.0,33.006160736083984,31.0,36701.7421875,0.0,273.51678466796875,1.0,281.258056640625,283.7899780273437,298.9187316894531,301.3963928222656,293.1499938964844,293.1499938964844,281.54998779296875,42570.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835980415344238,1.0,0.0,0.0,3.4518325328826904,3.4518558979034424,7.950468443596037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.05517578125,0.0,1370.1650390625,1895.4371337890625,0.0,1483.794189453125,0.8658647537231445,1.0,0.0,3.0,1.0,0.0
17659440,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9986931681632996,0.3414426147937774,0.2423954010009765,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8865667581558228,0.1896513998508453,0.1797031760215759,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.831906259059906,0.1558817923069,0.109285183250904,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8714149594306946,0.1801649928092956,0.1708113551139831,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7641863822937012,0.1203322932124137,0.5433709025382996,284.84967041015625,284.95001220703125,300.7762145996094,295.898681640625,298.87164306640625,297.3731384277344,284.8607482910156,1.0,0.2777619659900665,1.0,1.0,0.9702975749969482,1.0,-1.4949074983596802,0.656926691532135,0.8379808664321899,0.3157104253768921,0.8057319521903992,0.8057319521903992,0.0,33.006160736083984,31.0,36701.7421875,0.0,273.51678466796875,1.0,281.258056640625,283.7899780273437,298.9187316894531,301.3963928222656,293.1499938964844,293.1499938964844,281.54998779296875,42570.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835980415344238,1.0,0.0,0.0,3.4518325328826904,3.4518558979034424,7.950468443596037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.05517578125,0.0,1370.1650390625,1895.4371337890625,0.0,1483.794189453125,0.8658647537231445,1.0,0.0,3.0,1.0,0.0
17659500,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9982142448425292,0.3457401096820831,0.2388418316841125,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8920793533325195,0.1908089965581894,0.1806634217500686,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8363511562347412,0.156697392463684,0.1097590550780296,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8765996098518372,0.1811699718236923,0.171635016798973,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7679967880249023,0.1206979751586914,0.5445454120635986,285.0150451660156,284.95001220703125,300.7967224121094,295.9117126464844,298.885986328125,297.3826599121094,285.03662109375,1.0,0.2772553563117981,1.0,1.0,0.9702370166778564,1.0,-1.4947599172592163,0.6568500995635986,0.8379098176956177,0.3157059550285339,0.9068087935447692,0.9068087935447692,0.0,32.561119079589844,31.0,36250.48828125,0.0,272.32049560546875,1.0,281.49676513671875,283.9722900390625,298.8564758300781,301.1974182128906,293.1499938964844,293.1499938964844,281.54998779296875,35168.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740597486495972,1.0,0.0,0.0,3.482790946960449,3.4828133583068848,8.093718975032971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.68701171875,0.0,1349.038330078125,1895.4371337890625,0.0,1412.3616943359375,0.8706439733505249,1.0,0.0,3.0,1.0,0.0
17659560,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9977360367774964,0.3501258492469787,0.2357899993658065,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.897427499294281,0.1921437084674835,0.181848868727684,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8407300114631653,0.1576818525791168,0.110393151640892,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8816428184509277,0.1823418587446212,0.1726705580949783,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7717379927635193,0.1212091669440269,0.5465110540390015,285.0464172363281,284.95001220703125,300.8172607421875,295.9247741699219,298.9013061523437,297.3934936523437,285.0424499511719,1.0,0.2771832942962646,1.0,1.0,0.970169723033905,1.0,-1.496881127357483,0.6578747630119324,0.8390063643455505,0.3161830604076385,0.9587264657020568,0.9587264657020568,0.0,32.228572845458984,34.0,36499.55859375,0.0,272.3994445800781,1.0,281.5414123535156,283.9578552246094,298.88189697265625,301.2709045410156,293.1499938964844,293.1499938964844,281.25,31653.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699469685554504,1.0,0.0,0.0,3.614473581314087,3.61449670791626,8.717328796592483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.482421875,0.0,1461.7947998046875,1895.4371337890625,0.0,1382.135009765625,0.8942907452583313,1.0,0.0,3.0,1.0,0.0
17659620,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9973357319831848,0.3571707010269165,0.2334976196289062,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.903641164302826,0.1943002492189407,0.1840363442897796,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8456304669380188,0.1591516286134719,0.111527107656002,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.887385904788971,0.1841897517442703,0.1745623499155044,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7755918502807617,0.121913194656372,0.5501452684402466,284.8667907714844,284.95001220703125,300.85858154296875,295.9510498046875,298.92626953125,297.40435791015625,284.8759765625,1.0,0.2781475186347961,1.0,1.0,0.9700350761413574,1.0,-1.504748821258545,0.6616779565811157,0.843070924282074,0.317927598953247,0.8228350281715393,0.8228350281715393,0.0,32.09255599975586,37.0,37090.96875,0.0,275.50048828125,1.0,281.2580871582031,283.7947082519531,298.9852294921875,301.4799499511719,293.1499938964844,293.1499938964844,281.54998779296875,40773.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819971203804016,1.0,0.0,0.0,3.48453140258789,3.4845547676086426,8.101810635707807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.7646484375,0.0,1390.846435546875,1895.4371337890625,0.0,1471.677490234375,0.8715454936027527,1.0,0.0,3.0,1.0,0.0
17659680,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9973357319831848,0.3571707010269165,0.2334976196289062,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.903641164302826,0.1943002492189407,0.1840363442897796,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8456304669380188,0.1591516286134719,0.111527107656002,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.887385904788971,0.1841897517442703,0.1745623499155044,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7755918502807617,0.121913194656372,0.5501452684402466,284.8667907714844,284.95001220703125,300.85858154296875,295.9510498046875,298.92626953125,297.40435791015625,284.8759765625,1.0,0.2781475186347961,1.0,1.0,0.9700350761413574,1.0,-1.504748821258545,0.6616779565811157,0.843070924282074,0.317927598953247,0.8228350281715393,0.8228350281715393,0.0,32.09255599975586,37.0,37090.96875,0.0,275.50048828125,1.0,281.2580871582031,283.7947082519531,298.9852294921875,301.4799499511719,293.1499938964844,293.1499938964844,281.54998779296875,40773.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819971203804016,1.0,0.0,0.0,3.48453140258789,3.4845547676086426,8.101810635707807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.7646484375,0.0,1390.846435546875,1895.4371337890625,0.0,1471.677490234375,0.8715454936027527,1.0,0.0,3.0,1.0,0.0
17659740,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9976237416267396,0.3635728657245636,0.235125333070755,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9056188464164734,0.1968189030885696,0.186252161860466,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8468548059463501,0.1609666645526886,0.1126797571778297,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8889381289482117,0.1863666921854019,0.1764671504497528,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7757037878036499,0.1227684542536735,0.5535539388656616,285.0672607421875,284.95001220703125,300.8999938964844,295.9774169921875,298.95025634765625,297.4123229980469,285.0638122558594,1.0,0.280355840921402,1.0,1.0,0.9699004292488098,1.0,-1.5171223878860474,0.667667806148529,0.8494545221328735,0.3206440210342407,0.988692045211792,0.988692045211792,0.0,32.49513244628906,40.0,37085.6015625,0.0,282.0263977050781,1.0,281.5419921875,283.9658508300781,298.9488220214844,301.37078857421875,293.1499938964844,293.1499938964844,281.25,31072.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713805794715881,1.0,0.0,0.0,3.6615922451019287,3.6616156101226807,8.946090019890107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.9208984375,0.0,1509.121337890625,1895.4371337890625,0.0,1392.631103515625,0.9044775366783142,1.0,0.0,3.0,1.0,0.0
17659800,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9976237416267396,0.3635728657245636,0.235125333070755,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9056188464164734,0.1968189030885696,0.186252161860466,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8468548059463501,0.1609666645526886,0.1126797571778297,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8889381289482117,0.1863666921854019,0.1764671504497528,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7757037878036499,0.1227684542536735,0.5535539388656616,285.0672607421875,284.95001220703125,300.8999938964844,295.9774169921875,298.95025634765625,297.4123229980469,285.0638122558594,1.0,0.280355840921402,1.0,1.0,0.9699004292488098,1.0,-1.5171223878860474,0.667667806148529,0.8494545221328735,0.3206440210342407,0.988692045211792,0.988692045211792,0.0,32.49513244628906,40.0,37085.6015625,0.0,282.0263977050781,1.0,281.5419921875,283.9658508300781,298.9488220214844,301.37078857421875,293.1499938964844,293.1499938964844,281.25,31072.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713805794715881,1.0,0.0,0.0,3.6615922451019287,3.6616156101226807,8.946090019890107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.9208984375,0.0,1509.121337890625,1895.4371337890625,0.0,1392.631103515625,0.9044775366783142,1.0,0.0,3.0,1.0,0.0
17659860,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.998384416103363,0.3681086897850036,0.2400342375040054,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9038362503051758,0.1989615112543106,0.1884791702032089,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8448894023895264,0.162411630153656,0.1138349547982215,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8868911862373352,0.1881767213344574,0.1783748120069503,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.772681474685669,0.1233283728361129,0.5568544268608093,284.8737487792969,284.95001220703125,300.9414367675781,296.0037536621094,298.9687194824219,297.4098815917969,284.8798828125,1.0,0.2836180329322815,1.0,1.0,0.9698076844215392,1.0,-1.533327341079712,0.675493597984314,0.857833743095398,0.3242723047733307,0.8552566766738892,0.8552566766738892,0.0,33.37173843383789,43.0,37988.7890625,0.0,291.6298217773437,1.0,281.2575378417969,283.77447509765625,299.0504455566406,301.5981750488281,293.1499938964844,293.1499938964844,281.54998779296875,38975.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858852505683899,1.0,0.0,0.0,3.6001198291778564,3.6001439094543457,8.648229936625285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9365234375,0.0,1500.337646484375,1895.4371337890625,0.0,1501.192138671875,0.8955368995666504,1.0,0.0,3.0,1.0,0.0
17659920,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.998384416103363,0.3681086897850036,0.2400342375040054,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9038362503051758,0.1989615112543106,0.1884791702032089,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8448894023895264,0.162411630153656,0.1138349547982215,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8868911862373352,0.1881767213344574,0.1783748120069503,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.772681474685669,0.1233283728361129,0.5568544268608093,284.8737487792969,284.95001220703125,300.9414367675781,296.0037536621094,298.9687194824219,297.4098815917969,284.8798828125,1.0,0.2836180329322815,1.0,1.0,0.9698076844215392,1.0,-1.533327341079712,0.675493597984314,0.857833743095398,0.3242723047733307,0.8552566766738892,0.8552566766738892,0.0,33.37173843383789,43.0,37988.7890625,0.0,291.6298217773437,1.0,281.2575378417969,283.77447509765625,299.0504455566406,301.5981750488281,293.1499938964844,293.1499938964844,281.54998779296875,38975.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858852505683899,1.0,0.0,0.0,3.6001198291778564,3.6001439094543457,8.648229936625285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9365234375,0.0,1500.337646484375,1895.4371337890625,0.0,1501.192138671875,0.8955368995666504,1.0,0.0,3.0,1.0,0.0
17659980,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.3719376027584076,0.2477037161588668,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8988080620765686,0.2014213651418686,0.1906695663928985,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8401085734367371,0.1641562432050705,0.1149613559246063,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8816336989402771,0.1902713477611541,0.1802326291799545,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7666838765144348,0.12394430488348,0.559400737285614,285.0805969238281,284.95001220703125,300.98272705078125,296.02996826171875,298.9859924316406,297.4049072265625,285.0794372558594,1.0,0.2876790165901184,1.0,1.0,0.9697149991989136,1.0,-1.551801681518555,0.684401273727417,0.8674004077911377,0.3284874856472015,1.0,1.0,0.0,34.68772506713867,46.0,37975.4765625,0.0,303.6412048339844,1.0,281.5426330566406,283.96142578125,299.0099182128906,301.4869384765625,293.1499938964844,293.1499938964844,281.25,31752.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770046353340149,1.0,0.0,0.0,3.753965854644776,3.7539899349212646,9.40316169817379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.40380859375,0.0,1619.2535400390625,1895.4371337890625,0.0,1434.2197265625,0.9254626631736756,1.0,0.0,3.0,1.0,0.0
17660040,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.3719376027584076,0.2477037161588668,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8988080620765686,0.2014213651418686,0.1906695663928985,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8401085734367371,0.1641562432050705,0.1149613559246063,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8816336989402771,0.1902713477611541,0.1802326291799545,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7666838765144348,0.12394430488348,0.559400737285614,285.0805969238281,284.95001220703125,300.98272705078125,296.02996826171875,298.9859924316406,297.4049072265625,285.0794372558594,1.0,0.2876790165901184,1.0,1.0,0.9697149991989136,1.0,-1.551801681518555,0.684401273727417,0.8674004077911377,0.3284874856472015,1.0,1.0,0.0,34.68772506713867,46.0,37975.4765625,0.0,303.6412048339844,1.0,281.5426330566406,283.96142578125,299.0099182128906,301.4869384765625,293.1499938964844,293.1499938964844,281.25,31752.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770046353340149,1.0,0.0,0.0,3.753965854644776,3.7539899349212646,9.40316169817379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.40380859375,0.0,1619.2535400390625,1895.4371337890625,0.0,1434.2197265625,0.9254626631736756,1.0,0.0,3.0,1.0,0.0
17660100,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.3733377754688263,0.2519146502017975,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8960040807723999,0.2025901973247528,0.191892385482788,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8375152349472046,0.1649658381938934,0.1156125590205192,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8787305951118469,0.1912583410739898,0.1812798231840133,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7634540796279907,0.1241986155509948,0.560969352722168,284.94061279296875,284.95001220703125,301.0032958984375,296.0429992675781,298.9934997558594,297.4004211425781,284.9161071777344,1.0,0.2899784743785858,1.0,1.0,0.9696686267852784,1.0,-1.5622471570968628,0.6894257068634033,0.8728213906288147,0.3309256434440613,0.9502207636833192,0.9502207636833192,0.0,35.45207214355469,46.0,39038.12109375,0.0,310.6026916503906,1.0,281.2945251464844,283.77056884765625,299.10107421875,301.7420654296875,293.1499938964844,293.1499938964844,281.25,33562.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869288682937622,1.0,0.0,0.0,3.796714782714844,3.7967398166656494,9.61854198067158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.6552734375,0.0,1683.6339111328125,1895.4371337890625,0.0,1509.164306640625,0.9354628920555116,1.0,0.0,3.0,1.0,0.0
17660160,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.3740444779396057,0.2571259438991546,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.891657292842865,0.203527495265007,0.1928947120904922,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8335694670677185,0.1655526310205459,0.1161064580082893,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.87434321641922,0.1920215338468551,0.1821156591176986,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7589483261108398,0.1242637559771537,0.5617706775665283,284.8839111328125,284.95001220703125,301.0237731933594,296.0559387207031,298.9986267089844,297.3917541503906,284.8874206542969,1.0,0.292398065328598,1.0,1.0,0.9696401953697203,1.0,-1.5722651481628418,0.6942377090454102,0.8780274391174316,0.333295077085495,0.8949809074401855,0.8949809074401855,0.0,36.38092041015625,49.0,39087.28515625,0.0,317.88336181640625,1.0,281.25653076171875,283.7538146972656,299.1079406738281,301.72186279296875,293.1499938964844,293.1499938964844,280.95001220703125,37564.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922804117202759,1.0,0.0,0.0,3.735835075378418,3.735860109329224,9.312551014772908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5498046875,0.0,1642.7620849609375,1895.4371337890625,0.0,1550.3719482421875,0.9248732328414916,1.0,0.0,3.0,1.0,0.0
17660220,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.3743002712726593,0.2691121995449066,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8807775974273682,0.2052697390317917,0.194632202386856,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8237800002098083,0.1666009724140167,0.1169057115912437,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8635222315788269,0.193407267332077,0.1835208237171173,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.7480915188789368,0.1241601109504699,0.5619399547576904,284.8505859375,284.95001220703125,301.0644226074219,296.0815124511719,299.0061950683594,297.3698425292969,284.8694152832031,1.0,0.2974965572357178,1.0,1.0,0.9695833921432496,1.0,-1.5915911197662354,0.7035160064697266,0.8880751729011536,0.3379140496253967,0.7902694344520569,0.7902694344520569,0.0,38.581172943115234,52.0,39485.671875,0.0,333.2769775390625,1.0,280.9582214355469,283.7523803710937,299.1121520996094,301.7627258300781,293.1499938964844,293.1499938964844,281.25,45007.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021428346633911,1.0,0.0,0.0,3.3635246753692627,3.3635475635528564,7.548879921159823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.67822265625,0.0,1299.3037109375,1895.4371337890625,0.0,1627.705078125,0.8510653972625732,1.0,0.0,3.0,1.0,0.0
17660280,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.3743002712726593,0.2691121995449066,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8807775974273682,0.2052697390317917,0.194632202386856,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8237800002098083,0.1666009724140167,0.1169057115912437,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8635222315788269,0.193407267332077,0.1835208237171173,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.7480915188789368,0.1241601109504699,0.5619399547576904,284.8505859375,284.95001220703125,301.0644226074219,296.0815124511719,299.0061950683594,297.3698425292969,284.8694152832031,1.0,0.2974965572357178,1.0,1.0,0.9695833921432496,1.0,-1.5915911197662354,0.7035160064697266,0.8880751729011536,0.3379140496253967,0.7902694344520569,0.7902694344520569,0.0,38.581172943115234,52.0,39485.671875,0.0,333.2769775390625,1.0,280.9582214355469,283.7523803710937,299.1121520996094,301.7627258300781,293.1499938964844,293.1499938964844,281.25,45007.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021428346633911,1.0,0.0,0.0,3.3635246753692627,3.3635475635528564,7.548879921159823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.67822265625,0.0,1299.3037109375,1895.4371337890625,0.0,1627.705078125,0.8510653972625732,1.0,0.0,3.0,1.0,0.0
17660340,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.374937891960144,0.2807773649692535,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8715153336524963,0.2077166438102722,0.1968275755643844,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8153060078620911,0.168314903974533,0.1180257424712181,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8543355464935303,0.1954477578401565,0.1853446364402771,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7385540008544922,0.1244096532464027,0.5628654360771179,285.0483703613281,284.95001220703125,301.1045837402344,296.10662841796875,299.0180053710937,297.3555603027344,285.0453186035156,1.0,0.3029157221317291,1.0,1.0,0.9695265889167786,1.0,-1.6128753423690796,0.7137404084205627,0.8991349339485168,0.3430296778678894,0.948144257068634,0.948144257068634,0.0,40.88353729248047,55.0,39733.44921875,0.0,350.301513671875,1.0,281.2409973144531,283.9018249511719,299.07281494140625,301.6529235839844,293.1499938964844,293.1499938964844,280.95001220703125,31550.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899824738502502,1.0,0.0,0.0,3.5727875232696533,3.572809934616089,8.517412766195775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.98193359375,0.0,1416.3616943359375,1895.4371337890625,0.0,1532.6109619140625,0.8848002552986145,1.0,0.0,3.0,1.0,0.0
17660400,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.374937891960144,0.2807773649692535,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8715153336524963,0.2077166438102722,0.1968275755643844,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8153060078620911,0.168314903974533,0.1180257424712181,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8543355464935303,0.1954477578401565,0.1853446364402771,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7385540008544922,0.1244096532464027,0.5628654360771179,285.0483703613281,284.95001220703125,301.1045837402344,296.10662841796875,299.0180053710937,297.3555603027344,285.0453186035156,1.0,0.3029157221317291,1.0,1.0,0.9695265889167786,1.0,-1.6128753423690796,0.7137404084205627,0.8991349339485168,0.3430296778678894,0.948144257068634,0.948144257068634,0.0,40.88353729248047,55.0,39733.44921875,0.0,350.301513671875,1.0,281.2409973144531,283.9018249511719,299.07281494140625,301.6529235839844,293.1499938964844,293.1499938964844,280.95001220703125,31550.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899824738502502,1.0,0.0,0.0,3.5727875232696533,3.572809934616089,8.517412766195775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.98193359375,0.0,1416.3616943359375,1895.4371337890625,0.0,1532.6109619140625,0.8848002552986145,1.0,0.0,3.0,1.0,0.0
17660460,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.3739466667175293,0.2931209504604339,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8622291088104248,0.2097347825765609,0.1989915817975998,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.806312084197998,0.1696074455976486,0.1191147193312645,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8451966643333435,0.1970773488283157,0.1871353983879089,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7291550636291504,0.124388687312603,0.5637510418891907,284.8879699707031,284.95001220703125,301.14410400390625,296.13116455078125,299.0262451171875,297.3354187011719,284.8973388671875,1.0,0.3085916638374328,1.0,1.0,0.9694889783859252,1.0,-1.6348140239715576,0.7242752313613892,0.9105387926101683,0.348364770412445,0.8319568037986755,0.8319568037986755,0.0,43.40483856201172,58.0,40619.93359375,0.0,368.6970825195313,1.0,280.9578857421875,283.7486572265625,299.17218017578125,301.8778076171875,293.1499938964844,293.1499938964844,281.25,39622.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031539678573608,1.0,0.0,0.0,3.4698526859283447,3.4698755741119385,8.033695166886901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.74609375,0.0,1367.595458984375,1895.4371337890625,0.0,1635.73193359375,0.8679405450820923,1.0,0.0,3.0,1.0,0.0
17660520,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.3739466667175293,0.2931209504604339,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8622291088104248,0.2097347825765609,0.1989915817975998,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.806312084197998,0.1696074455976486,0.1191147193312645,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8451966643333435,0.1970773488283157,0.1871353983879089,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7291550636291504,0.124388687312603,0.5637510418891907,284.8879699707031,284.95001220703125,301.14410400390625,296.13116455078125,299.0262451171875,297.3354187011719,284.8973388671875,1.0,0.3085916638374328,1.0,1.0,0.9694889783859252,1.0,-1.6348140239715576,0.7242752313613892,0.9105387926101683,0.348364770412445,0.8319568037986755,0.8319568037986755,0.0,43.40483856201172,58.0,40619.93359375,0.0,368.6970825195313,1.0,280.9578857421875,283.7486572265625,299.17218017578125,301.8778076171875,293.1499938964844,293.1499938964844,281.25,39622.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031539678573608,1.0,0.0,0.0,3.4698526859283447,3.4698755741119385,8.033695166886901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.74609375,0.0,1367.595458984375,1895.4371337890625,0.0,1635.73193359375,0.8679405450820923,1.0,0.0,3.0,1.0,0.0
17660580,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9990000128746032,0.3728713989257812,0.3058735430240631,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8532921671867371,0.2121035158634185,0.2011530846357345,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.797103762626648,0.1712259799242019,0.1201968118548393,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8364003300666809,0.1990226954221725,0.1889096051454544,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.719764232635498,0.1245049908757209,0.5642532706260681,285.07391357421875,284.95001220703125,301.182861328125,296.15496826171875,299.03692626953125,297.3200378417969,285.0704345703125,1.0,0.3143927156925201,1.0,1.0,0.9694513082504272,1.0,-1.6567511558532717,0.7348218560218811,0.9219292998313904,0.3537106215953827,0.9987632036209106,0.9987632036209106,0.0,46.097198486328125,46.0,40792.18359375,0.0,388.0315856933594,1.0,281.2420654296875,283.9019470214844,299.1388854980469,301.7850341796875,293.1499938964844,293.1499938964844,280.95001220703125,30758.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952943205833435,1.0,0.0,0.0,3.670174598693848,3.6701979637146,8.988076842797454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.93212890625,0.0,1516.2928466796875,1895.4371337890625,0.0,1573.81640625,0.9061108827590942,1.0,0.0,3.0,1.0,0.0
