time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9990000128746032,0.3728713989257812,0.3058735430240631,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8532921671867371,0.2121035158634185,0.2011530846357345,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.797103762626648,0.1712259799242019,0.1201968118548393,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8364003300666809,0.1990226954221725,0.1889096051454544,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.719764232635498,0.1245049908757209,0.5642532706260681,285.07391357421875,284.95001220703125,301.182861328125,296.15496826171875,299.03692626953125,297.3200378417969,285.0704345703125,1.0,0.3143927156925201,1.0,1.0,0.9694513082504272,1.0,-1.6567511558532717,0.7348218560218811,0.9219292998313904,0.3537106215953827,0.9987632036209106,0.9987632036209106,0.0,46.097198486328125,46.0,40792.18359375,0.0,388.0315856933594,1.0,281.2420654296875,283.9019470214844,299.1388854980469,301.7850341796875,293.1499938964844,293.1499938964844,280.95001220703125,30758.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952943205833435,1.0,0.0,0.0,3.670174598693848,3.6701979637146,8.988076842797454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.93212890625,0.0,1516.2928466796875,1895.4371337890625,0.0,1573.81640625,0.9061108827590942,1.0,0.0,3.0,1.0,0.0
17660700,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.37215256690979,0.3069479763507843,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8538734316825867,0.2131660282611847,0.2022832930088043,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7974421381950378,0.1719151586294174,0.1207682862877845,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8367670178413391,0.1998781263828277,0.1898387819528579,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7191025018692017,0.1244953796267509,0.5645925402641296,284.9173889160156,284.95001220703125,301.201904296875,296.16656494140625,299.0417785644531,297.3127136230469,284.8937072753906,1.0,0.3149691224098205,1.0,1.0,0.9694324731826782,1.0,-1.6616179943084717,0.7371378540992737,0.924480140209198,0.354985624551773,0.9147469997406006,0.9147469997406006,0.0,46.39135360717773,46.0,41748.37109375,0.0,391.5250549316406,1.0,280.996337890625,283.7012634277344,299.2257995605469,302.039306640625,293.1499938964844,293.1499938964844,280.95001220703125,33661.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052284479141235,1.0,0.0,0.0,3.714276790618897,3.7143008708953857,9.205381275023684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.00732421875,0.0,1588.0560302734375,1895.4371337890625,0.0,1652.2568359375,0.9162777066230774,1.0,0.0,3.0,1.0,0.0
17660760,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.3717587292194366,0.3048689663410187,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8569401502609253,0.2139912545680999,0.2031338810920715,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8001506328582764,0.1723797619342804,0.1211419180035591,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8394696712493896,0.2005049437284469,0.1904999166727066,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7204282879829407,0.1243241503834724,0.5640462636947632,284.8663024902344,284.95001220703125,301.220703125,296.1779479980469,299.0461120605469,297.3055114746094,284.87066650390625,1.0,0.3142682611942291,1.0,1.0,0.9694205522537231,1.0,-1.660735249519348,0.7367089986801147,0.9240262508392334,0.3547869622707367,0.8561785221099854,0.8561785221099854,0.0,45.99758529663086,34.0,41487.6953125,0.0,389.9259948730469,1.0,280.9571228027344,283.696044921875,299.2257995605469,301.9983825683594,293.1499938964844,293.1499938964844,281.25,38916.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099133729934692,1.0,0.0,0.0,3.613956928253174,3.613981008529663,8.714835644241248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.24609375,0.0,1515.0467529296875,1895.4371337890625,0.0,1689.8486328125,0.8984954953193665,1.0,0.0,3.0,1.0,0.0
17660820,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.3752308487892151,0.2915517091751098,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8723271489143372,0.2161924093961715,0.204946368932724,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8140519857406616,0.1738328337669372,0.1219664141535759,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8535445928573608,0.2022645175457,0.1919092684984207,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7301071882247925,0.124349221587181,0.5631126165390015,285.03375244140625,284.95001220703125,301.2575378417969,296.20001220703125,299.0630187988281,297.3079528808594,285.02801513671875,1.0,0.3095841705799103,1.0,1.0,0.969396710395813,1.0,-1.6484893560409546,0.7308350801467896,0.9176543354988098,0.3517551720142364,0.989526093006134,0.989526093006134,0.0,43.40166091918945,37.0,40815.65625,0.0,375.97113037109375,1.0,281.2428894042969,283.8523864746094,299.1722412109375,301.8401794433594,293.1499938964844,293.1499938964844,280.95001220703125,32188.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996991634368896,1.0,0.0,0.0,3.744461059570313,3.7444851398468018,9.35560535708646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.68212890625,0.0,1611.5697021484375,1895.4371337890625,0.0,1608.3798828125,0.9237617254257202,1.0,0.0,3.0,1.0,0.0
17660880,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.3752308487892151,0.2915517091751098,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8723271489143372,0.2161924093961715,0.204946368932724,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8140519857406616,0.1738328337669372,0.1219664141535759,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8535445928573608,0.2022645175457,0.1919092684984207,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7301071882247925,0.124349221587181,0.5631126165390015,285.03375244140625,284.95001220703125,301.2575378417969,296.20001220703125,299.0630187988281,297.3079528808594,285.02801513671875,1.0,0.3095841705799103,1.0,1.0,0.969396710395813,1.0,-1.6484893560409546,0.7308350801467896,0.9176543354988098,0.3517551720142364,0.989526093006134,0.989526093006134,0.0,43.40166091918945,37.0,40815.65625,0.0,375.97113037109375,1.0,281.2428894042969,283.8523864746094,299.1722412109375,301.8401794433594,293.1499938964844,293.1499938964844,280.95001220703125,32188.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996991634368896,1.0,0.0,0.0,3.744461059570313,3.7444851398468018,9.35560535708646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.68212890625,0.0,1611.5697021484375,1895.4371337890625,0.0,1608.3798828125,0.9237617254257202,1.0,0.0,3.0,1.0,0.0
17660940,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.3807682693004608,0.2826016843318939,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8842949271202087,0.2180349975824356,0.2067902833223343,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8238828778266907,0.1749480366706848,0.1228149309754371,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8644485473632812,0.2036792039871215,0.1933430582284927,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.737163782119751,0.1243416592478752,0.5630963444709778,284.84576416015625,284.95001220703125,301.2932434082031,296.2210388183594,299.082763671875,297.31573486328125,284.8544311523437,1.0,0.3073354661464691,1.0,1.0,0.9693728685379028,1.0,-1.642670750617981,0.7280839681625366,0.9145867824554444,0.3501898646354675,0.8321394324302673,0.8321394324302673,0.0,41.76040267944336,40.0,41028.48828125,0.0,368.2701110839844,1.0,280.9573059082031,283.68804931640625,299.244140625,301.9918212890625,293.1499938964844,293.1499938964844,281.25,41607.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092233300209045,1.0,0.0,0.0,3.5807578563690186,3.580782175064087,8.555456929570937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.13037109375,0.0,1498.6480712890625,1895.4371337890625,0.0,1684.288330078125,0.8933877944946289,1.0,0.0,3.0,1.0,0.0
17661000,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.3807682693004608,0.2826016843318939,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8842949271202087,0.2180349975824356,0.2067902833223343,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8238828778266907,0.1749480366706848,0.1228149309754371,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8644485473632812,0.2036792039871215,0.1933430582284927,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.737163782119751,0.1243416592478752,0.5630963444709778,284.84576416015625,284.95001220703125,301.2932434082031,296.2210388183594,299.082763671875,297.31573486328125,284.8544311523437,1.0,0.3073354661464691,1.0,1.0,0.9693728685379028,1.0,-1.642670750617981,0.7280839681625366,0.9145867824554444,0.3501898646354675,0.8321394324302673,0.8321394324302673,0.0,41.76040267944336,40.0,41028.48828125,0.0,368.2701110839844,1.0,280.9573059082031,283.68804931640625,299.244140625,301.9918212890625,293.1499938964844,293.1499938964844,281.25,41607.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092233300209045,1.0,0.0,0.0,3.5807578563690186,3.580782175064087,8.555456929570937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.13037109375,0.0,1498.6480712890625,1895.4371337890625,0.0,1684.288330078125,0.8933877944946289,1.0,0.0,3.0,1.0,0.0
17661060,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.386913925409317,0.2782773077487945,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8918967247009277,0.220390573143959,0.2087788134813308,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8298274874687195,0.176546573638916,0.1237663850188255,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8712494969367981,0.2055588066577911,0.194898173213005,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7410717606544495,0.1247285604476928,0.5639746189117432,285.0387268066406,284.95001220703125,301.32763671875,296.24090576171875,299.1058349609375,297.3292541503906,285.0350036621094,1.0,0.3068358898162842,1.0,1.0,0.9692769050598145,1.0,-1.6439250707626345,0.7287217974662781,0.9152032732963562,0.3503980338573456,0.978912353515625,0.978912353515625,0.0,41.062896728515625,43.0,40658.3984375,0.0,366.9854736328125,1.0,281.2426147460937,283.8611755371094,299.2016296386719,301.8492431640625,293.1499938964844,293.1499938964844,280.95001220703125,32289.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964169144630432,1.0,0.0,0.0,3.715122938156128,3.715147018432617,9.2095768877698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.041015625,0.0,1578.5765380859375,1895.4371337890625,0.0,1582.5916748046875,0.9172744154930116,1.0,0.0,3.0,1.0,0.0
17661120,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.386913925409317,0.2782773077487945,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8918967247009277,0.220390573143959,0.2087788134813308,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8298274874687195,0.176546573638916,0.1237663850188255,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8712494969367981,0.2055588066577911,0.194898173213005,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7410717606544495,0.1247285604476928,0.5639746189117432,285.0387268066406,284.95001220703125,301.32763671875,296.24090576171875,299.1058349609375,297.3292541503906,285.0350036621094,1.0,0.3068358898162842,1.0,1.0,0.9692769050598145,1.0,-1.6439250707626345,0.7287217974662781,0.9152032732963562,0.3503980338573456,0.978912353515625,0.978912353515625,0.0,41.062896728515625,43.0,40658.3984375,0.0,366.9854736328125,1.0,281.2426147460937,283.8611755371094,299.2016296386719,301.8492431640625,293.1499938964844,293.1499938964844,280.95001220703125,32289.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964169144630432,1.0,0.0,0.0,3.715122938156128,3.715147018432617,9.2095768877698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.041015625,0.0,1578.5765380859375,1895.4371337890625,0.0,1582.5916748046875,0.9172744154930116,1.0,0.0,3.0,1.0,0.0
17661180,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.3914440274238586,0.2775741517543793,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8956721425056458,0.2223840951919555,0.2108286321163177,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8325417637825012,0.1777966171503067,0.1247567757964134,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8744121193885803,0.2070915549993515,0.1965061724185943,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.742336094379425,0.1249976530671119,0.5656192898750305,284.8655700683594,284.95001220703125,301.36065673828125,296.2594909667969,299.1239929199219,297.3344116210937,284.87371826171875,1.0,0.3078130483627319,1.0,1.0,0.9691808819770812,1.0,-1.6506348848342896,0.7319682240486145,0.918666660785675,0.3519828021526336,0.8419294357299805,0.8419294357299805,0.0,41.07664489746094,46.0,41232.453125,0.0,370.5944519042969,1.0,280.9574279785156,283.70074462890625,299.288330078125,302.0403137207031,293.1499938964844,293.1499938964844,281.25,40571.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072187066078186,1.0,0.0,0.0,3.5835649967193604,3.5835893154144287,8.568876523895597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.34765625,0.0,1494.0848388671875,1895.4371337890625,0.0,1668.1807861328125,0.8934093713760376,1.0,0.0,3.0,1.0,0.0
17661240,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.3914440274238586,0.2775741517543793,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8956721425056458,0.2223840951919555,0.2108286321163177,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8325417637825012,0.1777966171503067,0.1247567757964134,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8744121193885803,0.2070915549993515,0.1965061724185943,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.742336094379425,0.1249976530671119,0.5656192898750305,284.8655700683594,284.95001220703125,301.36065673828125,296.2594909667969,299.1239929199219,297.3344116210937,284.87371826171875,1.0,0.3078130483627319,1.0,1.0,0.9691808819770812,1.0,-1.6506348848342896,0.7319682240486145,0.918666660785675,0.3519828021526336,0.8419294357299805,0.8419294357299805,0.0,41.07664489746094,46.0,41232.453125,0.0,370.5944519042969,1.0,280.9574279785156,283.70074462890625,299.288330078125,302.0403137207031,293.1499938964844,293.1499938964844,281.25,40571.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072187066078186,1.0,0.0,0.0,3.5835649967193604,3.5835893154144287,8.568876523895597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.34765625,0.0,1494.0848388671875,1895.4371337890625,0.0,1668.1807861328125,0.8934093713760376,1.0,0.0,3.0,1.0,0.0
17661300,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.3935157358646393,0.2786701619625091,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8958324193954468,0.2235111445188522,0.2117713689804077,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8324271440505981,0.1785424500703811,0.1251940280199051,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8743294477462769,0.2079719007015228,0.197226881980896,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7416436672210693,0.1251836866140365,0.5661646127700806,285.0279541015625,284.95001220703125,301.3765869140625,296.2682800292969,299.13262939453125,297.3363342285156,285.0467224121094,1.0,0.308734655380249,1.0,1.0,0.9691329002380372,1.0,-1.6551257371902466,0.7341395020484924,0.9209862351417542,0.3530479073524475,0.9457555413246156,0.9457555413246156,0.0,41.3444709777832,46.0,40776.92578125,0.0,373.7531433105469,1.0,281.2004089355469,283.8803100585937,299.22772216796875,301.8428649902344,293.1499938964844,293.1499938964844,281.25,34534.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994412541389465,1.0,0.0,0.0,3.62041687965393,3.6204402446746826,8.746019943828287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.47802734375,0.0,1489.631591796875,1895.4371337890625,0.0,1606.3463134765625,0.9003986716270447,1.0,0.0,3.0,1.0,0.0
17661360,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.3956709206104278,0.2798752188682556,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8962274193763733,0.2248309999704361,0.2129601538181305,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8325618505477905,0.1794663965702057,0.1258007735013961,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8744716644287109,0.20903180539608,0.1981751024723053,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7411430478096008,0.1254959851503372,0.567387580871582,285.0586242675781,284.95001220703125,301.39215087890625,296.2767028808594,299.14208984375,297.3398742675781,285.0557556152344,1.0,0.3099381625652313,1.0,1.0,0.9691011905670166,1.0,-1.6613333225250244,0.7371336817741394,0.924199640750885,0.3545402586460113,1.0,1.0,0.0,41.66558837890625,49.0,41086.7734375,0.0,378.0058288574219,1.0,281.2425842285156,283.8717956542969,299.2489624023437,301.9193115234375,293.1499938964844,293.1499938964844,280.95001220703125,31789.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969171166419983,1.0,0.0,0.0,3.73848032951355,3.738504648208618,9.3257443722905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.962890625,0.0,1601.5841064453125,1895.4371337890625,0.0,1586.5091552734375,0.9223185181617736,1.0,0.0,3.0,1.0,0.0
17661420,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.39806067943573,0.2847577929496765,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8939793109893799,0.2268550843000412,0.2150970250368118,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8302207589149475,0.1807285100221634,0.1268419027328491,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8718478679656982,0.2105695307254791,0.1998442709445953,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7379237413406372,0.1257475316524505,0.5692790746688843,284.8717956542969,284.95001220703125,301.4219665527344,296.2924194335937,299.154296875,297.3356628417969,284.8782653808594,1.0,0.3130135834217071,1.0,1.0,0.9690377116203308,1.0,-1.675285577774048,0.7438511848449707,0.9314343333244324,0.3579483330249786,0.8667802810668945,0.8667802810668945,0.0,42.75960540771485,52.0,41943.94921875,0.0,388.7296447753906,1.0,280.9564514160156,283.6869201660156,299.3332214355469,302.1275939941406,293.1499938964844,293.1499938964844,281.25,39112.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099732160568237,1.0,0.0,0.0,3.6639280319213854,3.663952827453613,8.9575070205683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.87939453125,0.0,1572.09326171875,1895.4371337890625,0.0,1690.331298828125,0.9101320505142212,1.0,0.0,3.0,1.0,0.0
17661480,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.39806067943573,0.2847577929496765,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8939793109893799,0.2268550843000412,0.2150970250368118,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8302207589149475,0.1807285100221634,0.1268419027328491,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8718478679656982,0.2105695307254791,0.1998442709445953,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7379237413406372,0.1257475316524505,0.5692790746688843,284.8717956542969,284.95001220703125,301.4219665527344,296.2924194335937,299.154296875,297.3356628417969,284.8782653808594,1.0,0.3130135834217071,1.0,1.0,0.9690377116203308,1.0,-1.675285577774048,0.7438511848449707,0.9314343333244324,0.3579483330249786,0.8667802810668945,0.8667802810668945,0.0,42.75960540771485,52.0,41943.94921875,0.0,388.7296447753906,1.0,280.9564514160156,283.6869201660156,299.3332214355469,302.1275939941406,293.1499938964844,293.1499938964844,281.25,39112.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099732160568237,1.0,0.0,0.0,3.6639280319213854,3.663952827453613,8.9575070205683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.87939453125,0.0,1572.09326171875,1895.4371337890625,0.0,1690.331298828125,0.9101320505142212,1.0,0.0,3.0,1.0,0.0
17661540,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9990000128746032,0.4001098275184631,0.291752815246582,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8895812630653381,0.2292788177728653,0.2172364294528961,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8260741829872131,0.182356595993042,0.127879649400711,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8671751022338867,0.2124621123075485,0.2014989405870437,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7329835295677185,0.1261278092861175,0.570736289024353,285.07330322265625,284.95001220703125,301.45001220703125,296.3065185546875,299.166259765625,297.3320007324219,285.07244873046875,1.0,0.3167846202850342,1.0,1.0,0.968974232673645,1.0,-1.6912323236465454,0.7515331506729126,0.9396991729736328,0.3618525564670563,1.0,1.0,0.0,44.27475357055664,55.0,41790.5859375,0.0,401.9492492675781,1.0,281.2430725097656,283.8727722167969,299.2864990234375,302.0017395019531,293.1499938964844,293.1499938964844,280.95001220703125,32496.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012249231338501,1.0,0.0,0.0,3.79876446723938,3.7987892627716064,9.628929547034204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.13232421875,0.0,1677.78173828125,1895.4371337890625,0.0,1620.4334716796875,0.9360046982765198,1.0,0.0,3.0,1.0,0.0
17661600,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9990000128746032,0.4001098275184631,0.291752815246582,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8895812630653381,0.2292788177728653,0.2172364294528961,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8260741829872131,0.182356595993042,0.127879649400711,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8671751022338867,0.2124621123075485,0.2014989405870437,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7329835295677185,0.1261278092861175,0.570736289024353,285.07330322265625,284.95001220703125,301.45001220703125,296.3065185546875,299.166259765625,297.3320007324219,285.07244873046875,1.0,0.3167846202850342,1.0,1.0,0.968974232673645,1.0,-1.6912323236465454,0.7515331506729126,0.9396991729736328,0.3618525564670563,1.0,1.0,0.0,44.27475357055664,55.0,41790.5859375,0.0,401.9492492675781,1.0,281.2430725097656,283.8727722167969,299.2864990234375,302.0017395019531,293.1499938964844,293.1499938964844,280.95001220703125,32496.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012249231338501,1.0,0.0,0.0,3.79876446723938,3.7987892627716064,9.628929547034204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.13232421875,0.0,1677.78173828125,1895.4371337890625,0.0,1620.4334716796875,0.9360046982765198,1.0,0.0,3.0,1.0,0.0
17661660,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.4004457294940948,0.3002789318561554,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8838528394699097,0.2313013225793838,0.2194039821624755,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8207818865776062,0.1835976541042328,0.12892946600914,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8612828254699707,0.2139742225408554,0.2031750977039337,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7270810604095459,0.1262519806623459,0.5722082853317261,284.8830261230469,284.95001220703125,301.47442626953125,296.3198547363281,299.1724548339844,297.32061767578125,284.88720703125,1.0,0.3211345374584198,1.0,1.0,0.9689444303512572,1.0,-1.7091120481491089,0.7601339817047119,0.948978066444397,0.3662941455841064,0.898436963558197,0.898436963558197,0.0,46.13582611083984,58.0,42850.62890625,0.0,417.5151977539063,1.0,280.9559020996094,283.6732788085937,299.3651428222656,302.2146911621094,293.1499938964844,293.1499938964844,280.6499938964844,37914.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149748206138611,1.0,0.0,0.0,3.76367712020874,3.763702392578125,9.451875371269124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.4267578125,0.0,1678.122802734375,1895.4371337890625,0.0,1730.875732421875,0.9315010905265808,1.0,0.0,3.0,1.0,0.0
17661720,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.4004457294940948,0.3002789318561554,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8838528394699097,0.2313013225793838,0.2194039821624755,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8207818865776062,0.1835976541042328,0.12892946600914,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8612828254699707,0.2139742225408554,0.2031750977039337,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7270810604095459,0.1262519806623459,0.5722082853317261,284.8830261230469,284.95001220703125,301.47442626953125,296.3198547363281,299.1724548339844,297.32061767578125,284.88720703125,1.0,0.3211345374584198,1.0,1.0,0.9689444303512572,1.0,-1.7091120481491089,0.7601339817047119,0.948978066444397,0.3662941455841064,0.898436963558197,0.898436963558197,0.0,46.13582611083984,58.0,42850.62890625,0.0,417.5151977539063,1.0,280.9559020996094,283.6732788085937,299.3651428222656,302.2146911621094,293.1499938964844,293.1499938964844,280.6499938964844,37914.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149748206138611,1.0,0.0,0.0,3.76367712020874,3.763702392578125,9.451875371269124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.4267578125,0.0,1678.122802734375,1895.4371337890625,0.0,1730.875732421875,0.9315010905265808,1.0,0.0,3.0,1.0,0.0
17661780,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9990000128746032,0.3990039825439453,0.3112152516841888,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8754199147224426,0.2329853177070617,0.2210738211870193,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.812922477722168,0.1845181137323379,0.1296319961547851,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8528903722763062,0.2151472419500351,0.2043690532445907,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7188211679458618,0.1260183751583099,0.5717364549636841,284.8606872558594,284.95001220703125,301.4936828613281,296.33331298828125,299.1725769042969,297.3024597167969,284.8764038085937,1.0,0.3257988691329956,1.0,1.0,0.9689146876335144,1.0,-1.7259583473205566,0.7682417631149292,0.9577165246009828,0.370494931936264,0.8030043840408325,0.8030043840408325,0.0,48.46614837646485,61.0,43197.7109375,0.0,434.1507263183594,1.0,280.657958984375,283.6737670898437,299.3572082519531,302.238037109375,293.1499938964844,293.1499938964844,280.95001220703125,44178.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232173681259155,1.0,0.0,0.0,3.4129676818847656,3.4129910469055176,7.772445087539381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.8251953125,0.0,1342.3226318359375,1895.4371337890625,0.0,1798.57421875,0.8612536787986755,1.0,0.0,3.0,1.0,0.0
17661840,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9990000128746032,0.3990039825439453,0.3112152516841888,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8754199147224426,0.2329853177070617,0.2210738211870193,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.812922477722168,0.1845181137323379,0.1296319961547851,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8528903722763062,0.2151472419500351,0.2043690532445907,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7188211679458618,0.1260183751583099,0.5717364549636841,284.8606872558594,284.95001220703125,301.4936828613281,296.33331298828125,299.1725769042969,297.3024597167969,284.8764038085937,1.0,0.3257988691329956,1.0,1.0,0.9689146876335144,1.0,-1.7259583473205566,0.7682417631149292,0.9577165246009828,0.370494931936264,0.8030043840408325,0.8030043840408325,0.0,48.46614837646485,61.0,43197.7109375,0.0,434.1507263183594,1.0,280.657958984375,283.6737670898437,299.3572082519531,302.238037109375,293.1499938964844,293.1499938964844,280.95001220703125,44178.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232173681259155,1.0,0.0,0.0,3.4129676818847656,3.4129910469055176,7.772445087539381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.8251953125,0.0,1342.3226318359375,1895.4371337890625,0.0,1798.57421875,0.8612536787986755,1.0,0.0,3.0,1.0,0.0
17661900,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.3985307812690735,0.3166591823101043,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8716135025024414,0.2341478317975998,0.2220553457736969,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8092470765113831,0.1852741986513137,0.1300830245018005,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.84909987449646,0.2160255163908004,0.2050948143005371,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7147835493087769,0.126044288277626,0.5716512799263,285.0221252441406,284.95001220703125,301.50152587890625,296.340087890625,299.1742553710937,297.2975769042969,285.0370483398437,1.0,0.3282326161861419,1.0,1.0,0.9688997864723206,1.0,-1.7349824905395508,0.7725884914398193,0.9623939394950868,0.3727444112300873,0.9066864848136902,0.9066864848136902,0.0,49.6673698425293,61.0,42962.125,0.0,443.0469970703125,1.0,280.89666748046875,283.8309020996094,299.29296875,302.04107666015625,293.1499938964844,293.1499938964844,280.95001220703125,34940.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145658731460571,1.0,0.0,0.0,3.486645221710205,3.4866676330566406,8.111643410302349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.40576171875,0.0,1351.33642578125,1895.4371337890625,0.0,1727.5455322265625,0.8710982203483582,1.0,0.0,3.0,1.0,0.0
17661960,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.3981571495532989,0.3216875791549682,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8686202168464661,0.2354545146226883,0.2232820093631744,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8062644600868225,0.1861605644226074,0.1307005286216735,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8460811972618103,0.2170393615961074,0.2060478329658508,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7112893462181091,0.1261703073978424,0.5722318887710571,285.04168701171875,284.95001220703125,301.5082092285156,296.3468933105469,299.1769714355469,297.2953796386719,285.038818359375,1.0,0.330754280090332,1.0,1.0,0.9688949584960938,1.0,-1.74507474899292,0.777447521686554,0.9676271677017212,0.3752745389938354,0.95019793510437,0.95019793510437,0.0,50.83105850219727,64.0,43349.85546875,0.0,452.5631408691406,1.0,280.9414367675781,283.816650390625,299.3149719238281,302.1202392578125,293.1499938964844,293.1499938964844,280.6499938964844,31959.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711751401424408,1.0,0.0,0.0,3.60659384727478,3.606616735458374,8.679361371832783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.5146484375,0.0,1455.5384521484375,1895.4371337890625,0.0,1704.698486328125,0.8926897048950195,1.0,0.0,3.0,1.0,0.0
17662020,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.3953734338283539,0.3328132927417755,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8615790605545044,0.237437754869461,0.225422978401184,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7990455031394958,0.1873378902673721,0.1317138671875,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8390936851501465,0.2184778898954391,0.2076651901006698,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7031087279319763,0.1260780394077301,0.5727273225784302,284.8934631347656,284.95001220703125,301.5183410644531,296.36053466796875,299.17877197265625,297.28729248046875,284.9024658203125,1.0,0.3359407186508178,1.0,1.0,0.96888530254364,1.0,-1.7647581100463867,0.786919116973877,0.9778390526771544,0.3802554309368133,0.8391723036766052,0.8391723036766052,0.0,53.40903091430664,52.0,44239.953125,0.0,472.33892822265625,1.0,280.65771484375,283.6754455566406,299.3968811035156,302.3275451660156,293.1499938964844,293.1499938964844,280.95001220703125,39525.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238442897796631,1.0,0.0,0.0,3.4961025714874268,3.4961256980896,8.155706723300682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.5,0.0,1393.862548828125,1895.4371337890625,0.0,1803.7666015625,0.8739123940467834,1.0,0.0,3.0,1.0,0.0
17662080,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.3953734338283539,0.3328132927417755,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8615790605545044,0.237437754869461,0.225422978401184,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7990455031394958,0.1873378902673721,0.1317138671875,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8390936851501465,0.2184778898954391,0.2076651901006698,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7031087279319763,0.1260780394077301,0.5727273225784302,284.8934631347656,284.95001220703125,301.5183410644531,296.36053466796875,299.17877197265625,297.28729248046875,284.9024658203125,1.0,0.3359407186508178,1.0,1.0,0.96888530254364,1.0,-1.7647581100463867,0.786919116973877,0.9778390526771544,0.3802554309368133,0.8391723036766052,0.8391723036766052,0.0,53.40903091430664,52.0,44239.953125,0.0,472.33892822265625,1.0,280.65771484375,283.6754455566406,299.3968811035156,302.3275451660156,293.1499938964844,293.1499938964844,280.95001220703125,39525.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238442897796631,1.0,0.0,0.0,3.4961025714874268,3.4961256980896,8.155706723300682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.5,0.0,1393.862548828125,1895.4371337890625,0.0,1803.7666015625,0.8739123940467834,1.0,0.0,3.0,1.0,0.0
17662140,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.3936749398708343,0.3303423523902893,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8663229942321777,0.2398120611906051,0.2274798601865768,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8030509352684021,0.1888699680566787,0.1326575130224228,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8430008292198181,0.2202598601579666,0.2091789692640304,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.704961895942688,0.126209557056427,0.5727330446243286,285.05181884765625,284.95001220703125,301.5244140625,296.37420654296875,299.18389892578125,297.29107666015625,285.0463562011719,1.0,0.3353129029273987,1.0,1.0,0.9688756465911864,1.0,-1.767232894897461,0.7880839109420776,0.9791489243507384,0.3809766471385956,0.984779953956604,0.984779953956604,0.0,52.98019409179688,40.0,44101.65625,0.0,472.58489990234375,1.0,280.9422607421875,283.8091735839844,299.3575439453125,302.2182006835937,293.1499938964844,293.1499938964844,280.6499938964844,31388.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161640524864197,1.0,0.0,0.0,3.682669162750244,3.682692766189575,9.049377922565328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.96044921875,0.0,1535.0086669921875,1895.4371337890625,0.0,1740.57666015625,0.9092215299606324,1.0,0.0,3.0,1.0,0.0
17662200,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.3936749398708343,0.3303423523902893,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8663229942321777,0.2398120611906051,0.2274798601865768,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8030509352684021,0.1888699680566787,0.1326575130224228,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8430008292198181,0.2202598601579666,0.2091789692640304,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.704961895942688,0.126209557056427,0.5727330446243286,285.05181884765625,284.95001220703125,301.5244140625,296.37420654296875,299.18389892578125,297.29107666015625,285.0463562011719,1.0,0.3353129029273987,1.0,1.0,0.9688756465911864,1.0,-1.767232894897461,0.7880839109420776,0.9791489243507384,0.3809766471385956,0.984779953956604,0.984779953956604,0.0,52.98019409179688,40.0,44101.65625,0.0,472.58489990234375,1.0,280.9422607421875,283.8091735839844,299.3575439453125,302.2182006835937,293.1499938964844,293.1499938964844,280.6499938964844,31388.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161640524864197,1.0,0.0,0.0,3.682669162750244,3.682692766189575,9.049377922565328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.96044921875,0.0,1535.0086669921875,1895.4371337890625,0.0,1740.57666015625,0.9092215299606324,1.0,0.0,3.0,1.0,0.0
17662260,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.3949714303016662,0.316256046295166,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8815274238586426,0.2416317164897918,0.2293004095554351,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8162636756896973,0.1898838579654693,0.1334306448698043,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8565939664840698,0.2215202748775482,0.2104609459638595,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7153379321098328,0.1261076629161834,0.5722813010215759,284.85498046875,284.95001220703125,301.52685546875,296.38787841796875,299.1828918457031,297.2891845703125,284.86199951171875,1.0,0.3303581774234772,1.0,1.0,0.9688660502433776,1.0,-1.7544405460357666,0.7819209098815918,0.9725196361541748,0.3777610063552856,0.8318575620651245,0.8318575620651245,0.0,50.007957458496094,43.0,44285.53515625,0.0,455.7939453125,1.0,280.6571350097656,283.633544921875,299.4205322265625,302.3759155273437,293.1499938964844,293.1499938964844,280.95001220703125,40814.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276394367218018,1.0,0.0,0.0,3.5475757122039795,3.5475995540618896,8.397627766498772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.48193359375,0.0,1457.1881103515625,1895.4371337890625,0.0,1835.328125,0.885607123374939,1.0,0.0,3.0,1.0,0.0
17662320,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.3949714303016662,0.316256046295166,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8815274238586426,0.2416317164897918,0.2293004095554351,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8162636756896973,0.1898838579654693,0.1334306448698043,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8565939664840698,0.2215202748775482,0.2104609459638595,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7153379321098328,0.1261076629161834,0.5722813010215759,284.85498046875,284.95001220703125,301.52685546875,296.38787841796875,299.1828918457031,297.2891845703125,284.86199951171875,1.0,0.3303581774234772,1.0,1.0,0.9688660502433776,1.0,-1.7544405460357666,0.7819209098815918,0.9725196361541748,0.3777610063552856,0.8318575620651245,0.8318575620651245,0.0,50.007957458496094,43.0,44285.53515625,0.0,455.7939453125,1.0,280.6571350097656,283.633544921875,299.4205322265625,302.3759155273437,293.1499938964844,293.1499938964844,280.95001220703125,40814.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276394367218018,1.0,0.0,0.0,3.5475757122039795,3.5475995540618896,8.397627766498772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.48193359375,0.0,1457.1881103515625,1895.4371337890625,0.0,1835.328125,0.885607123374939,1.0,0.0,3.0,1.0,0.0
17662380,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.4006001055240631,0.3068669736385345,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8931871652603149,0.2439359426498413,0.231200024485588,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8256070613861084,0.1913460493087768,0.1342598050832748,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8669852018356323,0.2232085764408111,0.21179860830307,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7222127914428711,0.1263106763362884,0.5722382068634033,285.0189208984375,284.95001220703125,301.5260314941406,296.4015197753906,299.1824951171875,297.28973388671875,285.0140686035156,1.0,0.3279092013835907,1.0,1.0,0.9688565135002136,1.0,-1.7479857206344604,0.7788606882095337,0.969124972820282,0.3759741187095642,0.9566884636878968,0.9566884636878968,0.0,48.13146209716797,46.0,43660.0703125,0.0,446.2911987304688,1.0,280.9423522949219,283.78436279296875,299.3660583496094,302.20654296875,293.1499938964844,293.1499938964844,280.6499938964844,32588.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157788872718811,1.0,0.0,0.0,3.67624568939209,3.676269292831421,9.017836077873652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.08935546875,0.0,1536.8541259765625,1895.4371337890625,0.0,1737.432373046875,0.9085654020309448,1.0,0.0,3.0,1.0,0.0
17662440,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.4006001055240631,0.3068669736385345,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8931871652603149,0.2439359426498413,0.231200024485588,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8256070613861084,0.1913460493087768,0.1342598050832748,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8669852018356323,0.2232085764408111,0.21179860830307,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7222127914428711,0.1263106763362884,0.5722382068634033,285.0189208984375,284.95001220703125,301.5260314941406,296.4015197753906,299.1824951171875,297.28973388671875,285.0140686035156,1.0,0.3279092013835907,1.0,1.0,0.9688565135002136,1.0,-1.7479857206344604,0.7788606882095337,0.969124972820282,0.3759741187095642,0.9566884636878968,0.9566884636878968,0.0,48.13146209716797,46.0,43660.0703125,0.0,446.2911987304688,1.0,280.9423522949219,283.78436279296875,299.3660583496094,302.20654296875,293.1499938964844,293.1499938964844,280.6499938964844,32588.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157788872718811,1.0,0.0,0.0,3.67624568939209,3.676269292831421,9.017836077873652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.08935546875,0.0,1536.8541259765625,1895.4371337890625,0.0,1737.432373046875,0.9085654020309448,1.0,0.0,3.0,1.0,0.0
