time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.4034917950630188,0.3039451539516449,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8975636959075928,0.2449720799922943,0.2322801649570465,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.829026997089386,0.1919676512479782,0.1347630620002746,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8708533644676208,0.2239453345537185,0.2125875800848007,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7245688438415527,0.1263833343982696,0.5727510452270508,284.8645935058594,284.95001220703125,301.5245056152344,296.4083251953125,299.1829833984375,297.2917785644531,284.8465881347656,1.0,0.3274072110652923,1.0,1.0,0.9688517451286316,1.0,-1.747941017150879,0.7788475155830383,0.9690935015678406,0.3759352266788482,0.855108380317688,0.855108380317688,0.0,47.60074234008789,46.0,44301.546875,0.0,444.6852111816406,1.0,280.69683837890625,283.6036682128906,299.4406433105469,302.4261169433594,293.1499938964844,293.1499938964844,280.6499938964844,36935.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722637951374054,1.0,0.0,0.0,3.657835006713867,3.657859086990357,8.927739258979273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.22412109375,0.0,1548.919677734375,1895.4371337890625,0.0,1793.7802734375,0.9050647020339966,1.0,0.0,3.0,1.0,0.0
17662560,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.4059272110462188,0.302651584148407,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9000083208084106,0.2458334267139434,0.2331294119358062,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8307865858078003,0.1924264281988144,0.1351082772016525,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.872896671295166,0.2245145291090011,0.2131613790988922,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7255054116249084,0.1263440102338791,0.5726959109306335,284.8662414550781,284.95001220703125,301.52227783203125,296.41510009765625,299.1824951171875,297.29248046875,284.87646484375,1.0,0.3272877037525177,1.0,1.0,0.9688175320625304,1.0,-1.7484439611434937,0.7790979743003845,0.9693459272384644,0.3760400116443634,0.8220429420471191,0.8220429420471191,0.0,47.37809371948242,49.0,43867.54296875,0.0,444.3252868652344,1.0,280.6578369140625,283.6557006835937,299.43310546875,302.3534545898437,293.1499938964844,293.1499938964844,280.95001220703125,41570.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241630554199219,1.0,0.0,0.0,3.487804651260376,3.487828016281128,8.11703785075224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.03955078125,0.0,1399.924560546875,1895.4371337890625,0.0,1806.4093017578125,0.8737905025482178,1.0,0.0,3.0,1.0,0.0
17662620,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.4111582934856415,0.3019076287746429,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9035564661026,0.2482775598764419,0.2352316230535507,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8332616090774536,0.1940023750066757,0.1360705941915512,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8757015466690063,0.226305142045021,0.2146659940481186,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7264068722724915,0.1266804337501526,0.5735865235328674,285.0352478027344,284.95001220703125,301.5159606933594,296.4285583496094,299.1855163574219,297.3018798828125,285.031005859375,1.0,0.3281011283397674,1.0,1.0,0.9687491655349731,1.0,-1.7541016340255735,0.7818402647972107,0.9722614288330078,0.3774158060550689,0.9603306651115416,0.9603306651115416,0.0,47.36326217651367,52.0,43605.328125,0.0,447.6945190429688,1.0,280.9420471191406,283.80010986328125,299.3944702148437,302.2229309082031,293.1499938964844,293.1499938964844,280.6499938964844,32049.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126854062080383,1.0,0.0,0.0,3.650916337966919,3.650939464569092,8.893998142411874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.7744140625,0.0,1504.6243896484375,1895.4371337890625,0.0,1712.2657470703125,0.9025434851646424,1.0,0.0,3.0,1.0,0.0
17662680,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.4111582934856415,0.3019076287746429,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9035564661026,0.2482775598764419,0.2352316230535507,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8332616090774536,0.1940023750066757,0.1360705941915512,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8757015466690063,0.226305142045021,0.2146659940481186,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7264068722724915,0.1266804337501526,0.5735865235328674,285.0352478027344,284.95001220703125,301.5159606933594,296.4285583496094,299.1855163574219,297.3018798828125,285.031005859375,1.0,0.3281011283397674,1.0,1.0,0.9687491655349731,1.0,-1.7541016340255735,0.7818402647972107,0.9722614288330078,0.3774158060550689,0.9603306651115416,0.9603306651115416,0.0,47.36326217651367,52.0,43605.328125,0.0,447.6945190429688,1.0,280.9420471191406,283.80010986328125,299.3944702148437,302.2229309082031,293.1499938964844,293.1499938964844,280.6499938964844,32049.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126854062080383,1.0,0.0,0.0,3.650916337966919,3.650939464569092,8.893998142411874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.7744140625,0.0,1504.6243896484375,1895.4371337890625,0.0,1712.2657470703125,0.9025434851646424,1.0,0.0,3.0,1.0,0.0
17662740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.4141155779361725,0.3043060898780823,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9038072228431702,0.2502416372299194,0.2372896671295166,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8329691290855408,0.1951258480548858,0.1369971334934234,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8753673434257507,0.2276478260755539,0.2161274999380111,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7251027226448059,0.126822292804718,0.5747953057289124,284.8773193359375,284.95001220703125,301.5074768066406,296.4418334960937,299.1828308105469,297.3023681640625,284.8866271972656,1.0,0.330088198184967,1.0,1.0,0.9686807990074158,1.0,-1.7637704610824585,0.7864993810653687,0.9772711396217346,0.37985759973526,0.8337349891662598,0.8337349891662598,0.0,48.00080490112305,55.0,44172.6953125,0.0,455.48480224609375,1.0,280.657470703125,283.657470703125,299.4702453613281,302.4039306640625,293.1499938964844,293.1499938964844,280.95001220703125,40409.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232032418251038,1.0,0.0,0.0,3.5104315280914307,3.5104548931121826,8.222697260862333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.18310546875,0.0,1415.09912109375,1895.4371337890625,0.0,1798.4571533203125,0.8776740431785583,1.0,0.0,3.0,1.0,0.0
17662800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.4141155779361725,0.3043060898780823,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9038072228431702,0.2502416372299194,0.2372896671295166,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8329691290855408,0.1951258480548858,0.1369971334934234,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8753673434257507,0.2276478260755539,0.2161274999380111,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7251027226448059,0.126822292804718,0.5747953057289124,284.8773193359375,284.95001220703125,301.5074768066406,296.4418334960937,299.1828308105469,297.3023681640625,284.8866271972656,1.0,0.330088198184967,1.0,1.0,0.9686807990074158,1.0,-1.7637704610824585,0.7864993810653687,0.9772711396217346,0.37985759973526,0.8337349891662598,0.8337349891662598,0.0,48.00080490112305,55.0,44172.6953125,0.0,455.48480224609375,1.0,280.657470703125,283.657470703125,299.4702453613281,302.4039306640625,293.1499938964844,293.1499938964844,280.95001220703125,40409.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232032418251038,1.0,0.0,0.0,3.5104315280914307,3.5104548931121826,8.222697260862333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.18310546875,0.0,1415.09912109375,1895.4371337890625,0.0,1798.4571533203125,0.8776740431785583,1.0,0.0,3.0,1.0,0.0
17662860,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.4166463911533355,0.3089670240879059,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.90189790725708,0.2527067065238952,0.2394511252641677,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.830897867679596,0.1966982930898666,0.1379870474338531,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8729707598686218,0.2294296026229858,0.2176642268896103,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7221745252609253,0.1271766275167465,0.5760565996170044,285.05078125,284.95001220703125,301.4971923828125,296.4549560546875,299.1804504394531,297.3043518066406,285.0470275878906,1.0,0.3329613208770752,1.0,1.0,0.9686511754989624,1.0,-1.7765073776245115,0.7926381230354309,0.9838692545890808,0.3830702006816864,0.982971966266632,0.982971966266632,0.0,49.12201690673828,58.0,44116.046875,0.0,466.7166137695313,1.0,280.9423217773437,283.8064270019531,299.4312744140625,302.2880249023437,293.1499938964844,293.1499938964844,280.6499938964844,31593.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138870358467102,1.0,0.0,0.0,3.685715913772583,3.685739517211914,9.06435673186934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.1640625,0.0,1539.9788818359375,1895.4371337890625,0.0,1722.0230712890625,0.9101061820983888,1.0,0.0,3.0,1.0,0.0
17662920,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.4166463911533355,0.3089670240879059,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.90189790725708,0.2527067065238952,0.2394511252641677,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.830897867679596,0.1966982930898666,0.1379870474338531,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8729707598686218,0.2294296026229858,0.2176642268896103,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7221745252609253,0.1271766275167465,0.5760565996170044,285.05078125,284.95001220703125,301.4971923828125,296.4549560546875,299.1804504394531,297.3043518066406,285.0470275878906,1.0,0.3329613208770752,1.0,1.0,0.9686511754989624,1.0,-1.7765073776245115,0.7926381230354309,0.9838692545890808,0.3830702006816864,0.982971966266632,0.982971966266632,0.0,49.12201690673828,58.0,44116.046875,0.0,466.7166137695313,1.0,280.9423217773437,283.8064270019531,299.4312744140625,302.2880249023437,293.1499938964844,293.1499938964844,280.6499938964844,31593.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138870358467102,1.0,0.0,0.0,3.685715913772583,3.685739517211914,9.06435673186934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.1640625,0.0,1539.9788818359375,1895.4371337890625,0.0,1722.0230712890625,0.9101061820983888,1.0,0.0,3.0,1.0,0.0
17662980,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.4171325266361236,0.3157325685024261,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.897894561290741,0.254658967256546,0.2415472269058227,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8270658254623413,0.1977888941764831,0.1389258652925491,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8686063885688782,0.2307354807853698,0.2191382795572281,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7177065014839172,0.1272492110729217,0.5772183537483215,284.879150390625,284.95001220703125,301.4854736328125,296.4678039550781,299.17254638671875,297.2973022460937,284.8867492675781,1.0,0.3365518152713775,1.0,1.0,0.968621551990509,1.0,-1.7914397716522217,0.799824059009552,0.9916157722473145,0.3868928849697113,0.8552159667015076,0.8552159667015076,0.0,50.70079803466797,61.0,44973.73046875,0.0,480.8771057128906,1.0,280.65704345703125,283.641845703125,299.5058898925781,302.4869689941406,293.1499938964844,293.1499938964844,280.95001220703125,39306.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262907028198242,1.0,0.0,0.0,3.59352970123291,3.5935537815093994,8.616596574029245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.62158203125,0.0,1495.59912109375,1895.4371337890625,0.0,1824.087158203125,0.8949490785598755,1.0,0.0,3.0,1.0,0.0
17663040,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.4171325266361236,0.3157325685024261,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.897894561290741,0.254658967256546,0.2415472269058227,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8270658254623413,0.1977888941764831,0.1389258652925491,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8686063885688782,0.2307354807853698,0.2191382795572281,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7177065014839172,0.1272492110729217,0.5772183537483215,284.879150390625,284.95001220703125,301.4854736328125,296.4678039550781,299.17254638671875,297.2973022460937,284.8867492675781,1.0,0.3365518152713775,1.0,1.0,0.968621551990509,1.0,-1.7914397716522217,0.799824059009552,0.9916157722473145,0.3868928849697113,0.8552159667015076,0.8552159667015076,0.0,50.70079803466797,61.0,44973.73046875,0.0,480.8771057128906,1.0,280.65704345703125,283.641845703125,299.5058898925781,302.4869689941406,293.1499938964844,293.1499938964844,280.95001220703125,39306.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262907028198242,1.0,0.0,0.0,3.59352970123291,3.5935537815093994,8.616596574029245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.62158203125,0.0,1495.59912109375,1895.4371337890625,0.0,1824.087158203125,0.8949490785598755,1.0,0.0,3.0,1.0,0.0
17663100,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.4171053171157837,0.3199470043182373,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8950116634368896,0.2557780742645263,0.2424912601709365,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8243938088417053,0.198460504412651,0.1393220126628875,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8656013607978821,0.2315081059932708,0.2197713851928711,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7146940231323242,0.1273210942745208,0.577365517616272,285.03814697265625,284.95001220703125,301.47918701171875,296.4741516113281,299.1688232421875,297.2944641113281,285.0536193847656,1.0,0.3385293781757355,1.0,1.0,0.96860671043396,1.0,-1.7990449666976929,0.8034886121749878,0.9955562949180604,0.388831079006195,0.9612616300582886,0.9612616300582886,0.0,51.661766052246094,61.0,44597.25,0.0,488.6532287597656,1.0,280.9008483886719,283.8139343261719,299.4454650878906,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,33806.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198154926300049,1.0,0.0,0.0,3.6449153423309326,3.644938945770264,8.86478403572255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.14697265625,0.0,1511.130859375,1895.4371337890625,0.0,1770.5035400390625,0.9050496816635132,1.0,0.0,3.0,1.0,0.0
17663160,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9990000128746032,0.4170700311660766,0.3238597512245178,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8928053975105286,0.2570964992046356,0.2436991035938263,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8223269581794739,0.1993086338043213,0.1398938447237014,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.863243818283081,0.2324599772691726,0.2206412106752395,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7121574282646179,0.1275216490030288,0.578185498714447,285.06256103515625,284.95001220703125,301.4726867675781,296.4804077148437,299.1665344238281,297.2943115234375,285.060302734375,1.0,0.3406458497047424,1.0,1.0,0.9686064720153807,1.0,-1.807907700538636,0.8077582120895386,1.000149488449097,0.3910961151123047,1.0,1.0,0.0,52.604286193847656,64.0,44982.2265625,0.0,497.2455749511719,1.0,280.9427795410156,283.8069152832031,299.46368408203125,302.3724670410156,293.1499938964844,293.1499938964844,280.6499938964844,31817.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183902263641357,1.0,0.0,0.0,3.755910634994507,3.755934953689575,9.412906933903288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.396484375,0.0,1622.0230712890625,1895.4371337890625,0.0,1758.7969970703125,0.9261255860328674,1.0,0.0,3.0,1.0,0.0
17663220,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.4146270453929901,0.3330322504043579,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8869414329528809,0.2590692937374115,0.2458309382200241,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8168342113494873,0.2003444880247116,0.1408185362815857,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8571849465370178,0.2337080836296081,0.2220927327871322,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7058291435241699,0.127616137266159,0.5794164538383484,284.8865051269531,284.95001220703125,301.4591979980469,296.4927062988281,299.1521301269531,297.2768249511719,284.8918151855469,1.0,0.3451624810695648,1.0,1.0,0.9686058759689332,1.0,-1.8258134126663208,0.816377580165863,1.009435772895813,0.395716905593872,0.8876914381980896,0.8876914381980896,0.0,54.79090881347656,67.0,46176.46875,0.0,515.7171020507812,1.0,280.6571044921875,283.6293334960937,299.5364074707031,302.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,38084.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731833815574646,1.0,0.0,0.0,3.7077269554138175,3.707751989364624,9.17294471491914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.69091796875,0.0,1614.18896484375,1895.4371337890625,0.0,1870.459716796875,0.9193914532661438,1.0,0.0,3.0,1.0,0.0
17663280,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.4146270453929901,0.3330322504043579,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8869414329528809,0.2590692937374115,0.2458309382200241,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8168342113494873,0.2003444880247116,0.1408185362815857,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8571849465370178,0.2337080836296081,0.2220927327871322,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7058291435241699,0.127616137266159,0.5794164538383484,284.8865051269531,284.95001220703125,301.4591979980469,296.4927062988281,299.1521301269531,297.2768249511719,284.8918151855469,1.0,0.3451624810695648,1.0,1.0,0.9686058759689332,1.0,-1.8258134126663208,0.816377580165863,1.009435772895813,0.395716905593872,0.8876914381980896,0.8876914381980896,0.0,54.79090881347656,67.0,46176.46875,0.0,515.7171020507812,1.0,280.6571044921875,283.6293334960937,299.5364074707031,302.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,38084.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731833815574646,1.0,0.0,0.0,3.7077269554138175,3.707751989364624,9.17294471491914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.69091796875,0.0,1614.18896484375,1895.4371337890625,0.0,1870.459716796875,0.9193914532661438,1.0,0.0,3.0,1.0,0.0
17663340,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9990000128746032,0.4118368327617645,0.3428215980529785,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8808802366256714,0.2615502774715423,0.2480264157056808,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8109467029571533,0.2017702311277389,0.1417315602302551,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8509172797203064,0.235335499048233,0.223518505692482,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.6991872787475586,0.1279371827840805,0.5807008743286133,285.0821228027344,284.95001220703125,301.44537353515625,296.5046691894531,299.1444396972656,297.27130126953125,285.0825500488281,1.0,0.3499483168125152,1.0,1.0,0.9686052799224854,1.0,-1.844552516937256,0.8254104256629944,1.0191420316696167,0.4005393385887146,1.0,1.0,0.0,57.17570877075195,55.0,46066.79296875,0.0,535.709228515625,1.0,280.9434509277344,283.8167724609375,299.4931945800781,302.4713439941406,293.1499938964844,293.1499938964844,280.6499938964844,33048.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725156843662262,1.0,0.0,0.0,3.830897808074951,3.830923080444336,9.792518085305346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.349609375,0.0,1720.712890625,1895.4371337890625,0.0,1814.65771484375,0.9436710476875304,1.0,0.0,3.0,1.0,0.0
17663400,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9990000128746032,0.4118368327617645,0.3428215980529785,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8808802366256714,0.2615502774715423,0.2480264157056808,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8109467029571533,0.2017702311277389,0.1417315602302551,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8509172797203064,0.235335499048233,0.223518505692482,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.6991872787475586,0.1279371827840805,0.5807008743286133,285.0821228027344,284.95001220703125,301.44537353515625,296.5046691894531,299.1444396972656,297.27130126953125,285.0825500488281,1.0,0.3499483168125152,1.0,1.0,0.9686052799224854,1.0,-1.844552516937256,0.8254104256629944,1.0191420316696167,0.4005393385887146,1.0,1.0,0.0,57.17570877075195,55.0,46066.79296875,0.0,535.709228515625,1.0,280.9434509277344,283.8167724609375,299.4931945800781,302.4713439941406,293.1499938964844,293.1499938964844,280.6499938964844,33048.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725156843662262,1.0,0.0,0.0,3.830897808074951,3.830923080444336,9.792518085305346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.349609375,0.0,1720.712890625,1895.4371337890625,0.0,1814.65771484375,0.9436710476875304,1.0,0.0,3.0,1.0,0.0
17663460,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.4091499149799347,0.3394697308540344,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8863727450370789,0.2635413706302643,0.2501136660575866,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8150109648704529,0.2027158737182617,0.1425355076789856,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8552227020263672,0.2364894300699234,0.2248033732175827,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7019446492195129,0.1279883086681366,0.5814493298530579,284.87945556640625,284.95001220703125,301.4316101074219,296.5162658691406,299.13458251953125,297.26446533203125,284.8813171386719,1.0,0.3490706384181976,1.0,1.0,0.9686276912689208,1.0,-1.8464592695236208,0.8262839317321777,1.020175218582153,0.4011891484260559,0.9045774936676024,0.9045774936676024,0.0,56.547630310058594,43.0,46912.62109375,0.0,535.0216674804688,1.0,280.65582275390625,283.6045837402344,299.5585327148437,302.6690368652344,293.1499938964844,293.1499938964844,280.3500061035156,37914.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381590008735657,1.0,0.0,0.0,3.799094200134277,3.79911994934082,9.630600743548712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.013671875,0.0,1720.3641357421875,1895.4371337890625,0.0,1923.9166259765625,0.9392927885055542,1.0,0.0,3.0,1.0,0.0
17663520,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.4091499149799347,0.3394697308540344,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8863727450370789,0.2635413706302643,0.2501136660575866,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8150109648704529,0.2027158737182617,0.1425355076789856,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8552227020263672,0.2364894300699234,0.2248033732175827,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7019446492195129,0.1279883086681366,0.5814493298530579,284.87945556640625,284.95001220703125,301.4316101074219,296.5162658691406,299.13458251953125,297.26446533203125,284.8813171386719,1.0,0.3490706384181976,1.0,1.0,0.9686276912689208,1.0,-1.8464592695236208,0.8262839317321777,1.020175218582153,0.4011891484260559,0.9045774936676024,0.9045774936676024,0.0,56.547630310058594,43.0,46912.62109375,0.0,535.0216674804688,1.0,280.65582275390625,283.6045837402344,299.5585327148437,302.6690368652344,293.1499938964844,293.1499938964844,280.3500061035156,37914.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381590008735657,1.0,0.0,0.0,3.799094200134277,3.79911994934082,9.630600743548712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.013671875,0.0,1720.3641357421875,1895.4371337890625,0.0,1923.9166259765625,0.9392927885055542,1.0,0.0,3.0,1.0,0.0
17663580,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9990000128746032,0.4096185564994812,0.3258624672889709,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9006256461143494,0.2651415765285492,0.251509815454483,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.826122522354126,0.2032939046621322,0.1428573280572891,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.867638111114502,0.2372476011514663,0.2254164665937423,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7114138007164001,0.1277539283037185,0.5799580812454224,284.8500061035156,284.95001220703125,301.4182434082031,296.5274963378906,299.1246032714844,297.2592468261719,284.8626403808594,1.0,0.3438543379306793,1.0,1.0,0.9686500430107116,1.0,-1.8311372995376587,0.8188861608505249,1.0122511386871338,0.3972783386707306,0.7962605953216553,0.7962605953216553,0.0,53.518516540527344,46.0,46459.07421875,0.0,515.27294921875,1.0,280.3578796386719,283.6099853515625,299.5360412597656,302.6343688964844,293.1499938964844,293.1499938964844,280.6499938964844,44994.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432485222816467,1.0,0.0,0.0,3.406681537628174,3.406704902648926,7.743839773866057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.716796875,0.0,1341.7530517578125,1895.4371337890625,0.0,1967.332275390625,0.8606495261192322,1.0,0.0,3.0,1.0,0.0
17663640,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9990000128746032,0.4096185564994812,0.3258624672889709,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9006256461143494,0.2651415765285492,0.251509815454483,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.826122522354126,0.2032939046621322,0.1428573280572891,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.867638111114502,0.2372476011514663,0.2254164665937423,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7114138007164001,0.1277539283037185,0.5799580812454224,284.8500061035156,284.95001220703125,301.4182434082031,296.5274963378906,299.1246032714844,297.2592468261719,284.8626403808594,1.0,0.3438543379306793,1.0,1.0,0.9686500430107116,1.0,-1.8311372995376587,0.8188861608505249,1.0122511386871338,0.3972783386707306,0.7962605953216553,0.7962605953216553,0.0,53.518516540527344,46.0,46459.07421875,0.0,515.27294921875,1.0,280.3578796386719,283.6099853515625,299.5360412597656,302.6343688964844,293.1499938964844,293.1499938964844,280.6499938964844,44994.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432485222816467,1.0,0.0,0.0,3.406681537628174,3.406704902648926,7.743839773866057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.716796875,0.0,1341.7530517578125,1895.4371337890625,0.0,1967.332275390625,0.8606495261192322,1.0,0.0,3.0,1.0,0.0
17663700,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.412009447813034,0.3202627003192901,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9072394967079164,0.2663320302963257,0.2524124383926391,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8311196565628052,0.2039352357387542,0.1431545913219452,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8733307123184204,0.2379719913005828,0.225897803902626,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7154034972190857,0.1278485506772995,0.579694926738739,284.9951171875,284.95001220703125,301.4118347167969,296.532958984375,299.1241760253906,297.2641906738281,285.0069885253906,1.0,0.3422877490520477,1.0,1.0,0.9686612486839294,1.0,-1.826106071472168,0.816490888595581,1.009615182876587,0.395877480506897,0.8827195167541504,0.8827195167541504,0.0,52.32902145385742,46.0,45853.8984375,0.0,508.2525329589844,1.0,280.5960998535156,283.7594909667969,299.4706726074219,302.40985107421875,293.1499938964844,293.1499938964844,280.6499938964844,36206.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330843806266785,1.0,0.0,0.0,3.453819990158081,3.4538424015045166,7.95962705524289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.8046875,0.0,1327.1304931640625,1895.4371337890625,0.0,1880.9840087890625,0.8647424578666687,1.0,0.0,3.0,1.0,0.0
17663760,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.4149799346923828,0.3158143162727356,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.913535177707672,0.2676706910133362,0.2535995543003082,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8356369137763977,0.2047097831964492,0.1436426192522049,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.878449559211731,0.2388343811035156,0.2266384065151214,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7188618183135986,0.1280586421489715,0.5802885293960571,284.9998474121094,284.95001220703125,301.4056396484375,296.5382995605469,299.1255187988281,297.2718505859375,284.9961242675781,1.0,0.3412550985813141,1.0,1.0,0.9686400294303894,1.0,-1.8243751525878904,0.8156681060791016,1.008707046508789,0.3953970372676849,0.9046069979667664,0.9046069979667664,0.0,51.45034408569336,49.0,45933.1953125,0.0,504.3873901367188,1.0,280.64111328125,283.74078369140625,299.4893798828125,302.4665222167969,293.1499938964844,293.1499938964844,280.3500061035156,33554.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284833192825317,1.0,0.0,0.0,3.5441441535949707,3.5441665649414062,8.381389875466994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.44140625,0.0,1400.79052734375,1895.4371337890625,0.0,1842.37548828125,0.8796602487564087,1.0,0.0,3.0,1.0,0.0
17663820,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.41998490691185,0.3111195564270019,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9216819405555724,0.2697496712207794,0.2556786239147186,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8410006165504456,0.2057101279497146,0.1444198340177536,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8845626711845398,0.2400141656398773,0.227859690785408,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7225942015647888,0.1282043009996414,0.5811498761177063,284.8956298828125,284.95001220703125,301.39422607421875,296.5486755371094,299.1237487792969,297.2778015136719,284.9058837890625,1.0,0.340533047914505,1.0,1.0,0.968597650527954,1.0,-1.8246662616729736,0.8158195614814758,1.008846640586853,0.3954421877861023,0.8033996820449829,0.8033996820449829,0.0,50.583614349365234,52.0,45974.9921875,0.0,501.885986328125,1.0,280.3587951660156,283.6600341796875,299.5570068359375,302.6046142578125,293.1499938964844,293.1499938964844,280.6499938964844,41370.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348422408103943,1.0,0.0,0.0,3.3227784633636475,3.322800397872925,7.367092393906205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.19580078125,0.0,1235.262939453125,1895.4371337890625,0.0,1895.81494140625,0.8384566307067871,1.0,0.0,3.0,1.0,0.0
17663880,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.41998490691185,0.3111195564270019,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9216819405555724,0.2697496712207794,0.2556786239147186,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8410006165504456,0.2057101279497146,0.1444198340177536,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8845626711845398,0.2400141656398773,0.227859690785408,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7225942015647888,0.1282043009996414,0.5811498761177063,284.8956298828125,284.95001220703125,301.39422607421875,296.5486755371094,299.1237487792969,297.2778015136719,284.9058837890625,1.0,0.340533047914505,1.0,1.0,0.968597650527954,1.0,-1.8246662616729736,0.8158195614814758,1.008846640586853,0.3954421877861023,0.8033996820449829,0.8033996820449829,0.0,50.583614349365234,52.0,45974.9921875,0.0,501.885986328125,1.0,280.3587951660156,283.6600341796875,299.5570068359375,302.6046142578125,293.1499938964844,293.1499938964844,280.6499938964844,41370.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348422408103943,1.0,0.0,0.0,3.3227784633636475,3.322800397872925,7.367092393906205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.19580078125,0.0,1235.262939453125,1895.4371337890625,0.0,1895.81494140625,0.8384566307067871,1.0,0.0,3.0,1.0,0.0
17663940,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.4252080917358398,0.3099983930587768,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.926180362701416,0.2723580300807953,0.2579658329486847,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8436328172683716,0.2071729749441146,0.1453270614147186,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8875001668930054,0.2416500896215438,0.2292495667934417,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7238874435424805,0.1285733878612518,0.582390308380127,285.0225524902344,284.95001220703125,301.3843078613281,296.5586242675781,299.1276550292969,297.29205322265625,285.0177307128906,1.0,0.3412829935550689,1.0,1.0,0.968555212020874,1.0,-1.8303097486495967,0.8185514807701111,1.0117583274841309,0.3968597054481506,0.9184151887893676,0.9184151887893676,0.0,50.50309371948242,55.0,45767.43359375,0.0,505.3336181640625,1.0,280.6405334472656,283.759765625,299.52606201171875,302.48828125,293.1499938964844,293.1499938964844,280.3500061035156,31983.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240223288536072,1.0,0.0,0.0,3.5112123489379883,3.5112342834472656,8.226355703300214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.1767578125,0.0,1355.2628173828125,1895.4371337890625,0.0,1805.2425537109373,0.8709946274757385,1.0,0.0,3.0,1.0,0.0
17664000,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.4252080917358398,0.3099983930587768,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.926180362701416,0.2723580300807953,0.2579658329486847,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8436328172683716,0.2071729749441146,0.1453270614147186,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8875001668930054,0.2416500896215438,0.2292495667934417,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7238874435424805,0.1285733878612518,0.582390308380127,285.0225524902344,284.95001220703125,301.3843078613281,296.5586242675781,299.1276550292969,297.29205322265625,285.0177307128906,1.0,0.3412829935550689,1.0,1.0,0.968555212020874,1.0,-1.8303097486495967,0.8185514807701111,1.0117583274841309,0.3968597054481506,0.9184151887893676,0.9184151887893676,0.0,50.50309371948242,55.0,45767.43359375,0.0,505.3336181640625,1.0,280.6405334472656,283.759765625,299.52606201171875,302.48828125,293.1499938964844,293.1499938964844,280.3500061035156,31983.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240223288536072,1.0,0.0,0.0,3.5112123489379883,3.5112342834472656,8.226355703300214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.1767578125,0.0,1355.2628173828125,1895.4371337890625,0.0,1805.2425537109373,0.8709946274757385,1.0,0.0,3.0,1.0,0.0
17664060,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.4282878339290619,0.312449961900711,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9263018369674684,0.2744101881980896,0.2600934207439422,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.842985212802887,0.2081223577260971,0.1461222022771835,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8867510557174683,0.2427759915590286,0.230493351817131,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7224816083908081,0.1286650896072387,0.5833438038825989,284.8978576660156,284.95001220703125,301.37628173828125,296.5680847167969,299.1252136230469,297.29296875,284.9075622558594,1.0,0.3431922793388366,1.0,1.0,0.9685322642326356,1.0,-1.83940064907074,0.822932779788971,1.016467809677124,0.3992072939872741,0.8126434683799744,0.8126434683799744,0.0,51.16133880615234,58.0,46186.44140625,0.0,513.3919067382812,1.0,280.3587951660156,283.6529541015625,299.5920104980469,302.650390625,293.1499938964844,293.1499938964844,280.6499938964844,40252.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335099577903748,1.0,0.0,0.0,3.344918966293335,3.3449409008026123,7.465596354450099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.74853515625,0.0,1248.6571044921875,1895.4371337890625,0.0,1884.570068359375,0.8419319987297058,1.0,0.0,3.0,1.0,0.0
17664120,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.4282878339290619,0.312449961900711,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9263018369674684,0.2744101881980896,0.2600934207439422,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.842985212802887,0.2081223577260971,0.1461222022771835,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8867510557174683,0.2427759915590286,0.230493351817131,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7224816083908081,0.1286650896072387,0.5833438038825989,284.8978576660156,284.95001220703125,301.37628173828125,296.5680847167969,299.1252136230469,297.29296875,284.9075622558594,1.0,0.3431922793388366,1.0,1.0,0.9685322642326356,1.0,-1.83940064907074,0.822932779788971,1.016467809677124,0.3992072939872741,0.8126434683799744,0.8126434683799744,0.0,51.16133880615234,58.0,46186.44140625,0.0,513.3919067382812,1.0,280.3587951660156,283.6529541015625,299.5920104980469,302.650390625,293.1499938964844,293.1499938964844,280.6499938964844,40252.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335099577903748,1.0,0.0,0.0,3.344918966293335,3.3449409008026123,7.465596354450099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.74853515625,0.0,1248.6571044921875,1895.4371337890625,0.0,1884.570068359375,0.8419319987297058,1.0,0.0,3.0,1.0,0.0
17664180,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.4306719005107879,0.3169806599617004,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9242873787879944,0.2770067453384399,0.2623941898345947,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8407823443412781,0.2095414847135543,0.147019550204277,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8841877579689026,0.2443618029356002,0.2318644374608993,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7196925282478333,0.1290015578269958,0.5845584869384766,285.03375244140625,284.95001220703125,301.3705139160156,296.5770874023437,299.1239013671875,297.2936096191406,285.0294189453125,1.0,0.3459853231906891,1.0,1.0,0.968509316444397,1.0,-1.85178291797638,0.8289067149162292,1.0228761434555054,0.4023914933204651,0.9381085634231568,0.9381085634231568,0.0,52.288455963134766,61.0,46248.56640625,0.0,525.2115478515625,1.0,280.6407775878906,283.7616577148437,299.5561218261719,302.5445251464844,293.1499938964844,293.1499938964844,280.3500061035156,31432.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249560952186584,1.0,0.0,0.0,3.5461907386779785,3.546212911605835,8.391072015001555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0205078125,0.0,1387.512451171875,1895.4371337890625,0.0,1812.9903564453125,0.8784831762313843,1.0,0.0,3.0,1.0,0.0
17664240,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.4306719005107879,0.3169806599617004,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9242873787879944,0.2770067453384399,0.2623941898345947,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8407823443412781,0.2095414847135543,0.147019550204277,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8841877579689026,0.2443618029356002,0.2318644374608993,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7196925282478333,0.1290015578269958,0.5845584869384766,285.03375244140625,284.95001220703125,301.3705139160156,296.5770874023437,299.1239013671875,297.2936096191406,285.0294189453125,1.0,0.3459853231906891,1.0,1.0,0.968509316444397,1.0,-1.85178291797638,0.8289067149162292,1.0228761434555054,0.4023914933204651,0.9381085634231568,0.9381085634231568,0.0,52.288455963134766,61.0,46248.56640625,0.0,525.2115478515625,1.0,280.6407775878906,283.7616577148437,299.5561218261719,302.5445251464844,293.1499938964844,293.1499938964844,280.3500061035156,31432.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249560952186584,1.0,0.0,0.0,3.5461907386779785,3.546212911605835,8.391072015001555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0205078125,0.0,1387.512451171875,1895.4371337890625,0.0,1812.9903564453125,0.8784831762313843,1.0,0.0,3.0,1.0,0.0
17664300,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.4310090839862823,0.3198421001434326,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9227123260498048,0.278116911649704,0.2636043727397918,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.839276909828186,0.2100783437490463,0.1475052684545517,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8824368715286255,0.2449859529733657,0.2326029241085052,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7179763317108154,0.1291051208972931,0.5854194164276123,284.8860168457031,284.95001220703125,301.3685913085937,296.5813903808594,299.120361328125,297.2879333496094,284.8710327148437,1.0,0.3476710617542267,1.0,1.0,0.9684978127479552,1.0,-1.859175682067871,0.8324688673019409,1.0267068147659302,0.4043148159980774,0.8465527296066284,0.8465527296066284,0.0,52.99873733520508,61.0,47147.7421875,0.0,532.4550170898438,1.0,280.3996276855469,283.588623046875,299.6282653808594,302.7812805175781,293.1499938964844,293.1499938964844,280.3500061035156,35830.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332810163497925,1.0,0.0,0.0,3.546447992324829,3.546470880508423,8.392289601033553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.005859375,0.0,1419.75537109375,1895.4371337890625,0.0,1882.6405029296875,0.8794625401496887,1.0,0.0,3.0,1.0,0.0
