time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.4305714070796966,0.3236588537693023,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9197633266448976,0.2790528237819671,0.2645559310913086,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8367122411727905,0.2104522883892059,0.147816926240921,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8795245885848999,0.2454429268836975,0.2331051975488662,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7153578400611877,0.129118263721466,0.5857273936271667,284.89764404296875,284.95001220703125,301.36737060546875,296.5856018066406,299.114501953125,297.2773742675781,284.9062805175781,1.0,0.3494824171066284,1.0,1.0,0.9685028791427612,1.0,-1.866248607635498,0.8358768820762634,1.0303717851638794,0.4061555564403534,0.8295713067054749,0.8295713067054749,0.0,53.890254974365234,64.0,47035.984375,0.0,540.1078491210938,1.0,280.35870361328125,283.6376037597656,299.6202087402344,302.7276916503906,293.1499938964844,293.1499938964844,280.6499938964844,39392.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365469336509705,1.0,0.0,0.0,3.422394275665283,3.422416925430298,7.815439744263131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.18115234375,0.0,1318.1824951171875,1895.4371337890625,0.0,1910.23876953125,0.8579259514808655,1.0,0.0,3.0,1.0,0.0
17664420,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.4298747777938843,0.33133265376091,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9146023988723756,0.2816687524318695,0.2668823599815368,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8321726322174072,0.2118490636348724,0.1487067639827728,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8742812871932983,0.2470002174377441,0.2344602048397064,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.710423469543457,0.1295121610164642,0.5872815251350403,285.0473327636719,284.95001220703125,301.3672180175781,296.59356689453125,299.1118469238281,297.2704467773437,285.0433349609375,1.0,0.3534984588623047,1.0,1.0,0.9685129523277284,1.0,-1.8828160762786863,0.8438699245452881,1.0389461517333984,0.4104466736316681,0.968191385269165,0.968191385269165,0.0,55.76523208618164,67.0,47242.7734375,0.0,557.5598754882812,1.0,280.6417236328125,283.76239013671875,299.5812072753906,302.6289367675781,293.1499938964844,293.1499938964844,280.3500061035156,31180.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297612428665161,1.0,0.0,0.0,3.622656106948853,3.6226789951324463,8.756841225476819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.2666015625,0.0,1467.1673583984375,1895.4371337890625,0.0,1853.0677490234373,0.8955415487289429,1.0,0.0,3.0,1.0,0.0
17664480,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.4298747777938843,0.33133265376091,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9146023988723756,0.2816687524318695,0.2668823599815368,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8321726322174072,0.2118490636348724,0.1487067639827728,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8742812871932983,0.2470002174377441,0.2344602048397064,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.710423469543457,0.1295121610164642,0.5872815251350403,285.0473327636719,284.95001220703125,301.3672180175781,296.59356689453125,299.1118469238281,297.2704467773437,285.0433349609375,1.0,0.3534984588623047,1.0,1.0,0.9685129523277284,1.0,-1.8828160762786863,0.8438699245452881,1.0389461517333984,0.4104466736316681,0.968191385269165,0.968191385269165,0.0,55.76523208618164,67.0,47242.7734375,0.0,557.5598754882812,1.0,280.6417236328125,283.76239013671875,299.5812072753906,302.6289367675781,293.1499938964844,293.1499938964844,280.3500061035156,31180.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297612428665161,1.0,0.0,0.0,3.622656106948853,3.6226789951324463,8.756841225476819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.2666015625,0.0,1467.1673583984375,1895.4371337890625,0.0,1853.0677490234373,0.8955415487289429,1.0,0.0,3.0,1.0,0.0
17664540,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.4269353449344635,0.3403245508670807,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9083019495010376,0.2837165892124176,0.269089937210083,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8266577124595642,0.2127223908901214,0.1495088338851928,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8679866194725037,0.2480408996343612,0.2357035279273986,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7044095993041992,0.1296421885490417,0.5887291431427002,284.8907165527344,284.95001220703125,301.3704528808594,296.6010437011719,299.1083068847656,297.2592163085937,284.89813232421875,1.0,0.3579276204109192,1.0,1.0,0.9685230255126952,1.0,-1.9004595279693604,0.8523764610290527,1.0480830669403076,0.4150614440441131,0.8510443568229675,0.8510443568229675,0.0,57.971622467041016,70.0,48208.69140625,0.0,577.133544921875,1.0,280.3575134277344,283.610107421875,299.6431579589844,302.825439453125,293.1499938964844,293.1499938964844,280.6499938964844,38831.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428094148635864,1.0,0.0,0.0,3.536329746246338,3.53635311126709,8.344470643351087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.33447265625,0.0,1430.87060546875,1895.4371337890625,0.0,1963.57275390625,0.8821645975112915,1.0,0.0,3.0,1.0,0.0
17664600,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.4269353449344635,0.3403245508670807,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9083019495010376,0.2837165892124176,0.269089937210083,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8266577124595642,0.2127223908901214,0.1495088338851928,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8679866194725037,0.2480408996343612,0.2357035279273986,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7044095993041992,0.1296421885490417,0.5887291431427002,284.8907165527344,284.95001220703125,301.3704528808594,296.6010437011719,299.1083068847656,297.2592163085937,284.89813232421875,1.0,0.3579276204109192,1.0,1.0,0.9685230255126952,1.0,-1.9004595279693604,0.8523764610290527,1.0480830669403076,0.4150614440441131,0.8510443568229675,0.8510443568229675,0.0,57.971622467041016,70.0,48208.69140625,0.0,577.133544921875,1.0,280.3575134277344,283.610107421875,299.6431579589844,302.825439453125,293.1499938964844,293.1499938964844,280.6499938964844,38831.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428094148635864,1.0,0.0,0.0,3.536329746246338,3.53635311126709,8.344470643351087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.33447265625,0.0,1430.87060546875,1895.4371337890625,0.0,1963.57275390625,0.8821645975112915,1.0,0.0,3.0,1.0,0.0
17664660,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.4238494634628296,0.349915087223053,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9021458029747008,0.2863135933876037,0.2714031040668487,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8209867477416992,0.2140578627586364,0.1503614485263824,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.861579179763794,0.249535471200943,0.237006589770317,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.698067843914032,0.1299482434988021,0.5900457501411438,285.05303955078125,284.95001220703125,301.3774108886719,296.6079406738281,299.1123046875,297.25830078125,285.0495910644531,1.0,0.3626179099082947,1.0,1.0,0.9685571193695068,1.0,-1.91892158985138,0.8612901568412781,1.057631492614746,0.4198656976222992,0.997570276260376,0.997570276260376,0.0,60.3732795715332,58.0,48263.61328125,0.0,598.2781982421875,1.0,280.6426086425781,283.7501220703125,299.5972900390625,302.7113647460937,293.1499938964844,293.1499938964844,280.3500061035156,31450.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363376021385193,1.0,0.0,0.0,3.716233968734741,3.7162578105926514,9.2150855834916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3203125,0.0,1573.457275390625,1895.4371337890625,0.0,1908.4656982421875,0.91685688495636,1.0,0.0,3.0,1.0,0.0
17664720,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.4238494634628296,0.349915087223053,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9021458029747008,0.2863135933876037,0.2714031040668487,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8209867477416992,0.2140578627586364,0.1503614485263824,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.861579179763794,0.249535471200943,0.237006589770317,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.698067843914032,0.1299482434988021,0.5900457501411438,285.05303955078125,284.95001220703125,301.3774108886719,296.6079406738281,299.1123046875,297.25830078125,285.0495910644531,1.0,0.3626179099082947,1.0,1.0,0.9685571193695068,1.0,-1.91892158985138,0.8612901568412781,1.057631492614746,0.4198656976222992,0.997570276260376,0.997570276260376,0.0,60.3732795715332,58.0,48263.61328125,0.0,598.2781982421875,1.0,280.6426086425781,283.7501220703125,299.5972900390625,302.7113647460937,293.1499938964844,293.1499938964844,280.3500061035156,31450.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363376021385193,1.0,0.0,0.0,3.716233968734741,3.7162578105926514,9.2150855834916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3203125,0.0,1573.457275390625,1895.4371337890625,0.0,1908.4656982421875,0.91685688495636,1.0,0.0,3.0,1.0,0.0
17664780,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.4206551909446716,0.3466498553752899,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9075610637664796,0.2882868945598602,0.2734768688678741,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8245435953140259,0.2148239612579345,0.1510380357503891,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8655602931976318,0.2504680156707763,0.2380796521902084,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7005351185798645,0.129905879497528,0.5903849005699158,284.8683776855469,284.95001220703125,301.3884582519531,296.6142578125,299.1142272949219,297.2527770996094,284.8740234375,1.0,0.3616478741168976,1.0,1.0,0.9685911536216736,1.0,-1.920018196105957,0.8617709875106812,1.058247208595276,0.4203211963176727,0.8587474822998047,0.8587474822998047,0.0,59.73243713378906,46.0,48861.0859375,0.0,596.9786376953125,1.0,280.3566589355469,283.5703125,299.65234375,302.8872375488281,293.1499938964844,293.1499938964844,280.6499938964844,39375.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486099004745483,1.0,0.0,0.0,3.627771377563477,3.627795696258545,8.78158857631206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.13916015625,0.0,1533.677734375,1895.4371337890625,0.0,2013.436767578125,0.9023235440254213,1.0,0.0,3.0,1.0,0.0
17664840,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.4206551909446716,0.3466498553752899,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9075610637664796,0.2882868945598602,0.2734768688678741,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8245435953140259,0.2148239612579345,0.1510380357503891,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8655602931976318,0.2504680156707763,0.2380796521902084,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7005351185798645,0.129905879497528,0.5903849005699158,284.8683776855469,284.95001220703125,301.3884582519531,296.6142578125,299.1142272949219,297.2527770996094,284.8740234375,1.0,0.3616478741168976,1.0,1.0,0.9685911536216736,1.0,-1.920018196105957,0.8617709875106812,1.058247208595276,0.4203211963176727,0.8587474822998047,0.8587474822998047,0.0,59.73243713378906,46.0,48861.0859375,0.0,596.9786376953125,1.0,280.3566589355469,283.5703125,299.65234375,302.8872375488281,293.1499938964844,293.1499938964844,280.6499938964844,39375.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486099004745483,1.0,0.0,0.0,3.627771377563477,3.627795696258545,8.78158857631206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.13916015625,0.0,1533.677734375,1895.4371337890625,0.0,2013.436767578125,0.9023235440254213,1.0,0.0,3.0,1.0,0.0
17664900,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.4207456111907959,0.3407892882823944,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9144126772880554,0.2894315123558044,0.2743494510650635,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8292991518974304,0.2153364568948745,0.1512587368488311,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8709689378738403,0.2510552406311035,0.2384514510631561,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7045708894729614,0.1299254894256591,0.5899158716201782,285.01593017578125,284.95001220703125,301.3956604003906,296.6171875,299.1174621582031,297.2535095214844,285.0271911621094,1.0,0.3595031499862671,1.0,1.0,0.9686082005500792,1.0,-1.9141801595687864,0.8589450120925903,1.0552351474761963,0.4188182055950165,0.9521456956863404,0.9521456956863404,0.0,58.399532318115234,46.0,48128.27734375,0.0,588.3828125,1.0,280.6014404296875,283.7333374023437,299.5863342285156,302.6664733886719,293.1499938964844,293.1499938964844,280.6499938964844,34441.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418025732040405,1.0,0.0,0.0,3.66237998008728,3.6624040603637695,8.94994002464955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.2333984375,0.0,1535.287109375,1895.4371337890625,0.0,1954.96240234375,0.9092570543289183,1.0,0.0,3.0,1.0,0.0
17664960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.4223494827747345,0.3318254053592682,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9253380298614502,0.2907717227935791,0.2754851281642914,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.836885929107666,0.2160214632749557,0.1516470909118652,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8796001672744751,0.2518156170845032,0.2390472590923309,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7111909985542297,0.1300718933343887,0.5900242328643799,285.0160522460937,284.95001220703125,301.4040222167969,296.6199645996094,299.12322998046875,297.2582702636719,285.0108947753906,1.0,0.3564586341381073,1.0,1.0,0.9686153531074524,1.0,-1.906094431877136,0.8550372123718262,1.05105721950531,0.4167219996452331,0.97732275724411,0.97732275724411,0.0,56.42052459716797,49.0,48104.69921875,0.0,576.1273193359375,1.0,280.6429443359375,283.71063232421875,299.5954895019531,302.71728515625,293.1499938964844,293.1499938964844,280.3500061035156,32778.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393459677696228,1.0,0.0,0.0,3.752727746963501,3.752752065658569,9.396960081176076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.1689453125,0.0,1625.7100830078125,1895.4371337890625,0.0,1934.0106201171875,0.9259485602378844,1.0,0.0,3.0,1.0,0.0
17665020,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.4262227118015289,0.3222216963768005,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9385626912117004,0.2927640080451965,0.2774747312068939,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8457363247871399,0.216777503490448,0.1522442251443863,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.889676034450531,0.2527206242084503,0.2399978190660476,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7181563377380371,0.1301197260618209,0.5902381539344788,284.861328125,284.95001220703125,301.4244079589844,296.6250305175781,299.1327819824219,297.2600402832031,284.8703918457031,1.0,0.3539179861545563,1.0,1.0,0.9686296582221984,1.0,-1.8990575075149536,0.8516702651977539,1.0473872423171997,0.4147771000862121,0.8366918563842773,0.8366918563842773,0.0,54.38788986206055,52.0,48214.94921875,0.0,564.54052734375,1.0,280.35693359375,283.578125,299.6419982910156,302.8375244140625,293.1499938964844,293.1499938964844,280.6499938964844,41390.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472423911094666,1.0,0.0,0.0,3.568955421447754,3.5689797401428223,8.499151249452552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.97314453125,0.0,1484.295166015625,1895.4371337890625,0.0,2001.6422119140625,0.8914756774902344,1.0,0.0,3.0,1.0,0.0
17665080,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.4262227118015289,0.3222216963768005,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9385626912117004,0.2927640080451965,0.2774747312068939,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8457363247871399,0.216777503490448,0.1522442251443863,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.889676034450531,0.2527206242084503,0.2399978190660476,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7181563377380371,0.1301197260618209,0.5902381539344788,284.861328125,284.95001220703125,301.4244079589844,296.6250305175781,299.1327819824219,297.2600402832031,284.8703918457031,1.0,0.3539179861545563,1.0,1.0,0.9686296582221984,1.0,-1.8990575075149536,0.8516702651977539,1.0473872423171997,0.4147771000862121,0.8366918563842773,0.8366918563842773,0.0,54.38788986206055,52.0,48214.94921875,0.0,564.54052734375,1.0,280.35693359375,283.578125,299.6419982910156,302.8375244140625,293.1499938964844,293.1499938964844,280.6499938964844,41390.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472423911094666,1.0,0.0,0.0,3.568955421447754,3.5689797401428223,8.499151249452552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.97314453125,0.0,1484.295166015625,1895.4371337890625,0.0,2001.6422119140625,0.8914756774902344,1.0,0.0,3.0,1.0,0.0
17665140,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.431294709444046,0.3174143135547638,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9468591213226318,0.2954812943935394,0.2797531485557556,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8511911630630493,0.2181219756603241,0.1530072391033172,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8957619667053223,0.2542020976543426,0.2411591857671737,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7219420671463013,0.1304968148469925,0.5911973714828491,285.02392578125,284.95001220703125,301.45001220703125,296.6294250488281,299.14996337890625,297.27020263671875,285.01983642578125,1.0,0.3532182872295379,1.0,1.0,0.9686439633369446,1.0,-1.899477362632752,0.8518904447555542,1.0475869178771973,0.4148192703723907,0.966277539730072,0.966277539730072,0.0,53.4841194152832,55.0,47742.515625,0.0,561.916259765625,1.0,280.6426696777344,283.7223205566406,299.5965270996094,302.6869812011719,293.1499938964844,293.1499938964844,280.3500061035156,32675.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361404299736023,1.0,0.0,0.0,3.709293365478516,3.709317445755005,9.180697020383376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.3515625,0.0,1574.8594970703125,1895.4371337890625,0.0,1906.7955322265625,0.9160597324371338,1.0,0.0,3.0,1.0,0.0
17665200,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.431294709444046,0.3174143135547638,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9468591213226318,0.2954812943935394,0.2797531485557556,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8511911630630493,0.2181219756603241,0.1530072391033172,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8957619667053223,0.2542020976543426,0.2411591857671737,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7219420671463013,0.1304968148469925,0.5911973714828491,285.02392578125,284.95001220703125,301.45001220703125,296.6294250488281,299.14996337890625,297.27020263671875,285.01983642578125,1.0,0.3532182872295379,1.0,1.0,0.9686439633369446,1.0,-1.899477362632752,0.8518904447555542,1.0475869178771973,0.4148192703723907,0.966277539730072,0.966277539730072,0.0,53.4841194152832,55.0,47742.515625,0.0,561.916259765625,1.0,280.6426696777344,283.7223205566406,299.5965270996094,302.6869812011719,293.1499938964844,293.1499938964844,280.3500061035156,32675.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361404299736023,1.0,0.0,0.0,3.709293365478516,3.709317445755005,9.180697020383376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.3515625,0.0,1574.8594970703125,1895.4371337890625,0.0,1906.7955322265625,0.9160597324371338,1.0,0.0,3.0,1.0,0.0
17665260,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.4348466396331787,0.3167262971401214,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9504799842834472,0.2977045774459839,0.2820353507995605,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8530654311180115,0.2189428955316543,0.1537164896726608,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8978288769721985,0.2551680207252502,0.2422558814287185,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7228438258171082,0.1306319087743759,0.5922783017158508,284.8779602050781,284.95001220703125,301.4811096191406,296.6358947753906,299.16552734375,297.2724609375,284.8865966796875,1.0,0.3540043830871582,1.0,1.0,0.9686216115951538,1.0,-1.904857158660889,0.8544938564300537,1.050363302230835,0.4162020683288574,0.8414769768714905,0.8414769768714905,0.0,53.48176956176758,73.0,48144.5703125,0.0,565.716064453125,1.0,280.357177734375,283.58868408203125,299.6557312011719,302.8397216796875,293.1499938964844,293.1499938964844,280.6499938964844,40536.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447632551193237,1.0,0.0,0.0,3.5534262657165527,3.553450107574463,8.425349165008811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.64453125,0.0,1461.4024658203125,1895.4371337890625,0.0,1980.3199462890625,0.8874779343605042,1.0,0.0,3.0,1.0,0.0
17665320,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.4348466396331787,0.3167262971401214,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9504799842834472,0.2977045774459839,0.2820353507995605,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8530654311180115,0.2189428955316543,0.1537164896726608,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8978288769721985,0.2551680207252502,0.2422558814287185,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7228438258171082,0.1306319087743759,0.5922783017158508,284.8779602050781,284.95001220703125,301.4811096191406,296.6358947753906,299.16552734375,297.2724609375,284.8865966796875,1.0,0.3540043830871582,1.0,1.0,0.9686216115951538,1.0,-1.904857158660889,0.8544938564300537,1.050363302230835,0.4162020683288574,0.8414769768714905,0.8414769768714905,0.0,53.48176956176758,73.0,48144.5703125,0.0,565.716064453125,1.0,280.357177734375,283.58868408203125,299.6557312011719,302.8397216796875,293.1499938964844,293.1499938964844,280.6499938964844,40536.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447632551193237,1.0,0.0,0.0,3.5534262657165527,3.553450107574463,8.425349165008811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.64453125,0.0,1461.4024658203125,1895.4371337890625,0.0,1980.3199462890625,0.8874779343605042,1.0,0.0,3.0,1.0,0.0
17665380,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9990000128746032,0.4362064898014068,0.3329949975013733,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9359379410743712,0.3006406426429748,0.2846748530864715,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8410810232162476,0.2203326076269149,0.1546211540699005,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8842236995697021,0.2566941380500793,0.2436075657606125,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7120360136032104,0.1310557723045349,0.5941926836967468,285.059326171875,284.95001220703125,301.5174865722656,296.6470642089844,299.1851501464844,297.2746276855469,285.0578918457031,1.0,0.3618330359458923,1.0,1.0,0.9685993194580078,1.0,-1.9325493574142456,0.8679189682006836,1.064630389213562,0.4232439398765564,0.9980011582374572,0.9980011582374572,0.0,57.27091598510742,91.0,48339.85546875,0.0,598.0872802734375,1.0,280.6426696777344,283.7457275390625,299.6223449707031,302.7308349609375,293.1499938964844,293.1499938964844,280.3500061035156,31700.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352616786956787,1.0,0.0,0.0,3.725409507751465,3.725433588027954,9.260647289011104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.38671875,0.0,1585.8604736328125,1895.4371337890625,0.0,1899.360107421875,0.919185221195221,1.0,0.0,3.0,1.0,0.0
17665440,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9990000128746032,0.4362064898014068,0.3329949975013733,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9359379410743712,0.3006406426429748,0.2846748530864715,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8410810232162476,0.2203326076269149,0.1546211540699005,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8842236995697021,0.2566941380500793,0.2436075657606125,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7120360136032104,0.1310557723045349,0.5941926836967468,285.059326171875,284.95001220703125,301.5174865722656,296.6470642089844,299.1851501464844,297.2746276855469,285.0578918457031,1.0,0.3618330359458923,1.0,1.0,0.9685993194580078,1.0,-1.9325493574142456,0.8679189682006836,1.064630389213562,0.4232439398765564,0.9980011582374572,0.9980011582374572,0.0,57.27091598510742,91.0,48339.85546875,0.0,598.0872802734375,1.0,280.6426696777344,283.7457275390625,299.6223449707031,302.7308349609375,293.1499938964844,293.1499938964844,280.3500061035156,31700.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352616786956787,1.0,0.0,0.0,3.725409507751465,3.725433588027954,9.260647289011104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.38671875,0.0,1585.8604736328125,1895.4371337890625,0.0,1899.360107421875,0.919185221195221,1.0,0.0,3.0,1.0,0.0
17665500,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9990000128746032,0.4341864883899688,0.3464052081108093,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9235591292381288,0.3019603192806244,0.2861712872982025,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8316965699195862,0.2208912223577499,0.1551858931779861,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8734549880027771,0.2573286890983581,0.2444405406713485,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7029585242271423,0.1312280446290969,0.5957567691802979,284.9217834472656,284.95001220703125,301.5375671386719,296.654296875,299.1920166015625,297.2680053710937,284.9083251953125,1.0,0.3678027689456939,1.0,1.0,0.96858811378479,1.0,-1.954001307487488,0.8782939314842224,1.0757073163986206,0.4288263916969299,0.9236440658569336,0.9236440658569336,0.0,60.49235153198242,91.0,49742.24609375,0.0,624.7066650390625,1.0,280.3952941894531,283.5719299316406,299.7019958496094,302.99786376953125,293.1499938964844,293.1499938964844,280.3500061035156,34287.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439023852348328,1.0,0.0,0.0,3.758034706115722,3.758059501647949,9.423557116861048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.185546875,0.0,1643.5269775390625,1895.4371337890625,0.0,1972.93505859375,0.9267687797546388,1.0,0.0,3.0,1.0,0.0
17665560,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9990000128746032,0.4298735558986664,0.3631735444068908,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9085931777954102,0.3030559122562408,0.2874084711074829,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8201990127563477,0.2212425917387008,0.1555809080600738,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8604901432991028,0.2577550709247589,0.2450463771820068,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6916988492012024,0.131268173456192,0.5968248248100281,284.9179382324219,284.95001220703125,301.5588073730469,296.6625671386719,299.1983947753906,297.25897216796875,284.92449951171875,1.0,0.3748529851436615,1.0,1.0,0.96861732006073,1.0,-1.978103876113892,0.8899528384208679,1.0881510972976685,0.4351206719875335,0.9067312479019164,0.9067312479019164,0.0,64.61333465576172,94.0,50183.05859375,0.0,656.9522094726562,1.0,280.3567199707031,283.5873718261719,299.7069091796875,302.9903564453125,293.1499938964844,293.1499938964844,280.04998779296875,36859.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485363483428955,1.0,0.0,0.0,3.707874536514282,3.707899332046509,9.17367572128569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.033203125,0.0,1605.0474853515625,1895.4371337890625,0.0,2012.8021240234373,0.9189314246177672,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9880821108818054,0.4184576869010925,0.3792478740215301,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8829476833343506,0.305136889219284,0.2897043228149414,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7970330715179443,0.2218166291713714,0.1562347263097763,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.836884081363678,0.2584705948829651,0.2460667639970779,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6701422333717346,0.1310313642024994,0.5977420806884766,284.8900146484375,284.95001220703125,301.6046447753906,296.6820678710937,299.2138366699219,297.24627685546875,284.8961181640625,1.0,0.3852586150169372,1.0,1.0,0.96867573261261,1.0,-2.0031354427337646,0.9019874930381776,1.1011478900909424,0.4419658482074737,0.8342764377593994,0.8342764377593994,0.0,73.03425598144531,97.0,51088.3828125,0.0,705.3901977539062,1.0,280.0579528808594,283.5436706542969,299.71759033203125,303.0855712890625,293.1499938964844,293.1499938964844,280.3500061035156,40841.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588997483253479,1.0,0.0,0.0,3.5004677772521973,3.500491142272949,8.176086225830659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.39404296875,0.0,1407.8251953125,1895.4371337890625,0.0,2102.929443359375,0.8770155310630798,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9880821108818054,0.4184576869010925,0.3792478740215301,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8829476833343506,0.305136889219284,0.2897043228149414,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7970330715179443,0.2218166291713714,0.1562347263097763,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.836884081363678,0.2584705948829651,0.2460667639970779,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6701422333717346,0.1310313642024994,0.5977420806884766,284.8900146484375,284.95001220703125,301.6046447753906,296.6820678710937,299.2138366699219,297.24627685546875,284.8961181640625,1.0,0.3852586150169372,1.0,1.0,0.96867573261261,1.0,-2.0031354427337646,0.9019874930381776,1.1011478900909424,0.4419658482074737,0.8342764377593994,0.8342764377593994,0.0,73.03425598144531,97.0,51088.3828125,0.0,705.3901977539062,1.0,280.0579528808594,283.5436706542969,299.71759033203125,303.0855712890625,293.1499938964844,293.1499938964844,280.3500061035156,40841.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588997483253479,1.0,0.0,0.0,3.5004677772521973,3.500491142272949,8.176086225830659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.39404296875,0.0,1407.8251953125,1895.4371337890625,0.0,2102.929443359375,0.8770155310630798,1.0,0.0,3.0,1.0,0.0
17665740,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9583770632743835,0.4139951467514038,0.3738387525081634,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8613913655281067,0.307889312505722,0.292451411485672,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7763055562973022,0.2229509949684143,0.1571573466062545,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8169404864311218,0.2597518563270569,0.2474498152732849,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6515906453132629,0.130896508693695,0.5983524918556213,285.0231628417969,284.95001220703125,301.6546325683594,296.7052307128906,299.238525390625,297.2499694824219,285.0197448730469,1.0,0.3926713466644287,1.0,1.0,0.968734085559845,1.0,-2.003613948822021,0.9022145867347716,1.1013994216918943,0.4420935213565826,0.9500713348388672,0.9500713348388672,0.0,81.49805450439453,100.0,50739.609375,0.0,734.5947265625,1.0,280.3419189453125,283.6647033691406,299.68218994140625,302.9533386230469,293.1499938964844,293.1499938964844,280.04998779296875,32593.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749936580657959,1.0,0.0,0.0,3.652954339981079,3.652977705001831,8.903930961423612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0390625,0.0,1510.951904296875,1895.4371337890625,0.0,2024.90234375,0.9034452438354492,1.0,0.0,3.0,1.0,0.0
17665800,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9583770632743835,0.4139951467514038,0.3738387525081634,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8613913655281067,0.307889312505722,0.292451411485672,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7763055562973022,0.2229509949684143,0.1571573466062545,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8169404864311218,0.2597518563270569,0.2474498152732849,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6515906453132629,0.130896508693695,0.5983524918556213,285.0231628417969,284.95001220703125,301.6546325683594,296.7052307128906,299.238525390625,297.2499694824219,285.0197448730469,1.0,0.3926713466644287,1.0,1.0,0.968734085559845,1.0,-2.003613948822021,0.9022145867347716,1.1013994216918943,0.4420935213565826,0.9500713348388672,0.9500713348388672,0.0,81.49805450439453,100.0,50739.609375,0.0,734.5947265625,1.0,280.3419189453125,283.6647033691406,299.68218994140625,302.9533386230469,293.1499938964844,293.1499938964844,280.04998779296875,32593.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749936580657959,1.0,0.0,0.0,3.652954339981079,3.652977705001831,8.903930961423612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0390625,0.0,1510.951904296875,1895.4371337890625,0.0,2024.90234375,0.9034452438354492,1.0,0.0,3.0,1.0,0.0
17665860,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9367642998695374,0.410996675491333,0.3713716566562652,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8484527468681335,0.3100134134292602,0.2949064970016479,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7633302211761475,0.2235373705625534,0.1578855365514755,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.803533136844635,0.2604965567588806,0.2485848069190979,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6400670409202576,0.1305682361125946,0.5984675884246826,284.89215087890625,284.95001220703125,301.7084045410156,296.7317199707031,299.26171875,297.24774169921875,284.8995056152344,1.0,0.3985097110271454,1.0,1.0,0.9688100218772888,1.0,-2.005978345870972,0.9033509492874146,1.102627515792847,0.4427259266376495,0.8391095399856567,0.8391095399856567,0.0,87.9689712524414,88.0,51192.08984375,0.0,758.6468505859375,1.0,280.0576171875,283.5421447753906,299.7514038085937,303.120849609375,293.1499938964844,293.1499938964844,280.3500061035156,39980.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582331895828247,1.0,0.0,0.0,3.50617790222168,3.506201267242432,8.202783305932826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.642578125,0.0,1407.578125,1895.4371337890625,0.0,2097.093994140625,0.8768416047096252,1.0,0.0,3.0,1.0,0.0
17665920,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9367642998695374,0.410996675491333,0.3713716566562652,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8484527468681335,0.3100134134292602,0.2949064970016479,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7633302211761475,0.2235373705625534,0.1578855365514755,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.803533136844635,0.2604965567588806,0.2485848069190979,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6400670409202576,0.1305682361125946,0.5984675884246826,284.89215087890625,284.95001220703125,301.7084045410156,296.7317199707031,299.26171875,297.24774169921875,284.8995056152344,1.0,0.3985097110271454,1.0,1.0,0.9688100218772888,1.0,-2.005978345870972,0.9033509492874146,1.102627515792847,0.4427259266376495,0.8391095399856567,0.8391095399856567,0.0,87.9689712524414,88.0,51192.08984375,0.0,758.6468505859375,1.0,280.0576171875,283.5421447753906,299.7514038085937,303.120849609375,293.1499938964844,293.1499938964844,280.3500061035156,39980.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582331895828247,1.0,0.0,0.0,3.50617790222168,3.506201267242432,8.202783305932826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.642578125,0.0,1407.578125,1895.4371337890625,0.0,2097.093994140625,0.8768416047096252,1.0,0.0,3.0,1.0,0.0
17665980,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9357977509498596,0.4099326133728027,0.3699628412723541,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8509634137153625,0.3127824068069458,0.297290951013565,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7646426558494568,0.2246609181165695,0.1585258990526199,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8049508929252625,0.2617630660533905,0.2495879083871841,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6401100754737854,0.1305895447731018,0.5979193449020386,285.0302734375,284.95001220703125,301.7655639648437,296.7611389160156,299.29058837890625,297.2528686523437,285.0262451171875,1.0,0.3982849419116974,1.0,1.0,0.968885898590088,1.0,-2.008462429046631,0.9045609831809998,1.1039013862609863,0.443330854177475,0.9632914662361144,0.9632914662361144,0.0,87.89131164550781,76.0,50951.7890625,0.0,760.4605712890625,1.0,280.34228515625,283.66339111328125,299.73443603515625,303.0142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32161.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486667037010193,1.0,0.0,0.0,3.6709542274475098,3.670977830886841,8.991895015242335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.1748046875,0.0,1527.719482421875,1895.4371337890625,0.0,2013.9273681640625,0.9070407152175904,1.0,0.0,3.0,1.0,0.0
17666040,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9357977509498596,0.4099326133728027,0.3699628412723541,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8509634137153625,0.3127824068069458,0.297290951013565,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7646426558494568,0.2246609181165695,0.1585258990526199,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8049508929252625,0.2617630660533905,0.2495879083871841,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6401100754737854,0.1305895447731018,0.5979193449020386,285.0302734375,284.95001220703125,301.7655639648437,296.7611389160156,299.29058837890625,297.2528686523437,285.0262451171875,1.0,0.3982849419116974,1.0,1.0,0.968885898590088,1.0,-2.008462429046631,0.9045609831809998,1.1039013862609863,0.443330854177475,0.9632914662361144,0.9632914662361144,0.0,87.89131164550781,76.0,50951.7890625,0.0,760.4605712890625,1.0,280.34228515625,283.66339111328125,299.73443603515625,303.0142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32161.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486667037010193,1.0,0.0,0.0,3.6709542274475098,3.670977830886841,8.991895015242335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.1748046875,0.0,1527.719482421875,1895.4371337890625,0.0,2013.9273681640625,0.9070407152175904,1.0,0.0,3.0,1.0,0.0
17666100,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9407838582992554,0.4090032279491424,0.3693552613258362,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8563791513442993,0.3139764070510864,0.2984985709190368,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7691329717636108,0.2250649333000183,0.1588516980409622,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.809705376625061,0.2622394263744354,0.2500967383384704,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6432557106018066,0.1305771917104721,0.5977754592895508,284.8771057128906,284.95001220703125,301.7953186035156,296.77685546875,299.30419921875,297.2530822753906,284.8637084960937,1.0,0.3967738747596741,1.0,1.0,0.9689238667488098,1.0,-2.0100154876708984,0.9053053259849548,1.1047101020812988,0.4437573850154876,0.8658134937286377,0.8658134937286377,0.0,86.05472564697266,76.0,51772.3125,0.0,755.474365234375,1.0,280.09686279296875,283.4863586425781,299.8122253417969,303.25567626953125,293.1499938964844,293.1499938964844,280.04998779296875,36323.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555782198905945,1.0,0.0,0.0,3.66286301612854,3.662887096405029,8.95230016340065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1630859375,0.0,1549.9537353515625,1895.4371337890625,0.0,2073.90234375,0.9059622883796692,1.0,0.0,3.0,1.0,0.0
17666160,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9470476508140564,0.4078087210655212,0.3682285249233246,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8630679845809937,0.3149941861629486,0.2993977665901184,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7747083902359009,0.2253120839595794,0.1589788645505905,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8153821229934692,0.2625522315502167,0.2503342032432556,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6473126411437988,0.1304759085178375,0.596976101398468,284.8868713378906,284.95001220703125,301.8257751464844,296.793212890625,299.31658935546875,297.2507019042969,284.8936462402344,1.0,0.3944647014141083,1.0,1.0,0.9689393639564514,1.0,-2.0092220306396484,0.904917538166046,1.1043044328689575,0.4435581564903259,0.8447614312171936,0.8447614312171936,0.0,83.62213134765625,64.0,51448.0546875,0.0,746.48779296875,1.0,280.0577392578125,283.5281066894531,299.8134765625,303.1982421875,293.1499938964844,293.1499938964844,280.3500061035156,39750.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572316527366638,1.0,0.0,0.0,3.5380570888519287,3.53808069229126,8.35262483178667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.08740234375,0.0,1439.3603515625,1895.4371337890625,0.0,2088.33544921875,0.8835403919219971,1.0,0.0,3.0,1.0,0.0
