time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9685223698616028,0.4070851504802704,0.3669219315052032,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8850586414337158,0.3179164230823517,0.3016298711299896,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7935577034950256,0.2265608459711074,0.1594893634319305,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8335055112838745,0.263919323682785,0.2511381506919861,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6617730855941772,0.1307122856378555,0.5960712432861328,285.0299377441406,284.95001220703125,301.8886108398437,296.8275451660156,299.3482971191406,297.25640869140625,285.02606201171875,1.0,0.3882675170898437,1.0,1.0,0.9689704179763794,1.0,-2.0108206272125244,0.905704915523529,1.10511577129364,0.4439202547073364,0.970208466053009,0.970208466053009,0.0,76.45954895019531,52.0,51178.01953125,0.0,723.291259765625,1.0,280.342529296875,283.6561889648437,299.80084228515625,303.0941772460937,293.1499938964844,293.1499938964844,280.04998779296875,32235.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476741671562195,1.0,0.0,0.0,3.6953070163726807,3.695330619812012,9.11159304450848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.6181640625,0.0,1555.64501953125,1895.4371337890625,0.0,2005.3636474609373,0.9125881791114808,1.0,0.0,3.0,1.0,0.0
17666280,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9685223698616028,0.4070851504802704,0.3669219315052032,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8850586414337158,0.3179164230823517,0.3016298711299896,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7935577034950256,0.2265608459711074,0.1594893634319305,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8335055112838745,0.263919323682785,0.2511381506919861,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6617730855941772,0.1307122856378555,0.5960712432861328,285.0299377441406,284.95001220703125,301.8886108398437,296.8275451660156,299.3482971191406,297.25640869140625,285.02606201171875,1.0,0.3882675170898437,1.0,1.0,0.9689704179763794,1.0,-2.0108206272125244,0.905704915523529,1.10511577129364,0.4439202547073364,0.970208466053009,0.970208466053009,0.0,76.45954895019531,52.0,51178.01953125,0.0,723.291259765625,1.0,280.342529296875,283.6561889648437,299.80084228515625,303.0941772460937,293.1499938964844,293.1499938964844,280.04998779296875,32235.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476741671562195,1.0,0.0,0.0,3.6953070163726807,3.695330619812012,9.11159304450848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.6181640625,0.0,1555.64501953125,1895.4371337890625,0.0,2005.3636474609373,0.9125881791114808,1.0,0.0,3.0,1.0,0.0
17666340,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9944305419921876,0.4051832258701324,0.3652492761611938,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9176730513572692,0.3202821612358093,0.3037161529064178,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8198618292808533,0.227342814207077,0.1599096208810806,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8600686192512512,0.2648196220397949,0.2518201768398285,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6839868426322937,0.1307913213968277,0.595207929611206,284.88348388671875,284.95001220703125,301.9537048339844,296.86383056640625,299.3768615722656,297.2548217773437,284.8905334472656,1.0,0.3805523812770843,1.0,1.0,0.9690014719963074,1.0,-2.011608839035034,0.9060763716697692,1.1055325269699097,0.4441575109958648,0.8490930795669556,0.8490930795669556,0.0,67.78132629394531,40.0,51705.3984375,0.0,694.207275390625,1.0,280.0572204589844,283.51763916015625,299.8843078613281,303.2845458984375,293.1499938964844,293.1499938964844,280.3500061035156,39789.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562402486801147,1.0,0.0,0.0,3.565568923950196,3.565592765808105,8.483028750561061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.96728515625,0.0,1468.948486328125,1895.4371337890625,0.0,2079.677490234375,0.889535665512085,1.0,0.0,3.0,1.0,0.0
17666400,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9944305419921876,0.4051832258701324,0.3652492761611938,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9176730513572692,0.3202821612358093,0.3037161529064178,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8198618292808533,0.227342814207077,0.1599096208810806,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8600686192512512,0.2648196220397949,0.2518201768398285,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6839868426322937,0.1307913213968277,0.595207929611206,284.88348388671875,284.95001220703125,301.9537048339844,296.86383056640625,299.3768615722656,297.2548217773437,284.8905334472656,1.0,0.3805523812770843,1.0,1.0,0.9690014719963074,1.0,-2.011608839035034,0.9060763716697692,1.1055325269699097,0.4441575109958648,0.8490930795669556,0.8490930795669556,0.0,67.78132629394531,40.0,51705.3984375,0.0,694.207275390625,1.0,280.0572204589844,283.51763916015625,299.8843078613281,303.2845458984375,293.1499938964844,293.1499938964844,280.3500061035156,39789.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562402486801147,1.0,0.0,0.0,3.565568923950196,3.565592765808105,8.483028750561061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.96728515625,0.0,1468.948486328125,1895.4371337890625,0.0,2079.677490234375,0.889535665512085,1.0,0.0,3.0,1.0,0.0
17666460,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9091383814811708,0.4082362353801727,0.3672593235969543,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8417233228683472,0.3230835795402527,0.3074655532836914,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7524182796478271,0.2283505201339721,0.1615078747272491,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7912745475769043,0.2659094333648681,0.2540849149227142,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6277880072593689,0.1308628916740417,0.6015973687171936,285.00836181640625,284.95001220703125,302.02069091796875,296.9017333984375,299.3776550292969,297.266357421875,284.96856689453125,1.0,0.362576812505722,1.0,1.0,0.969028115272522,1.0,-1.7198126316070557,0.7581384778022766,0.9616742134094238,0.3931450843811035,0.9545411467552184,0.9545411467552184,0.0,91.03350067138672,28.0,47379.140625,0.0,655.5260620117188,1.0,280.3421936035156,283.5881652832031,299.8700256347656,303.1509094238281,293.1499938964844,293.1499938964844,280.04998779296875,33356.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459473013877869,1.0,0.0,0.0,3.6945571899414062,3.694581031799317,9.107895948545774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.7216796875,0.0,1563.2896728515625,1895.4371337890625,0.0,1990.49365234375,0.9131039977073668,1.0,0.0,3.0,1.0,0.0
17666520,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9091383814811708,0.4082362353801727,0.3672593235969543,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8417233228683472,0.3230835795402527,0.3074655532836914,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7524182796478271,0.2283505201339721,0.1615078747272491,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7912745475769043,0.2659094333648681,0.2540849149227142,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6277880072593689,0.1308628916740417,0.6015973687171936,285.00836181640625,284.95001220703125,302.02069091796875,296.9017333984375,299.3776550292969,297.266357421875,284.96856689453125,1.0,0.362576812505722,1.0,1.0,0.969028115272522,1.0,-1.7198126316070557,0.7581384778022766,0.9616742134094238,0.3931450843811035,0.9545411467552184,0.9545411467552184,0.0,91.03350067138672,28.0,47379.140625,0.0,655.5260620117188,1.0,280.3421936035156,283.5881652832031,299.8700256347656,303.1509094238281,293.1499938964844,293.1499938964844,280.04998779296875,33356.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459473013877869,1.0,0.0,0.0,3.6945571899414062,3.694581031799317,9.107895948545774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.7216796875,0.0,1563.2896728515625,1895.4371337890625,0.0,1990.49365234375,0.9131039977073668,1.0,0.0,3.0,1.0,0.0
17666580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.4160028100013733,0.3059280514717102,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9890188574790956,0.3257054090499878,0.3082967102527618,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8762678503990173,0.2294232249259948,0.1609699428081512,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9245668053627014,0.2670968770980835,0.2534416019916534,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7319205403327942,0.1315224170684814,0.5956556797027588,284.86328125,284.95001220703125,302.0892028808594,296.9408874511719,299.4410705566406,297.26934814453125,284.87060546875,1.0,0.3581689894199371,1.0,1.0,0.9690548181533812,1.0,-1.9496570825576784,0.8760756850242615,1.073581337928772,0.428007960319519,0.812248170375824,0.812248170375824,0.0,52.57568359375,46.0,50297.5625,0.0,595.1375732421875,1.0,280.0575561523437,283.5228271484375,299.9426574707031,303.2719421386719,293.1499938964844,293.1499938964844,280.3500061035156,42155.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501947283744812,1.0,0.0,0.0,3.461630344390869,3.461653709411621,7.995666351234831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.76171875,0.0,1377.1993408203125,1895.4371337890625,0.0,2027.13623046875,0.8684234023094177,1.0,0.0,3.0,1.0,0.0
17666640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.4160028100013733,0.3059280514717102,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9890188574790956,0.3257054090499878,0.3082967102527618,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8762678503990173,0.2294232249259948,0.1609699428081512,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9245668053627014,0.2670968770980835,0.2534416019916534,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7319205403327942,0.1315224170684814,0.5956556797027588,284.86328125,284.95001220703125,302.0892028808594,296.9408874511719,299.4410705566406,297.26934814453125,284.87060546875,1.0,0.3581689894199371,1.0,1.0,0.9690548181533812,1.0,-1.9496570825576784,0.8760756850242615,1.073581337928772,0.428007960319519,0.812248170375824,0.812248170375824,0.0,52.57568359375,46.0,50297.5625,0.0,595.1375732421875,1.0,280.0575561523437,283.5228271484375,299.9426574707031,303.2719421386719,293.1499938964844,293.1499938964844,280.3500061035156,42155.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501947283744812,1.0,0.0,0.0,3.461630344390869,3.461653709411621,7.995666351234831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.76171875,0.0,1377.1993408203125,1895.4371337890625,0.0,2027.13623046875,0.8684234023094177,1.0,0.0,3.0,1.0,0.0
17666700,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.4218891263008117,0.2972088158130646,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9972792267799376,0.3271628320217132,0.3094039559364319,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8854122161865234,0.2300301939249038,0.1612236499786377,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.935581624507904,0.2677496373653412,0.2538312673568725,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7387069463729858,0.1318067461252212,0.5962017178535461,285.0081787109375,284.95001220703125,302.1239013671875,296.9608154296875,299.4606018066406,297.2772827148437,285.0179443359375,1.0,0.3561576902866363,1.0,1.0,0.969068169593811,1.0,-1.9419184923172,0.8724070191383362,1.0695114135742188,0.4257182776927948,0.9023563265800476,0.9023563265800476,0.0,50.81785202026367,46.0,49573.54296875,0.0,583.6466064453125,1.0,280.297119140625,283.67791748046875,299.9000549316406,303.0616455078125,293.1499938964844,293.1499938964844,280.3500061035156,35228.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406855821609497,1.0,0.0,0.0,3.497082471847534,3.4971048831939697,8.160279207913845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.5126953125,0.0,1364.0723876953125,1895.4371337890625,0.0,1945.4254150390625,0.8734581470489502,1.0,0.0,3.0,1.0,0.0
17666760,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.4275662004947662,0.2949419021606445,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.3288430869579315,0.3101526796817779,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8886639475822449,0.2307986915111541,0.1617164462804794,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9393537640571594,0.268566220998764,0.254541665315628,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7410373091697693,0.132164642214775,0.5976592898368835,285.0035095214844,284.95001220703125,302.1588439941406,296.98095703125,299.4861145019531,297.29449462890625,285.0005798339844,1.0,0.3562534749507904,1.0,1.0,0.9690364599227904,1.0,-1.943292260169983,0.8730979561805725,1.0701942443847656,0.4259853661060333,0.9203880429267884,0.9203880429267884,0.0,50.44981384277344,64.0,49658.5390625,0.0,583.4305419921875,1.0,280.3411865234375,283.6510925292969,299.934814453125,303.1374206542969,293.1499938964844,293.1499938964844,280.04998779296875,33207.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364678978919983,1.0,0.0,0.0,3.5878982543945312,3.587921142578125,8.589611866227642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.11328125,0.0,1444.6317138671875,1895.4371337890625,0.0,1909.5693359375,0.8892236948013306,1.0,0.0,3.0,1.0,0.0
17666820,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.4335792362689972,0.3052920401096344,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9940369129180908,0.3315014541149139,0.3136679828166961,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8797939419746399,0.231764331459999,0.1625467240810394,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9286083579063416,0.2696358263492584,0.2557618021965027,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7340860962867737,0.13254976272583,0.6001383066177368,284.9129943847656,284.95001220703125,302.2292175292969,297.0216064453125,299.5288391113281,297.31121826171875,284.9221496582031,1.0,0.3618761897087097,1.0,1.0,0.96897292137146,1.0,-1.9653558731079104,0.8837917447090149,1.0815640687942505,0.4316718876361847,0.8351461887359619,0.8351461887359619,0.0,52.82844161987305,82.0,50402.21875,0.0,607.6563720703125,1.0,280.0582275390625,283.5632629394531,300.0317077636719,303.3348388671875,293.1499938964844,293.1499938964844,280.3500061035156,39491.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427571415901184,1.0,0.0,0.0,3.4324288368225098,3.4324512481689453,7.861336257519724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.828125,0.0,1328.8837890625,1895.4371337890625,0.0,1963.125244140625,0.8608429431915283,1.0,0.0,3.0,1.0,0.0
17666880,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.4335792362689972,0.3052920401096344,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9940369129180908,0.3315014541149139,0.3136679828166961,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8797939419746399,0.231764331459999,0.1625467240810394,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9286083579063416,0.2696358263492584,0.2557618021965027,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7340860962867737,0.13254976272583,0.6001383066177368,284.9129943847656,284.95001220703125,302.2292175292969,297.0216064453125,299.5288391113281,297.31121826171875,284.9221496582031,1.0,0.3618761897087097,1.0,1.0,0.96897292137146,1.0,-1.9653558731079104,0.8837917447090149,1.0815640687942505,0.4316718876361847,0.8351461887359619,0.8351461887359619,0.0,52.82844161987305,82.0,50402.21875,0.0,607.6563720703125,1.0,280.0582275390625,283.5632629394531,300.0317077636719,303.3348388671875,293.1499938964844,293.1499938964844,280.3500061035156,39491.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427571415901184,1.0,0.0,0.0,3.4324288368225098,3.4324512481689453,7.861336257519724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.828125,0.0,1328.8837890625,1895.4371337890625,0.0,1963.125244140625,0.8608429431915283,1.0,0.0,3.0,1.0,0.0
17666940,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9990000128746032,0.4330815374851227,0.3313615918159485,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9738751649856568,0.3348260521888733,0.3167642056941986,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.857912540435791,0.2333192378282547,0.1636371612548828,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9025316834449768,0.2712953090667724,0.2573326230049133,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7167971730232239,0.1331576257944107,0.6034027934074402,285.0758056640625,284.95001220703125,302.29998779296875,297.0625305175781,299.5589294433594,297.3016052246094,285.0743713378906,1.0,0.3733156323432922,1.0,1.0,0.9689093828201294,1.0,-2.00748348236084,0.9041865468025208,1.1032968759536743,0.4426946938037872,0.9952899217605592,0.9952899217605592,0.0,58.79998779296875,100.0,51204.0859375,0.0,660.1990966796875,1.0,280.3419494628906,283.6917724609375,300.0467529296875,303.31671142578125,293.1499938964844,293.1499938964844,280.04998779296875,30696.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354133129119873,1.0,0.0,0.0,3.6559674739837646,3.6559906005859375,8.918626122067508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.6689453125,0.0,1500.0738525390625,1895.4371337890625,0.0,1900.642333984375,0.902832567691803,1.0,0.0,3.0,1.0,0.0
17667000,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9990000128746032,0.4330815374851227,0.3313615918159485,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9738751649856568,0.3348260521888733,0.3167642056941986,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.857912540435791,0.2333192378282547,0.1636371612548828,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9025316834449768,0.2712953090667724,0.2573326230049133,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7167971730232239,0.1331576257944107,0.6034027934074402,285.0758056640625,284.95001220703125,302.29998779296875,297.0625305175781,299.5589294433594,297.3016052246094,285.0743713378906,1.0,0.3733156323432922,1.0,1.0,0.9689093828201294,1.0,-2.00748348236084,0.9041865468025208,1.1032968759536743,0.4426946938037872,0.9952899217605592,0.9952899217605592,0.0,58.79998779296875,100.0,51204.0859375,0.0,660.1990966796875,1.0,280.3419494628906,283.6917724609375,300.0467529296875,303.31671142578125,293.1499938964844,293.1499938964844,280.04998779296875,30696.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354133129119873,1.0,0.0,0.0,3.6559674739837646,3.6559906005859375,8.918626122067508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.6689453125,0.0,1500.0738525390625,1895.4371337890625,0.0,1900.642333984375,0.902832567691803,1.0,0.0,3.0,1.0,0.0
17667060,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.4236004650592804,0.368705004453659,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9411669373512268,0.3374830484390259,0.3198102712631225,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.830950915813446,0.2342993915081024,0.1647003144025802,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8719905018806458,0.2723989486694336,0.2588845491409302,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6920635104179382,0.133475050330162,0.6068122386932373,284.9382019042969,284.95001220703125,302.3707580566406,297.10333251953125,299.578857421875,297.271240234375,284.9446716308594,1.0,0.3890664279460907,1.0,1.0,0.9689913988113404,1.0,-2.0632152557373047,0.931168794631958,1.1320463418960571,0.4574045240879059,0.9188914895057678,0.9188914895057678,0.0,67.98661041259766,103.0,53587.01171875,0.0,737.4231567382812,1.0,280.0567932128906,283.5301513671875,300.1568298339844,303.6409912109375,293.1499938964844,293.1499938964844,279.75,35551.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504665851593018,1.0,0.0,0.0,3.6836211681365967,3.683645486831665,9.05405670437176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.744140625,0.0,1567.51123046875,1895.4371337890625,0.0,2029.4892578125,0.9126343131065368,1.0,0.0,3.0,1.0,0.0
17667120,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.4236004650592804,0.368705004453659,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9411669373512268,0.3374830484390259,0.3198102712631225,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.830950915813446,0.2342993915081024,0.1647003144025802,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8719905018806458,0.2723989486694336,0.2588845491409302,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6920635104179382,0.133475050330162,0.6068122386932373,284.9382019042969,284.95001220703125,302.3707580566406,297.10333251953125,299.578857421875,297.271240234375,284.9446716308594,1.0,0.3890664279460907,1.0,1.0,0.9689913988113404,1.0,-2.0632152557373047,0.931168794631958,1.1320463418960571,0.4574045240879059,0.9188914895057678,0.9188914895057678,0.0,67.98661041259766,103.0,53587.01171875,0.0,737.4231567382812,1.0,280.0567932128906,283.5301513671875,300.1568298339844,303.6409912109375,293.1499938964844,293.1499938964844,279.75,35551.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504665851593018,1.0,0.0,0.0,3.6836211681365967,3.683645486831665,9.05405670437176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.744140625,0.0,1567.51123046875,1895.4371337890625,0.0,2029.4892578125,0.9126343131065368,1.0,0.0,3.0,1.0,0.0
17667180,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9680311679840088,0.4112025201320648,0.3726980090141296,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9001836180686951,0.339652419090271,0.3223843276500702,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7989034056663513,0.2348175197839737,0.1654548048973083,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8381017446517944,0.2730333507061004,0.2600169777870178,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6625530123710632,0.1331952214241027,0.6084632277488708,284.881103515625,284.95001220703125,302.441162109375,297.14373779296875,299.6036682128906,297.2566223144531,284.8885498046875,1.0,0.4004868268966675,1.0,1.0,0.9690733551979064,1.0,-2.0755529403686523,0.9370512962341307,1.138501524925232,0.4610137939453125,0.8330479860305786,0.8330479860305786,0.0,79.88983154296875,106.0,54361.04296875,0.0,789.8602905273438,1.0,279.7579650878906,283.4613342285156,300.1835021972656,303.76318359375,293.1499938964844,293.1499938964844,280.04998779296875,40799.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618080377578735,1.0,0.0,0.0,3.5028281211853027,3.502851724624634,8.187116691260599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.30859375,0.0,1409.9752197265625,1895.4371337890625,0.0,2128.449951171875,0.8770355582237244,1.0,0.0,3.0,1.0,0.0
17667240,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9680311679840088,0.4112025201320648,0.3726980090141296,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9001836180686951,0.339652419090271,0.3223843276500702,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7989034056663513,0.2348175197839737,0.1654548048973083,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8381017446517944,0.2730333507061004,0.2600169777870178,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6625530123710632,0.1331952214241027,0.6084632277488708,284.881103515625,284.95001220703125,302.441162109375,297.14373779296875,299.6036682128906,297.2566223144531,284.8885498046875,1.0,0.4004868268966675,1.0,1.0,0.9690733551979064,1.0,-2.0755529403686523,0.9370512962341307,1.138501524925232,0.4610137939453125,0.8330479860305786,0.8330479860305786,0.0,79.88983154296875,106.0,54361.04296875,0.0,789.8602905273438,1.0,279.7579650878906,283.4613342285156,300.1835021972656,303.76318359375,293.1499938964844,293.1499938964844,280.04998779296875,40799.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618080377578735,1.0,0.0,0.0,3.5028281211853027,3.502851724624634,8.187116691260599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.30859375,0.0,1409.9752197265625,1895.4371337890625,0.0,2128.449951171875,0.8770355582237244,1.0,0.0,3.0,1.0,0.0
17667300,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9489270448684692,0.4087248742580414,0.369553655385971,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8866484761238098,0.3410371541976928,0.323714017868042,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7864220142364502,0.2353197336196899,0.1658456474542617,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8261705636978149,0.27359139919281,0.2605989277362823,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6518292427062988,0.133069172501564,0.6085854172706604,285.0212097167969,284.95001220703125,302.4761047363281,297.1636657714844,299.6195373535156,297.2567138671875,285.0292663574219,1.0,0.4047282934188843,1.0,1.0,0.9691143035888672,1.0,-2.0745291709899902,0.9365339279174804,1.1379952430725098,0.4608125388622284,0.9258071780204772,0.9258071780204772,0.0,85.11894989013672,106.0,53870.47265625,0.0,807.505126953125,1.0,279.998291015625,283.6059265136719,300.1356201171875,303.5636901855469,293.1499938964844,293.1499938964844,280.04998779296875,34333.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755231499671936,1.0,0.0,0.0,3.56148362159729,3.561506509780884,8.463601943731192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7548828125,0.0,1424.73828125,1895.4371337890625,0.0,2070.8798828125,0.886631429195404,1.0,0.0,3.0,1.0,0.0
17667360,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9351471662521362,0.407406598329544,0.3680944144725799,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8777020573616028,0.3425624668598175,0.3252808451652527,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7780497074127197,0.2359524816274643,0.1663821637630462,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8180594444274902,0.2742849886417389,0.2613794505596161,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6446155309677124,0.1330420821905136,0.6090714335441589,285.0178527832031,284.95001220703125,302.51080322265625,297.1833801269531,299.63690185546875,297.2593078613281,285.0146484375,1.0,0.4084689617156982,1.0,1.0,0.9691723585128784,1.0,-2.0768210887908936,0.9376461505889891,1.1391750574111938,0.4613990485668182,0.9488962292671204,0.9488962292671204,0.0,89.2669906616211,109.0,54118.30078125,0.0,824.1939086914062,1.0,280.0420227050781,283.5839538574219,300.16265869140625,303.64385986328125,293.1499938964844,293.1499938964844,279.75,32655.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532289028167725,1.0,0.0,0.0,3.654771566390991,3.654795169830322,8.912792281989823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7431640625,0.0,1513.4246826171875,1895.4371337890625,0.0,2053.450439453125,0.9038165807724,1.0,0.0,3.0,1.0,0.0
17667420,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.913636028766632,0.4045072495937347,0.3657984435558319,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8642535209655762,0.3448026478290558,0.3278729319572449,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.765219509601593,0.2365575432777404,0.1671351343393325,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8049226403236389,0.2750193476676941,0.2625198364257812,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6336942911148071,0.1327198147773742,0.6092876195907593,284.8973999023437,284.95001220703125,302.5793151855469,297.2218933105469,299.6662902832031,297.2558898925781,284.9040832519531,1.0,0.4146195352077484,1.0,1.0,0.9692883491516112,1.0,-2.079713821411133,0.9390279054641724,1.14068603515625,0.4622115194797516,0.8442399501800537,0.8442399501800537,0.0,96.30841827392578,112.0,54633.640625,0.0,851.7033081054688,1.0,279.75762939453125,283.4689025878906,300.2398986816406,303.8248596191406,293.1499938964844,293.1499938964844,280.04998779296875,39603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610105872154236,1.0,0.0,0.0,3.514455556869507,3.514478921890259,8.241559044108726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6826171875,0.0,1413.4898681640625,1895.4371337890625,0.0,2121.4423828125,0.8784782886505127,1.0,0.0,3.0,1.0,0.0
17667480,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.913636028766632,0.4045072495937347,0.3657984435558319,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8642535209655762,0.3448026478290558,0.3278729319572449,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.765219509601593,0.2365575432777404,0.1671351343393325,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8049226403236389,0.2750193476676941,0.2625198364257812,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6336942911148071,0.1327198147773742,0.6092876195907593,284.8973999023437,284.95001220703125,302.5793151855469,297.2218933105469,299.6662902832031,297.2558898925781,284.9040832519531,1.0,0.4146195352077484,1.0,1.0,0.9692883491516112,1.0,-2.079713821411133,0.9390279054641724,1.14068603515625,0.4622115194797516,0.8442399501800537,0.8442399501800537,0.0,96.30841827392578,112.0,54633.640625,0.0,851.7033081054688,1.0,279.75762939453125,283.4689025878906,300.2398986816406,303.8248596191406,293.1499938964844,293.1499938964844,280.04998779296875,39603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610105872154236,1.0,0.0,0.0,3.514455556869507,3.514478921890259,8.241559044108726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6826171875,0.0,1413.4898681640625,1895.4371337890625,0.0,2121.4423828125,0.8784782886505127,1.0,0.0,3.0,1.0,0.0
17667540,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9005082249641418,0.403345912694931,0.3645540475845337,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8561649918556213,0.3477272093296051,0.3306142091751098,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7572057843208313,0.2377226203680038,0.1679633557796478,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7960952520370483,0.2763024270534515,0.2637521624565124,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6265844702720642,0.1327426880598068,0.6097888350486755,285.02947998046875,284.95001220703125,302.64630126953125,297.2590026855469,299.699462890625,297.2601318359375,285.0256652832031,1.0,0.4195898771286011,1.0,1.0,0.9694043397903442,1.0,-2.0845835208892822,0.9413889050483704,1.143194556236267,0.4634681046009063,0.9656049609184264,0.9656049609184264,0.0,101.65055847167967,115.0,54484.265625,0.0,875.0701293945312,1.0,280.0423889160156,283.58502197265625,300.236328125,303.7371520996094,293.1499938964844,293.1499938964844,279.75,32182.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524166703224182,1.0,0.0,0.0,3.679658889770508,3.679682493209839,9.034588401846122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.890625,0.0,1537.62158203125,1895.4371337890625,0.0,2046.395263671875,0.9089977741241456,1.0,0.0,3.0,1.0,0.0
17667600,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9005082249641418,0.403345912694931,0.3645540475845337,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8561649918556213,0.3477272093296051,0.3306142091751098,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7572057843208313,0.2377226203680038,0.1679633557796478,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7960952520370483,0.2763024270534515,0.2637521624565124,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6265844702720642,0.1327426880598068,0.6097888350486755,285.02947998046875,284.95001220703125,302.64630126953125,297.2590026855469,299.699462890625,297.2601318359375,285.0256652832031,1.0,0.4195898771286011,1.0,1.0,0.9694043397903442,1.0,-2.0845835208892822,0.9413889050483704,1.143194556236267,0.4634681046009063,0.9656049609184264,0.9656049609184264,0.0,101.65055847167967,115.0,54484.265625,0.0,875.0701293945312,1.0,280.0423889160156,283.58502197265625,300.236328125,303.7371520996094,293.1499938964844,293.1499938964844,279.75,32182.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524166703224182,1.0,0.0,0.0,3.679658889770508,3.679682493209839,9.034588401846122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.890625,0.0,1537.62158203125,1895.4371337890625,0.0,2046.395263671875,0.9089977741241456,1.0,0.0,3.0,1.0,0.0
17667660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8899306058883667,0.4010656177997589,0.3630121648311615,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8499027490615845,0.3499521315097809,0.3331139981746673,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7508483529090881,0.2383306920528412,0.168658435344696,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7889795899391174,0.277034193277359,0.264810174703598,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6208152770996094,0.1325700879096985,0.6103053092956543,284.89263916015625,284.95001220703125,302.7113952636719,297.2943725585937,299.72723388671875,297.25634765625,284.89910888671875,1.0,0.4238326549530029,1.0,1.0,0.9694594740867616,1.0,-2.0884642601013184,0.9432499408721924,1.1452144384384155,0.464558869600296,0.8528494238853455,0.8528494238853455,0.0,106.31912994384766,103.0,55090.82421875,0.0,895.2271118164062,1.0,279.7573547363281,283.4526062011719,300.3154296875,303.9305114746094,293.1499938964844,293.1499938964844,280.04998779296875,39329.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609471082687378,1.0,0.0,0.0,3.5588393211364746,3.5588631629943848,8.451038411294576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.0703125,0.0,1458.3836669921875,1895.4371337890625,0.0,2120.88525390625,0.8878391981124878,1.0,0.0,3.0,1.0,0.0
17667720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8899306058883667,0.4010656177997589,0.3630121648311615,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8499027490615845,0.3499521315097809,0.3331139981746673,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7508483529090881,0.2383306920528412,0.168658435344696,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7889795899391174,0.277034193277359,0.264810174703598,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6208152770996094,0.1325700879096985,0.6103053092956543,284.89263916015625,284.95001220703125,302.7113952636719,297.2943725585937,299.72723388671875,297.25634765625,284.89910888671875,1.0,0.4238326549530029,1.0,1.0,0.9694594740867616,1.0,-2.0884642601013184,0.9432499408721924,1.1452144384384155,0.464558869600296,0.8528494238853455,0.8528494238853455,0.0,106.31912994384766,103.0,55090.82421875,0.0,895.2271118164062,1.0,279.7573547363281,283.4526062011719,300.3154296875,303.9305114746094,293.1499938964844,293.1499938964844,280.04998779296875,39329.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609471082687378,1.0,0.0,0.0,3.5588393211364746,3.5588631629943848,8.451038411294576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.0703125,0.0,1458.3836669921875,1895.4371337890625,0.0,2120.88525390625,0.8878391981124878,1.0,0.0,3.0,1.0,0.0
17667780,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8917893767356873,0.4001159369945526,0.3617388904094696,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8545876145362854,0.352887749671936,0.3355819880962372,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7540943622589111,0.2395229786634445,0.1692972779273986,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7925719618797302,0.2783328890800476,0.2657767534255981,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6226320266723633,0.132705807685852,0.6100611090660095,285.0294494628906,284.95001220703125,302.77423095703125,297.3276062011719,299.7583312988281,297.2605285644531,285.0256652832031,1.0,0.4226327240467071,1.0,1.0,0.9695146083831788,1.0,-2.0915310382843018,0.9447361826896667,1.1467949151992798,0.4653590023517608,0.9761860966682434,0.9761860966682434,0.0,104.9193878173828,91.0,54868.78515625,0.0,893.0820922851562,1.0,280.042724609375,283.5752258300781,300.3066711425781,303.83477783203125,293.1499938964844,293.1499938964844,279.75,32281.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527230978012085,1.0,0.0,0.0,3.7161850929260254,3.716209173202514,9.214843998961442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.1240234375,0.0,1579.732421875,1895.4371337890625,0.0,2049.0556640625,0.9173042178153992,1.0,0.0,3.0,1.0,0.0
17667840,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8917893767356873,0.4001159369945526,0.3617388904094696,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8545876145362854,0.352887749671936,0.3355819880962372,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7540943622589111,0.2395229786634445,0.1692972779273986,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7925719618797302,0.2783328890800476,0.2657767534255981,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6226320266723633,0.132705807685852,0.6100611090660095,285.0294494628906,284.95001220703125,302.77423095703125,297.3276062011719,299.7583312988281,297.2605285644531,285.0256652832031,1.0,0.4226327240467071,1.0,1.0,0.9695146083831788,1.0,-2.0915310382843018,0.9447361826896667,1.1467949151992798,0.4653590023517608,0.9761860966682434,0.9761860966682434,0.0,104.9193878173828,91.0,54868.78515625,0.0,893.0820922851562,1.0,280.042724609375,283.5752258300781,300.3066711425781,303.83477783203125,293.1499938964844,293.1499938964844,279.75,32281.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527230978012085,1.0,0.0,0.0,3.7161850929260254,3.716209173202514,9.214843998961442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.1240234375,0.0,1579.732421875,1895.4371337890625,0.0,2049.0556640625,0.9173042178153992,1.0,0.0,3.0,1.0,0.0
17667900,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8961685299873352,0.3991985023021698,0.3611277937889099,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.860110342502594,0.3541195690631866,0.3368299305438995,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7585095167160034,0.2399473786354065,0.1696297228336334,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7974401116371155,0.2788135707378387,0.2662783563137054,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6257569193840027,0.1327341198921203,0.6100302934646606,284.87530517578125,284.95001220703125,302.8046875,297.3433532714844,299.77203369140625,297.2601013183594,284.86297607421875,1.0,0.4208180010318756,1.0,1.0,0.9695421457290648,1.0,-2.093263864517212,0.9455644488334656,1.1476993560791016,0.465855985879898,0.8774377107620239,0.8774377107620239,0.0,102.56668090820312,91.0,55730.23046875,0.0,886.2964477539062,1.0,279.7958679199219,283.3978576660156,300.38018798828125,304.0789489746094,293.1499938964844,293.1499938964844,279.75,36269.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595822215080261,1.0,0.0,0.0,3.709137201309204,3.709161758422852,9.17992394988687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.009765625,0.0,1602.0113525390625,1895.4371337890625,0.0,2108.909423828125,0.9164083003997804,1.0,0.0,3.0,1.0,0.0
17667960,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.901251494884491,0.3980167806148529,0.3600022494792938,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8664827942848206,0.3551527261734009,0.3377332091331482,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7636096477508545,0.2402075231075287,0.1697555482387542,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8030389547348022,0.2791244685649872,0.2664994597434997,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6293728351593018,0.1326666176319122,0.6093199253082275,284.8847045898437,284.95001220703125,302.8344421386719,297.35845947265625,299.7837829589844,297.25701904296875,284.8914489746094,1.0,0.4182963967323303,1.0,1.0,0.9695704579353333,1.0,-2.092562437057495,0.9452155232429504,1.1473469734191897,0.4656965434551239,0.8561187982559204,0.8561187982559204,0.0,99.70560455322266,79.0,55411.8828125,0.0,875.45263671875,1.0,279.75714111328125,283.4366455078125,300.37969970703125,304.0194091796875,293.1499938964844,293.1499938964844,280.04998779296875,39563.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612349987030029,1.0,0.0,0.0,3.593938112258911,3.5939621925354004,8.618555398243188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.990234375,0.0,1497.9373779296875,1895.4371337890625,0.0,2123.413818359375,0.8956140875816345,1.0,0.0,3.0,1.0,0.0
17668020,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9196345210075378,0.3972621858119964,0.3586514592170715,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8858904242515564,0.358171135187149,0.3400116264820099,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7796736359596252,0.2415202856063842,0.1702822744846344,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8194358348846436,0.2805259227752685,0.2672971189022064,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6409005522727966,0.1329603046178817,0.6085553169250488,285.0281677246094,284.95001220703125,302.8916015625,297.38653564453125,299.8126220703125,297.2618713378906,285.0245666503906,1.0,0.4119108915328979,1.0,1.0,0.9696271419525146,1.0,-2.094343900680542,0.9460847973823548,1.148259162902832,0.4661321938037872,0.9814568758010864,0.9814568758010864,0.0,91.86083221435548,67.0,55120.7578125,0.0,849.1065063476562,1.0,280.0429382324219,283.56707763671875,300.3649597167969,303.9115905761719,293.1499938964844,293.1499938964844,279.75,32476.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752842366695404,1.0,0.0,0.0,3.741865873336792,3.741889953613281,9.342641646981064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.72265625,0.0,1610.7691650390625,1895.4371337890625,0.0,2050.092041015625,0.923237144947052,1.0,0.0,3.0,1.0,0.0
