time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9196345210075378,0.3972621858119964,0.3586514592170715,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8858904242515564,0.358171135187149,0.3400116264820099,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7796736359596252,0.2415202856063842,0.1702822744846344,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8194358348846436,0.2805259227752685,0.2672971189022064,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6409005522727966,0.1329603046178817,0.6085553169250488,285.0281677246094,284.95001220703125,302.8916015625,297.38653564453125,299.8126220703125,297.2618713378906,285.0245666503906,1.0,0.4119108915328979,1.0,1.0,0.9696271419525146,1.0,-2.094343900680542,0.9460847973823548,1.148259162902832,0.4661321938037872,0.9814568758010864,0.9814568758010864,0.0,91.86083221435548,67.0,55120.7578125,0.0,849.1065063476562,1.0,280.0429382324219,283.56707763671875,300.3649597167969,303.9115905761719,293.1499938964844,293.1499938964844,279.75,32476.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752842366695404,1.0,0.0,0.0,3.741865873336792,3.741889953613281,9.342641646981064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.72265625,0.0,1610.7691650390625,1895.4371337890625,0.0,2050.092041015625,0.923237144947052,1.0,0.0,3.0,1.0,0.0
17668140,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.946051299571991,0.3953520357608795,0.3569421470165252,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9123643636703492,0.3605022728443146,0.3420783579349518,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.801532506942749,0.2423172891139984,0.1707087457180023,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8403257727622986,0.2814168930053711,0.2679632306098938,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6573989391326904,0.1330733895301818,0.6077802777290344,284.88348388671875,284.95001220703125,302.94537353515625,297.4114990234375,299.8354187011719,297.25885009765625,284.8899841308594,1.0,0.4042345583438873,1.0,1.0,0.9696837663650512,1.0,-2.0951595306396484,0.946462094783783,1.1486973762512207,0.466402530670166,0.8604382276535034,0.8604382276535034,0.0,82.71924591064453,55.0,55656.875,0.0,817.2221069335938,1.0,279.75689697265625,283.4281616210937,300.4322509765625,304.0889892578125,293.1499938964844,293.1499938964844,280.04998779296875,39574.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612672448158264,1.0,0.0,0.0,3.618173360824585,3.618197679519653,8.735183882890851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.3603515625,0.0,1524.5576171875,1895.4371337890625,0.0,2123.697265625,0.9010866284370422,1.0,0.0,3.0,1.0,0.0
17668200,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.946051299571991,0.3953520357608795,0.3569421470165252,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9123643636703492,0.3605022728443146,0.3420783579349518,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.801532506942749,0.2423172891139984,0.1707087457180023,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8403257727622986,0.2814168930053711,0.2679632306098938,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6573989391326904,0.1330733895301818,0.6077802777290344,284.88348388671875,284.95001220703125,302.94537353515625,297.4114990234375,299.8354187011719,297.25885009765625,284.8899841308594,1.0,0.4042345583438873,1.0,1.0,0.9696837663650512,1.0,-2.0951595306396484,0.946462094783783,1.1486973762512207,0.466402530670166,0.8604382276535034,0.8604382276535034,0.0,82.71924591064453,55.0,55656.875,0.0,817.2221069335938,1.0,279.75689697265625,283.4281616210937,300.4322509765625,304.0889892578125,293.1499938964844,293.1499938964844,280.04998779296875,39574.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612672448158264,1.0,0.0,0.0,3.618173360824585,3.618197679519653,8.735183882890851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.3603515625,0.0,1524.5576171875,1895.4371337890625,0.0,2123.697265625,0.9010866284370422,1.0,0.0,3.0,1.0,0.0
17668260,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9795011281967164,0.3947584629058838,0.3556475937366485,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.95244562625885,0.3635788857936859,0.3443147540092468,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8301727771759033,0.2437292337417602,0.1712345480918884,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8706647753715515,0.2829078137874603,0.2687496244907379,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6819495558738708,0.1334991753101349,0.6071717143058777,285.02935791015625,284.95001220703125,302.995361328125,297.4330749511719,299.8611755371094,297.2640075683594,285.0258483886719,1.0,0.3956643044948578,1.0,1.0,0.9697341918945312,1.0,-2.097130537033081,0.9474263191223145,1.1497042179107666,0.4668788611888885,0.9870607852935792,0.9870607852935792,0.0,72.43306732177734,58.0,55329.08203125,0.0,782.2390747070312,1.0,280.0430908203125,283.5619812011719,300.41192626953125,303.973876953125,293.1499938964844,293.1499938964844,279.75,32564.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529701590538025,1.0,0.0,0.0,3.7615292072296143,3.7615537643432617,9.441090469408664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.158203125,0.0,1634.33447265625,1895.4371337890625,0.0,2051.2021484375,0.9277494549751282,1.0,0.0,3.0,1.0,0.0
17668320,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9795011281967164,0.3947584629058838,0.3556475937366485,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.95244562625885,0.3635788857936859,0.3443147540092468,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8301727771759033,0.2437292337417602,0.1712345480918884,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8706647753715515,0.2829078137874603,0.2687496244907379,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6819495558738708,0.1334991753101349,0.6071717143058777,285.02935791015625,284.95001220703125,302.995361328125,297.4330749511719,299.8611755371094,297.2640075683594,285.0258483886719,1.0,0.3956643044948578,1.0,1.0,0.9697341918945312,1.0,-2.097130537033081,0.9474263191223145,1.1497042179107666,0.4668788611888885,0.9870607852935792,0.9870607852935792,0.0,72.43306732177734,58.0,55329.08203125,0.0,782.2390747070312,1.0,280.0430908203125,283.5619812011719,300.41192626953125,303.973876953125,293.1499938964844,293.1499938964844,279.75,32564.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529701590538025,1.0,0.0,0.0,3.7615292072296143,3.7615537643432617,9.441090469408664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.158203125,0.0,1634.33447265625,1895.4371337890625,0.0,2051.2021484375,0.9277494549751282,1.0,0.0,3.0,1.0,0.0
17668380,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.997086465358734,0.3929751515388489,0.3541963696479797,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9771884083747864,0.3659229278564453,0.3465467095375061,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8495500087738037,0.2445855587720871,0.1718145310878753,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8925778269767761,0.2838540077209472,0.2696179151535034,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6992523670196533,0.1337084621191024,0.607536792755127,284.8831787109375,284.95001220703125,303.04119873046875,297.4508972167969,299.8804931640625,297.26080322265625,284.8896179199219,1.0,0.3915908336639404,1.0,1.0,0.9697846174240112,1.0,-2.100249052047729,0.9489275217056274,1.151321530342102,0.4677342772483825,0.8655922412872314,0.8655922412872314,0.0,66.81075286865234,61.0,55916.1640625,0.0,764.8534545898438,1.0,279.7567443847656,283.4203491210937,300.4727783203125,304.14715576171875,293.1499938964844,293.1499938964844,280.04998779296875,39480.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615970373153687,1.0,0.0,0.0,3.642620325088501,3.642644882202149,8.853624535731797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.40234375,0.0,1550.9654541015625,1895.4371337890625,0.0,2126.59521484375,0.9064090847969056,1.0,0.0,3.0,1.0,0.0
17668440,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.997086465358734,0.3929751515388489,0.3541963696479797,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9771884083747864,0.3659229278564453,0.3465467095375061,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8495500087738037,0.2445855587720871,0.1718145310878753,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8925778269767761,0.2838540077209472,0.2696179151535034,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6992523670196533,0.1337084621191024,0.607536792755127,284.8831787109375,284.95001220703125,303.04119873046875,297.4508972167969,299.8804931640625,297.26080322265625,284.8896179199219,1.0,0.3915908336639404,1.0,1.0,0.9697846174240112,1.0,-2.100249052047729,0.9489275217056274,1.151321530342102,0.4677342772483825,0.8655922412872314,0.8655922412872314,0.0,66.81075286865234,61.0,55916.1640625,0.0,764.8534545898438,1.0,279.7567443847656,283.4203491210937,300.4727783203125,304.14715576171875,293.1499938964844,293.1499938964844,280.04998779296875,39480.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615970373153687,1.0,0.0,0.0,3.642620325088501,3.642644882202149,8.853624535731797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.40234375,0.0,1550.9654541015625,1895.4371337890625,0.0,2126.59521484375,0.9064090847969056,1.0,0.0,3.0,1.0,0.0
17668500,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.3926397860050201,0.3520911633968353,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9832330942153932,0.3673470020294189,0.3476400375366211,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8548628687858582,0.2452064752578735,0.1720944941043853,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.898476779460907,0.2845140397548675,0.2700352966785431,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7037028074264526,0.1338793337345123,0.6077219247817993,285.0301818847656,284.95001220703125,303.0624389648437,297.45831298828125,299.8907775878906,297.2618408203125,285.0390625,1.0,0.3904915750026703,1.0,1.0,0.9698097705841064,1.0,-2.1001198291778564,0.9488604664802552,1.1512593030929563,0.467709869146347,0.9642421007156372,0.9642421007156372,0.0,65.48793029785156,61.0,55335.5703125,0.0,760.0006103515625,1.0,280.0020751953125,283.5757141113281,300.4249267578125,303.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,34143.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551906704902649,1.0,0.0,0.0,3.69257926940918,3.692603349685669,9.098146733776956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.45703125,0.0,1567.0015869140625,1895.4371337890625,0.0,2070.52392578125,0.9156869053840636,1.0,0.0,3.0,1.0,0.0
17668560,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.3929497301578522,0.3485667407512665,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9873316884040833,0.3689413964748382,0.3490713238716125,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8586428165435791,0.2459751963615417,0.1725804060697555,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9025740027427672,0.2853261232376098,0.2707309126853943,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.706723690032959,0.1341482251882553,0.6086318492889404,285.0284118652344,284.95001220703125,303.0824890136719,297.46466064453125,299.90185546875,297.2654113769531,285.0248413085937,1.0,0.3898721933364868,1.0,1.0,0.9698371887207032,1.0,-2.100088596343994,0.948849618434906,1.1512389183044434,0.4676777422428131,0.99198579788208,0.99198579788208,0.0,64.70972442626953,64.0,55510.64453125,0.0,757.20068359375,1.0,280.0431823730469,283.5547790527344,300.44500732421875,304.0228271484375,293.1499938964844,293.1499938964844,279.75,32670.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536541223526001,1.0,0.0,0.0,3.781592845916748,3.781617641448975,9.542075076751644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.57421875,0.0,1658.7493896484375,1895.4371337890625,0.0,2057.14697265625,0.9324301481246948,1.0,0.0,3.0,1.0,0.0
17668620,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.3925617635250091,0.3455624580383301,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9913984537124634,0.3711668848991394,0.3513994812965393,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8622108697891235,0.2467530220746994,0.1732582598924636,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9065022468566896,0.2862006425857544,0.2717381417751312,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7093790769577026,0.1343456506729126,0.6098882555961609,284.8804931640625,284.95001220703125,303.118896484375,297.4740295410156,299.9165344238281,297.2616271972656,284.8872375488281,1.0,0.3898491859436035,1.0,1.0,0.9698919057846068,1.0,-2.1028101444244385,0.9501736760139464,1.1526365280151367,0.4683684706687927,0.8674641251564026,0.8674641251564026,0.0,64.16370391845703,67.0,56047.328125,0.0,757.593994140625,1.0,279.7566223144531,283.4128112792969,300.4957275390625,304.1810302734375,293.1499938964844,293.1499938964844,280.04998779296875,39616.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622161507606506,1.0,0.0,0.0,3.658198833465576,3.6582236289978014,8.929515615818673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.8505859375,0.0,1569.4298095703125,1895.4371337890625,0.0,2132.038818359375,0.9099810123443604,1.0,0.0,3.0,1.0,0.0
17668680,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.3925617635250091,0.3455624580383301,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9913984537124634,0.3711668848991394,0.3513994812965393,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8622108697891235,0.2467530220746994,0.1732582598924636,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9065022468566896,0.2862006425857544,0.2717381417751312,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7093790769577026,0.1343456506729126,0.6098882555961609,284.8804931640625,284.95001220703125,303.118896484375,297.4740295410156,299.9165344238281,297.2616271972656,284.8872375488281,1.0,0.3898491859436035,1.0,1.0,0.9698919057846068,1.0,-2.1028101444244385,0.9501736760139464,1.1526365280151367,0.4683684706687927,0.8674641251564026,0.8674641251564026,0.0,64.16370391845703,67.0,56047.328125,0.0,757.593994140625,1.0,279.7566223144531,283.4128112792969,300.4957275390625,304.1810302734375,293.1499938964844,293.1499938964844,280.04998779296875,39616.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622161507606506,1.0,0.0,0.0,3.658198833465576,3.6582236289978014,8.929515615818673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.8505859375,0.0,1569.4298095703125,1895.4371337890625,0.0,2132.038818359375,0.9099810123443604,1.0,0.0,3.0,1.0,0.0
17668740,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.3926293849945068,0.3457629084587097,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9930997490882874,0.3741325139999389,0.3539367020130157,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8633613586425781,0.2481232583522796,0.1740578711032867,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9077078104019164,0.2876527905464172,0.27289879322052,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7098548412322998,0.1348010450601577,0.6114292740821838,285.0359191894531,284.95001220703125,303.1499938964844,297.4786682128906,299.9335327148437,297.2653503417969,285.0328674316406,1.0,0.3911291360855102,1.0,1.0,0.9699466824531556,1.0,-2.110298156738281,0.9538190364837646,1.1564791202545166,0.470287024974823,1.0,1.0,0.0,64.40380859375,70.0,55765.40625,0.0,764.9425659179688,1.0,280.0433654785156,283.5551452636719,300.46063232421875,304.0532531738281,293.1499938964844,293.1499938964844,279.75,32600.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545396685600281,1.0,0.0,0.0,3.79850172996521,3.798526525497437,9.627597137296109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.2978515625,0.0,1678.2711181640625,1895.4371337890625,0.0,2064.852783203125,0.936161458492279,1.0,0.0,3.0,1.0,0.0
17668800,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.3926293849945068,0.3457629084587097,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9930997490882874,0.3741325139999389,0.3539367020130157,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8633613586425781,0.2481232583522796,0.1740578711032867,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9077078104019164,0.2876527905464172,0.27289879322052,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7098548412322998,0.1348010450601577,0.6114292740821838,285.0359191894531,284.95001220703125,303.1499938964844,297.4786682128906,299.9335327148437,297.2653503417969,285.0328674316406,1.0,0.3911291360855102,1.0,1.0,0.9699466824531556,1.0,-2.110298156738281,0.9538190364837646,1.1564791202545166,0.470287024974823,1.0,1.0,0.0,64.40380859375,70.0,55765.40625,0.0,764.9425659179688,1.0,280.0433654785156,283.5551452636719,300.46063232421875,304.0532531738281,293.1499938964844,293.1499938964844,279.75,32600.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545396685600281,1.0,0.0,0.0,3.79850172996521,3.798526525497437,9.627597137296109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.2978515625,0.0,1678.2711181640625,1895.4371337890625,0.0,2064.852783203125,0.936161458492279,1.0,0.0,3.0,1.0,0.0
17668860,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9951590299606324,0.3880184888839721,0.3504946827888489,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9847102761268616,0.3741214573383331,0.354747474193573,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8531787395477295,0.2467067539691925,0.1736359596252441,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8965380191802979,0.2862915694713592,0.2723939418792724,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6988043785095215,0.1325277388095855,0.6048378944396973,284.873046875,284.95001220703125,303.17742919921875,297.4800109863281,299.9315185546875,297.2396850585937,284.8778381347656,1.0,0.3928499519824981,1.0,1.0,0.970008373260498,1.0,-2.107804775238037,0.9525540471076964,1.1552506685256958,0.4698220193386078,0.8702051043510437,0.8702051043510437,0.0,66.81736755371094,73.0,56222.6953125,0.0,771.4869384765625,1.0,279.7562866210937,283.3959350585937,300.5045471191406,304.2098083496094,293.1499938964844,293.1499938964844,280.04998779296875,39536.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763744592666626,1.0,0.0,0.0,3.687695264816284,3.68772029876709,9.074095146388572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.150390625,0.0,1602.24658203125,1895.4371337890625,0.0,2145.49658203125,0.9161547422409058,1.0,0.0,3.0,1.0,0.0
17668920,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9951590299606324,0.3880184888839721,0.3504946827888489,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9847102761268616,0.3741214573383331,0.354747474193573,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8531787395477295,0.2467067539691925,0.1736359596252441,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8965380191802979,0.2862915694713592,0.2723939418792724,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6988043785095215,0.1325277388095855,0.6048378944396973,284.873046875,284.95001220703125,303.17742919921875,297.4800109863281,299.9315185546875,297.2396850585937,284.8778381347656,1.0,0.3928499519824981,1.0,1.0,0.970008373260498,1.0,-2.107804775238037,0.9525540471076964,1.1552506685256958,0.4698220193386078,0.8702051043510437,0.8702051043510437,0.0,66.81736755371094,73.0,56222.6953125,0.0,771.4869384765625,1.0,279.7562866210937,283.3959350585937,300.5045471191406,304.2098083496094,293.1499938964844,293.1499938964844,280.04998779296875,39536.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763744592666626,1.0,0.0,0.0,3.687695264816284,3.68772029876709,9.074095146388572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.150390625,0.0,1602.24658203125,1895.4371337890625,0.0,2145.49658203125,0.9161547422409058,1.0,0.0,3.0,1.0,0.0
17668980,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9811848402023317,0.3855670690536499,0.3476640880107879,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9727110862731934,0.3756110370159149,0.3558788597583771,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8409916758537292,0.2467075437307357,0.1734580546617508,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8828721642494202,0.2862846553325653,0.2721553146839142,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6851736307144165,0.1311229616403579,0.5979846715927124,285.0130310058594,284.95001220703125,303.20318603515625,297.47979736328125,299.93853759765625,297.232666015625,285.00927734375,1.0,0.3942373394966125,1.0,1.0,0.9700700044631958,1.0,-2.0971646308898926,0.9474329352378844,1.1497316360473633,0.466835469007492,0.9834921360015868,0.9834921360015868,0.0,70.00565338134766,76.0,55423.640625,0.0,773.5962524414062,1.0,280.0434265136719,283.5347900390625,300.4562072753906,304.03857421875,293.1499938964844,293.1499938964844,279.75,33275.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75499427318573,1.0,0.0,0.0,3.7973999977111816,3.797424793243408,9.62201283982722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.408203125,0.0,1682.2130126953125,1895.4371337890625,0.0,2068.812255859375,0.936290979385376,1.0,0.0,3.0,1.0,0.0
17669040,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9811848402023317,0.3855670690536499,0.3476640880107879,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9727110862731934,0.3756110370159149,0.3558788597583771,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8409916758537292,0.2467075437307357,0.1734580546617508,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8828721642494202,0.2862846553325653,0.2721553146839142,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6851736307144165,0.1311229616403579,0.5979846715927124,285.0130310058594,284.95001220703125,303.20318603515625,297.47979736328125,299.93853759765625,297.232666015625,285.00927734375,1.0,0.3942373394966125,1.0,1.0,0.9700700044631958,1.0,-2.0971646308898926,0.9474329352378844,1.1497316360473633,0.466835469007492,0.9834921360015868,0.9834921360015868,0.0,70.00565338134766,76.0,55423.640625,0.0,773.5962524414062,1.0,280.0434265136719,283.5347900390625,300.4562072753906,304.03857421875,293.1499938964844,293.1499938964844,279.75,33275.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75499427318573,1.0,0.0,0.0,3.7973999977111816,3.797424793243408,9.62201283982722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.408203125,0.0,1682.2130126953125,1895.4371337890625,0.0,2068.812255859375,0.936290979385376,1.0,0.0,3.0,1.0,0.0
17669100,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9757060408592224,0.3843499422073364,0.3468268513679504,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9683680534362792,0.3762611448764801,0.3567019402980804,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8369144797325134,0.2467073202133178,0.1735751628875732,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8782065510749817,0.2862813770771026,0.2723100185394287,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.680340588092804,0.1305527538061142,0.5957396626472473,284.8570556640625,284.95001220703125,303.2154541015625,297.4791564941406,299.9418334960937,297.2289733886719,284.84503173828125,1.0,0.3950468897819519,1.0,1.0,0.9701008796691896,1.0,-2.094779253005981,0.9462767839431764,1.1485024690628052,0.466193288564682,0.8777101039886475,0.8777101039886475,0.0,71.29830932617188,76.0,56098.26171875,0.0,776.1364135742188,1.0,279.7943115234375,283.3591003417969,300.5106506347656,304.25048828125,293.1499938964844,293.1499938964844,279.75,37342.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611851692199707,1.0,0.0,0.0,3.771372795104981,3.771398067474365,9.4905675496193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7099609375,0.0,1682.8175048828125,1895.4371337890625,0.0,2122.97607421875,0.9309965372085572,1.0,0.0,3.0,1.0,0.0
17669160,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9690752625465392,0.3829922974109649,0.3456570208072662,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9630253314971924,0.3767646849155426,0.3572525382041931,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8321927189826965,0.2466087341308593,0.1735556572675705,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.872835099697113,0.2861734330654144,0.2722785472869873,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6750538349151611,0.1299717426300048,0.5933628082275391,284.8714294433594,284.95001220703125,303.2273254394531,297.4781494140625,299.9438171386719,297.22332763671875,284.8787841796875,1.0,0.395839661359787,1.0,1.0,0.97011798620224,1.0,-2.0911202430725098,0.944505512714386,1.1466147899627686,0.4652080833911896,0.8543646335601807,0.8543646335601807,0.0,72.76753234863281,79.0,55603.50390625,0.0,778.1915893554688,1.0,279.7567138671875,283.4066467285156,300.4929504394531,304.1590576171875,293.1499938964844,293.1499938964844,280.04998779296875,40646.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621185779571533,1.0,0.0,0.0,3.634576559066773,3.63460111618042,8.81456571732997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.2919921875,0.0,1550.696044921875,1895.4371337890625,0.0,2131.1806640625,0.9054757356643676,1.0,0.0,3.0,1.0,0.0
17669220,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.959259569644928,0.3820157945156097,0.3444592952728271,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9558003544807434,0.3788820505142212,0.3590528070926666,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8259553909301758,0.2473566085100174,0.1739581525325775,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8656558394432068,0.2868882119655609,0.2727938294410705,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.667626678943634,0.1294004768133163,0.5904272198677063,285.01983642578125,284.95001220703125,303.25006103515625,297.4751892089844,299.9552001953125,297.22540283203125,285.0163269042969,1.0,0.397688090801239,1.0,1.0,0.9701522588729858,1.0,-2.089413642883301,0.9437037110328674,1.145709991455078,0.4646488726139068,0.9766072630882264,0.9766072630882264,0.0,75.13150024414062,82.0,55077.86328125,0.0,785.1234741210938,1.0,280.04315185546875,283.544921875,300.44970703125,304.0052795410156,293.1499938964844,293.1499938964844,279.75,33044.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529067993164062,1.0,0.0,0.0,3.762437105178833,3.762461662292481,9.445648174732924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.666015625,0.0,1639.097412109375,1895.4371337890625,0.0,2050.651611328125,0.9282514452934264,1.0,0.0,3.0,1.0,0.0
17669280,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.959259569644928,0.3820157945156097,0.3444592952728271,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9558003544807434,0.3788820505142212,0.3590528070926666,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8259553909301758,0.2473566085100174,0.1739581525325775,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8656558394432068,0.2868882119655609,0.2727938294410705,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.667626678943634,0.1294004768133163,0.5904272198677063,285.01983642578125,284.95001220703125,303.25006103515625,297.4751892089844,299.9552001953125,297.22540283203125,285.0163269042969,1.0,0.397688090801239,1.0,1.0,0.9701522588729858,1.0,-2.089413642883301,0.9437037110328674,1.145709991455078,0.4646488726139068,0.9766072630882264,0.9766072630882264,0.0,75.13150024414062,82.0,55077.86328125,0.0,785.1234741210938,1.0,280.04315185546875,283.544921875,300.44970703125,304.0052795410156,293.1499938964844,293.1499938964844,279.75,33044.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529067993164062,1.0,0.0,0.0,3.762437105178833,3.762461662292481,9.445648174732924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.666015625,0.0,1639.097412109375,1895.4371337890625,0.0,2050.651611328125,0.9282514452934264,1.0,0.0,3.0,1.0,0.0
17669340,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9484834671020508,0.3800373375415802,0.343096524477005,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.947910487651825,0.3802718222141266,0.3607100248336792,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8195787072181702,0.2476854026317596,0.1743859052658081,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8584495782852173,0.2871905565261841,0.2733490765094757,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6605762243270874,0.128783643245697,0.5884449481964111,284.8817138671875,284.95001220703125,303.2714538574219,297.4710388183594,299.96160888671875,297.21954345703125,284.8883361816406,1.0,0.39981210231781,1.0,1.0,0.9701865315437316,1.0,-2.088571071624756,0.9432944059371948,1.145276665687561,0.4644196033477783,0.8558224439620972,0.8558224439620972,0.0,77.73095703125,85.0,55421.22265625,0.0,793.6337890625,1.0,279.7568664550781,283.4157409667969,300.48895263671875,304.1405334472656,293.1499938964844,293.1499938964844,280.04998779296875,40113.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607876658439636,1.0,0.0,0.0,3.6151235103607178,3.615147829055786,8.720463142708468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.189453125,0.0,1525.1943359375,1895.4371337890625,0.0,2119.48486328125,0.9008620977401732,1.0,0.0,3.0,1.0,0.0
17669400,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9484834671020508,0.3800373375415802,0.343096524477005,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.947910487651825,0.3802718222141266,0.3607100248336792,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8195787072181702,0.2476854026317596,0.1743859052658081,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8584495782852173,0.2871905565261841,0.2733490765094757,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6605762243270874,0.128783643245697,0.5884449481964111,284.8817138671875,284.95001220703125,303.2714538574219,297.4710388183594,299.96160888671875,297.21954345703125,284.8883361816406,1.0,0.39981210231781,1.0,1.0,0.9701865315437316,1.0,-2.088571071624756,0.9432944059371948,1.145276665687561,0.4644196033477783,0.8558224439620972,0.8558224439620972,0.0,77.73095703125,85.0,55421.22265625,0.0,793.6337890625,1.0,279.7568664550781,283.4157409667969,300.48895263671875,304.1405334472656,293.1499938964844,293.1499938964844,280.04998779296875,40113.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607876658439636,1.0,0.0,0.0,3.6151235103607178,3.615147829055786,8.720463142708468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.189453125,0.0,1525.1943359375,1895.4371337890625,0.0,2119.48486328125,0.9008620977401732,1.0,0.0,3.0,1.0,0.0
17669460,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.938972532749176,0.3793521523475647,0.3422154486179352,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9411834478378296,0.382440984249115,0.3625922203063965,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8142458200454712,0.2486938685178756,0.1749976724386215,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8525230288505554,0.288150280714035,0.2741335928440094,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6547034978866577,0.1285361349582672,0.5871819853782654,285.0252685546875,284.95001220703125,303.2916564941406,297.4657897949219,299.972900390625,297.2230529785156,285.0216369628906,1.0,0.4021216332912445,1.0,1.0,0.9702267646789552,1.0,-2.089927911758423,0.9439746737480164,1.1459531784057615,0.4646825194358825,0.9791712760925292,0.9791712760925292,0.0,80.20000457763672,88.0,54987.26953125,0.0,803.6137084960938,1.0,280.0430603027344,283.5481872558594,300.4438781738281,303.9930725097656,293.1499938964844,293.1499938964844,279.75,32766.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523613572120667,1.0,0.0,0.0,3.752918958663941,3.752943277359009,9.39791789278388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.0888671875,0.0,1625.836669921875,1895.4371337890625,0.0,2045.914794921875,0.925926148891449,1.0,0.0,3.0,1.0,0.0
17669520,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.938972532749176,0.3793521523475647,0.3422154486179352,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9411834478378296,0.382440984249115,0.3625922203063965,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8142458200454712,0.2486938685178756,0.1749976724386215,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8525230288505554,0.288150280714035,0.2741335928440094,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6547034978866577,0.1285361349582672,0.5871819853782654,285.0252685546875,284.95001220703125,303.2916564941406,297.4657897949219,299.972900390625,297.2230529785156,285.0216369628906,1.0,0.4021216332912445,1.0,1.0,0.9702267646789552,1.0,-2.089927911758423,0.9439746737480164,1.1459531784057615,0.4646825194358825,0.9791712760925292,0.9791712760925292,0.0,80.20000457763672,88.0,54987.26953125,0.0,803.6137084960938,1.0,280.0430603027344,283.5481872558594,300.4438781738281,303.9930725097656,293.1499938964844,293.1499938964844,279.75,32766.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523613572120667,1.0,0.0,0.0,3.752918958663941,3.752943277359009,9.39791789278388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.0888671875,0.0,1625.836669921875,1895.4371337890625,0.0,2045.914794921875,0.925926148891449,1.0,0.0,3.0,1.0,0.0
17669580,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.928302526473999,0.3775284886360168,0.3410235643386841,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9334630370140076,0.3838348388671875,0.3642679154872894,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8081848621368408,0.2491625845432281,0.1755464971065521,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8461139798164368,0.2885665595531463,0.2748311758041382,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6486974358558655,0.1281154900789261,0.5862320065498352,284.88250732421875,284.95001220703125,303.310791015625,297.45953369140625,299.9786376953125,297.21759033203125,284.88897705078125,1.0,0.4046083986759186,1.0,1.0,0.9702669978141784,1.0,-2.090869426727295,0.9444284439086914,1.146441102027893,0.4649317860603332,0.85770183801651,0.85770183801651,0.0,82.98965454101562,91.0,55401.06640625,0.0,814.376220703125,1.0,279.75689697265625,283.4129943847656,300.4804382324219,304.1310119628906,293.1499938964844,293.1499938964844,280.04998779296875,39877.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608373761177063,1.0,0.0,0.0,3.6166465282440186,3.616670846939087,8.72781299676717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6416015625,0.0,1525.122314453125,1895.4371337890625,0.0,2119.92138671875,0.9009600281715392,1.0,0.0,3.0,1.0,0.0
17669640,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.928302526473999,0.3775284886360168,0.3410235643386841,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9334630370140076,0.3838348388671875,0.3642679154872894,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8081848621368408,0.2491625845432281,0.1755464971065521,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8461139798164368,0.2885665595531463,0.2748311758041382,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6486974358558655,0.1281154900789261,0.5862320065498352,284.88250732421875,284.95001220703125,303.310791015625,297.45953369140625,299.9786376953125,297.21759033203125,284.88897705078125,1.0,0.4046083986759186,1.0,1.0,0.9702669978141784,1.0,-2.090869426727295,0.9444284439086914,1.146441102027893,0.4649317860603332,0.85770183801651,0.85770183801651,0.0,82.98965454101562,91.0,55401.06640625,0.0,814.376220703125,1.0,279.75689697265625,283.4129943847656,300.4804382324219,304.1310119628906,293.1499938964844,293.1499938964844,280.04998779296875,39877.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608373761177063,1.0,0.0,0.0,3.6166465282440186,3.616670846939087,8.72781299676717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6416015625,0.0,1525.122314453125,1895.4371337890625,0.0,2119.92138671875,0.9009600281715392,1.0,0.0,3.0,1.0,0.0
17669700,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.922937273979187,0.3771072626113891,0.3403962552547455,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9295085668563844,0.3848212957382202,0.3650428354740143,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8050018548965454,0.2496271133422851,0.1757889240980148,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8428971171379089,0.2889885604381561,0.2751242220401764,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6456993818283081,0.1279969662427902,0.585605800151825,285.0273132324219,284.95001220703125,303.3199768066406,297.4560852050781,299.9831848144531,297.2181091308594,285.0361633300781,1.0,0.4058468043804168,1.0,1.0,0.9702871441841124,1.0,-2.0909345149993896,0.9444725513458252,1.146461844444275,0.4648953080177307,0.954276204109192,0.954276204109192,0.0,84.4305419921875,91.0,54797.39453125,0.0,819.5662231445312,1.0,280.0014343261719,283.56646728515625,300.42169189453125,303.9165954589844,293.1499938964844,293.1499938964844,280.04998779296875,34289.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543291449546814,1.0,0.0,0.0,3.6654672622680655,3.665491104125977,8.965035362962226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.3271484375,0.0,1537.59375,1895.4371337890625,0.0,2063.02001953125,0.9097867608070374,1.0,0.0,3.0,1.0,0.0
17669760,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9191082119941713,0.3769360482692718,0.3402376472949981,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9268895983695984,0.3859968781471252,0.3661489486694336,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8028665781021118,0.2502590715885162,0.1762294322252273,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8407009840011597,0.2895771861076355,0.2756791710853576,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.643546462059021,0.1279865354299545,0.5856034159660339,285.02618408203125,284.95001220703125,303.3289794921875,297.45245361328125,299.9892272949219,297.2212829589844,285.02276611328125,1.0,0.4071841239929199,1.0,1.0,0.9703118801116944,1.0,-2.0932631492614746,0.9456103444099426,1.1476528644561768,0.4654725193977356,0.9815416932106018,0.9815416932106018,0.0,85.6524658203125,94.0,54988.78125,0.0,825.9962768554688,1.0,280.0429992675781,283.5457763671875,300.4322204589844,303.9817199707031,293.1499938964844,293.1499938964844,279.75,32705.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527461051940918,1.0,0.0,0.0,3.755378246307373,3.755402803421021,9.410239840690338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.9248046875,0.0,1628.23291015625,1895.4371337890625,0.0,2049.255615234375,0.9265361428260804,1.0,0.0,3.0,1.0,0.0
17669820,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9094258546829224,0.375203937292099,0.3391352891921997,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.919640839099884,0.3873712420463562,0.3678170144557953,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7970173954963684,0.2507964372634887,0.176833838224411,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8348936438560486,0.2900197803974151,0.276413232088089,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6382696628570557,0.1276456266641616,0.585075318813324,284.8816833496094,284.95001220703125,303.34637451171875,297.4446105957031,299.9942626953125,297.2159118652344,284.8882141113281,1.0,0.4098607003688812,1.0,1.0,0.9703614711761476,1.0,-2.0949206352233887,0.9464097023010254,1.1485109329223633,0.465914636850357,0.8592206835746765,0.8592206835746765,0.0,88.59718322753906,97.0,55429.41796875,0.0,837.9821166992188,1.0,279.7568359375,283.4080505371094,300.46661376953125,304.1191711425781,293.1499938964844,293.1499938964844,280.04998779296875,39816.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614290714263916,1.0,0.0,0.0,3.622981548309326,3.6230058670043945,8.758414651310886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.2841796875,0.0,1531.6595458984375,1895.4371337890625,0.0,2125.119140625,0.902350664138794,1.0,0.0,3.0,1.0,0.0
17669880,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9094258546829224,0.375203937292099,0.3391352891921997,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.919640839099884,0.3873712420463562,0.3678170144557953,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7970173954963684,0.2507964372634887,0.176833838224411,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8348936438560486,0.2900197803974151,0.276413232088089,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6382696628570557,0.1276456266641616,0.585075318813324,284.8816833496094,284.95001220703125,303.34637451171875,297.4446105957031,299.9942626953125,297.2159118652344,284.8882141113281,1.0,0.4098607003688812,1.0,1.0,0.9703614711761476,1.0,-2.0949206352233887,0.9464097023010254,1.1485109329223633,0.465914636850357,0.8592206835746765,0.8592206835746765,0.0,88.59718322753906,97.0,55429.41796875,0.0,837.9821166992188,1.0,279.7568359375,283.4080505371094,300.46661376953125,304.1191711425781,293.1499938964844,293.1499938964844,280.04998779296875,39816.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614290714263916,1.0,0.0,0.0,3.622981548309326,3.6230058670043945,8.758414651310886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.2841796875,0.0,1531.6595458984375,1895.4371337890625,0.0,2125.119140625,0.902350664138794,1.0,0.0,3.0,1.0,0.0
