time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9016667008399964,0.3746930956840515,0.3384245634078979,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9136815071105956,0.3895184099674225,0.369683563709259,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7921285033226013,0.2519611418247223,0.1775654256343841,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8299918174743652,0.2910512089729309,0.2772833108901977,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6337202191352844,0.1275732070207595,0.5847384333610535,285.0268859863281,284.95001220703125,303.3630676269531,297.43609619140625,300.0043029785156,297.2197265625,285.0233459472656,1.0,0.4125680029392242,1.0,1.0,0.9704110622406006,1.0,-2.097822666168213,0.947836935520172,1.149985671043396,0.4665933549404144,0.9841474294662476,0.9841474294662476,0.0,91.37891387939452,100.0,55020.32421875,0.0,850.53564453125,1.0,280.0431213378906,283.5419616699219,300.4164428710937,303.9682006835937,293.1499938964844,293.1499938964844,279.75,32694.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534366250038147,1.0,0.0,0.0,3.761955499649048,3.761979818344116,9.443230055694584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4091796875,0.0,1635.8392333984375,1895.4371337890625,0.0,2055.256103515625,0.9279260635375975,1.0,0.0,3.0,1.0,0.0
17670000,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9016667008399964,0.3746930956840515,0.3384245634078979,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9136815071105956,0.3895184099674225,0.369683563709259,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7921285033226013,0.2519611418247223,0.1775654256343841,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8299918174743652,0.2910512089729309,0.2772833108901977,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6337202191352844,0.1275732070207595,0.5847384333610535,285.0268859863281,284.95001220703125,303.3630676269531,297.43609619140625,300.0043029785156,297.2197265625,285.0233459472656,1.0,0.4125680029392242,1.0,1.0,0.9704110622406006,1.0,-2.097822666168213,0.947836935520172,1.149985671043396,0.4665933549404144,0.9841474294662476,0.9841474294662476,0.0,91.37891387939452,100.0,55020.32421875,0.0,850.53564453125,1.0,280.0431213378906,283.5419616699219,300.4164428710937,303.9682006835937,293.1499938964844,293.1499938964844,279.75,32694.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534366250038147,1.0,0.0,0.0,3.761955499649048,3.761979818344116,9.443230055694584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4091796875,0.0,1635.8392333984375,1895.4371337890625,0.0,2055.256103515625,0.9279260635375975,1.0,0.0,3.0,1.0,0.0
17670060,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8935922980308533,0.3730427324771881,0.3374002873897552,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.907375156879425,0.3908674120903015,0.3713353276252746,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7868521213531494,0.2525599598884582,0.1782170236110687,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8247386813163757,0.2915066182613373,0.278035819530487,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6290395259857178,0.1272762566804886,0.5844360589981079,284.88092041015625,284.95001220703125,303.37921142578125,297.4270935058594,300.0088806152344,297.2144470214844,284.88739013671875,1.0,0.4153354167938232,1.0,1.0,0.9704670310020448,1.0,-2.0999042987823486,0.9488401412963868,1.151064157485962,0.4671536684036255,0.8609402775764465,0.8609402775764465,0.0,94.40885162353516,103.0,55478.82421875,0.0,863.2579345703125,1.0,279.7567749023437,283.4025573730469,300.4496154785156,304.1053466796875,293.1499938964844,293.1499938964844,280.04998779296875,39776.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622170448303223,1.0,0.0,0.0,3.631627559661865,3.6316521167755127,8.800268460618099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.13671875,0.0,1540.9356689453125,1895.4371337890625,0.0,2132.046630859375,0.9042093753814696,1.0,0.0,3.0,1.0,0.0
17670120,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8935922980308533,0.3730427324771881,0.3374002873897552,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.907375156879425,0.3908674120903015,0.3713353276252746,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7868521213531494,0.2525599598884582,0.1782170236110687,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8247386813163757,0.2915066182613373,0.278035819530487,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6290395259857178,0.1272762566804886,0.5844360589981079,284.88092041015625,284.95001220703125,303.37921142578125,297.4270935058594,300.0088806152344,297.2144470214844,284.88739013671875,1.0,0.4153354167938232,1.0,1.0,0.9704670310020448,1.0,-2.0999042987823486,0.9488401412963868,1.151064157485962,0.4671536684036255,0.8609402775764465,0.8609402775764465,0.0,94.40885162353516,103.0,55478.82421875,0.0,863.2579345703125,1.0,279.7567749023437,283.4025573730469,300.4496154785156,304.1053466796875,293.1499938964844,293.1499938964844,280.04998779296875,39776.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622170448303223,1.0,0.0,0.0,3.631627559661865,3.6316521167755127,8.800268460618099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.13671875,0.0,1540.9356689453125,1895.4371337890625,0.0,2132.046630859375,0.9042093753814696,1.0,0.0,3.0,1.0,0.0
17670180,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8867330551147461,0.3726069927215576,0.3367576599121094,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9024007320404052,0.3929983675479889,0.3731838762760162,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7824997901916504,0.2537920773029327,0.1789947897195816,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8202766180038452,0.2925533354282379,0.2789199352264404,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6249485015869141,0.1272396147251129,0.5842751860618591,285.0274963378906,284.95001220703125,303.3949279785156,297.41766357421875,300.0185546875,297.2184143066406,285.0240173339844,1.0,0.4181034564971924,1.0,1.0,0.9705229997634888,1.0,-2.1031501293182373,0.9504322409629822,1.1527178287506104,0.4679295122623443,0.9867143034934998,0.9867143034934998,0.0,97.25227355957033,106.0,55066.671875,0.0,876.41162109375,1.0,280.0431823730469,283.5380554199219,300.39825439453125,303.9529724121094,293.1499938964844,293.1499938964844,279.75,32707.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542730569839478,1.0,0.0,0.0,3.769325256347656,3.769350051879883,9.480266385253344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.8173828125,0.0,1644.5826416015625,1895.4371337890625,0.0,2062.53173828125,0.92960387468338,1.0,0.0,3.0,1.0,0.0
17670240,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8867330551147461,0.3726069927215576,0.3367576599121094,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9024007320404052,0.3929983675479889,0.3731838762760162,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7824997901916504,0.2537920773029327,0.1789947897195816,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8202766180038452,0.2925533354282379,0.2789199352264404,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6249485015869141,0.1272396147251129,0.5842751860618591,285.0274963378906,284.95001220703125,303.3949279785156,297.41766357421875,300.0185546875,297.2184143066406,285.0240173339844,1.0,0.4181034564971924,1.0,1.0,0.9705229997634888,1.0,-2.1031501293182373,0.9504322409629822,1.1527178287506104,0.4679295122623443,0.9867143034934998,0.9867143034934998,0.0,97.25227355957033,106.0,55066.671875,0.0,876.41162109375,1.0,280.0431823730469,283.5380554199219,300.39825439453125,303.9529724121094,293.1499938964844,293.1499938964844,279.75,32707.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542730569839478,1.0,0.0,0.0,3.769325256347656,3.769350051879883,9.480266385253344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.8173828125,0.0,1644.5826416015625,1895.4371337890625,0.0,2062.53173828125,0.92960387468338,1.0,0.0,3.0,1.0,0.0
17670300,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8835921287536621,0.3719664216041565,0.3365247249603271,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.900232195854187,0.3937827944755554,0.3741873800754547,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7805877923965454,0.254216581583023,0.1794464439153671,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8182662725448608,0.292885959148407,0.279444009065628,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6231195330619812,0.1271622031927108,0.5844969749450684,284.87237548828125,284.95001220703125,303.4026794433594,297.412841796875,300.0216979980469,297.2174377441406,284.8599853515625,1.0,0.4195459187030792,1.0,1.0,0.9705510139465332,1.0,-2.1055166721343994,0.951574981212616,1.1539417505264282,0.4685685038566589,0.8865893483161926,0.8865893483161926,0.0,98.6564483642578,106.0,55896.515625,0.0,883.625,1.0,279.7947692871094,283.35943603515625,300.4510192871094,304.1734924316406,293.1499938964844,293.1499938964844,279.75,36483.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612659931182861,1.0,0.0,0.0,3.759324073791504,3.7593491077423096,9.430024192624842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.44140625,0.0,1661.9556884765625,1895.4371337890625,0.0,2123.68603515625,0.9278928637504578,1.0,0.0,3.0,1.0,0.0
17670360,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8794158697128296,0.3710368871688843,0.3358095586299896,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8971190452575684,0.3943269848823547,0.3748223185539245,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.777830183506012,0.2544557750225067,0.1796947866678238,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.815445601940155,0.2930215001106262,0.2796889245510101,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6206700205802917,0.1269746422767639,0.5841295719146729,284.8789978027344,284.95001220703125,303.4103698730469,297.4079284667969,300.0228881835937,297.2132568359375,284.8856506347656,1.0,0.4209120273590088,1.0,1.0,0.970580518245697,1.0,-2.1055736541748047,0.9515990018844604,1.153974533081055,0.468589037656784,0.8620153069496155,0.8620153069496155,0.0,100.32229614257812,109.0,55537.0859375,0.0,889.6506958007812,1.0,279.7567443847656,283.3959655761719,300.4309997558594,304.0909423828125,293.1499938964844,293.1499938964844,280.04998779296875,39810.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631143927574158,1.0,0.0,0.0,3.641602277755737,3.6416268348693848,8.848676316119963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.9033203125,0.0,1552.2913818359375,1895.4371337890625,0.0,2139.9443359375,0.9062846899032592,1.0,0.0,3.0,1.0,0.0
17670420,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8732357621192932,0.370673656463623,0.3352295458316803,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8927508592605591,0.396448016166687,0.3766556680202484,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7740118503570557,0.2557590305805206,0.1805195659399032,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8112814426422119,0.2940840423107147,0.2805851697921753,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6168347001075745,0.126966118812561,0.5840986371040344,285.0282287597656,284.95001220703125,303.42559814453125,297.39801025390625,300.0325012207031,297.2174377441406,285.0248413085937,1.0,0.423706442117691,1.0,1.0,0.9706395268440248,1.0,-2.109103441238404,0.95332670211792,1.1557767391204834,0.4694485366344452,0.9895569086074828,0.9895569086074828,0.0,103.19641876220705,112.0,55125.87109375,0.0,903.253662109375,1.0,280.0432434082031,283.5340576171875,300.3787536621094,303.9371337890625,293.1499938964844,293.1499938964844,279.75,32727.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755192220211029,1.0,0.0,0.0,3.777701139450073,3.7777259349823,9.52244590735063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.6923828125,0.0,1654.5975341796875,1895.4371337890625,0.0,2070.537109375,0.9315106272697448,1.0,0.0,3.0,1.0,0.0
17670480,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8732357621192932,0.370673656463623,0.3352295458316803,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8927508592605591,0.396448016166687,0.3766556680202484,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7740118503570557,0.2557590305805206,0.1805195659399032,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8112814426422119,0.2940840423107147,0.2805851697921753,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6168347001075745,0.126966118812561,0.5840986371040344,285.0282287597656,284.95001220703125,303.42559814453125,297.39801025390625,300.0325012207031,297.2174377441406,285.0248413085937,1.0,0.423706442117691,1.0,1.0,0.9706395268440248,1.0,-2.109103441238404,0.95332670211792,1.1557767391204834,0.4694485366344452,0.9895569086074828,0.9895569086074828,0.0,103.19641876220705,112.0,55125.87109375,0.0,903.253662109375,1.0,280.0432434082031,283.5340576171875,300.3787536621094,303.9371337890625,293.1499938964844,293.1499938964844,279.75,32727.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755192220211029,1.0,0.0,0.0,3.777701139450073,3.7777259349823,9.52244590735063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.6923828125,0.0,1654.5975341796875,1895.4371337890625,0.0,2070.537109375,0.9315106272697448,1.0,0.0,3.0,1.0,0.0
17670540,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8666588664054871,0.3691802620887756,0.3343499004840851,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8879925608634949,0.3977642059326172,0.3782844841480255,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7699103355407715,0.2564908862113952,0.1812683194875717,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8066886067390442,0.2945658266544342,0.2813688516616821,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6127150058746338,0.1267277002334594,0.584077000617981,284.8797607421875,284.95001220703125,303.4407958984375,297.3880310058594,300.0368347167969,297.21246337890625,284.88604736328125,1.0,0.4265328645706177,1.0,1.0,0.9706985354423524,1.0,-2.1118226051330566,0.9546343088150024,1.1571882963180542,0.4701968431472778,0.8651305437088013,0.8651305437088013,0.0,106.28653717041016,115.0,55620.74609375,0.0,916.9097290039062,1.0,279.75665283203125,283.3908996582031,300.4111022949219,304.0754089355469,293.1499938964844,293.1499938964844,280.04998779296875,39691.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640647888183594,1.0,0.0,0.0,3.65250015258789,3.652524948120117,8.901716910258983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.611328125,0.0,1563.59375,1895.4371337890625,0.0,2148.31884765625,0.9087255001068116,1.0,0.0,3.0,1.0,0.0
17670600,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8666588664054871,0.3691802620887756,0.3343499004840851,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8879925608634949,0.3977642059326172,0.3782844841480255,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7699103355407715,0.2564908862113952,0.1812683194875717,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8066886067390442,0.2945658266544342,0.2813688516616821,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6127150058746338,0.1267277002334594,0.584077000617981,284.8797607421875,284.95001220703125,303.4407958984375,297.3880310058594,300.0368347167969,297.21246337890625,284.88604736328125,1.0,0.4265328645706177,1.0,1.0,0.9706985354423524,1.0,-2.1118226051330566,0.9546343088150024,1.1571882963180542,0.4701968431472778,0.8651305437088013,0.8651305437088013,0.0,106.28653717041016,115.0,55620.74609375,0.0,916.9097290039062,1.0,279.75665283203125,283.3908996582031,300.4111022949219,304.0754089355469,293.1499938964844,293.1499938964844,280.04998779296875,39691.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640647888183594,1.0,0.0,0.0,3.65250015258789,3.652524948120117,8.901716910258983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.611328125,0.0,1563.59375,1895.4371337890625,0.0,2148.31884765625,0.9087255001068116,1.0,0.0,3.0,1.0,0.0
17670660,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8611380457878113,0.3688892424106598,0.3338349461555481,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8840885162353516,0.3998861312866211,0.3801142275333404,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7665948271751404,0.2578703463077545,0.1821443289518356,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8027121424674988,0.295646607875824,0.2822803258895874,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6089411377906799,0.12674380838871,0.5841581225395203,285.029296875,284.95001220703125,303.4560852050781,297.3780822753906,300.046630859375,297.2168884277344,285.0259704589844,1.0,0.4293384253978729,1.0,1.0,0.9707579016685486,1.0,-2.115640640258789,0.956499457359314,1.159141182899475,0.4711425006389618,0.9930264949798584,0.9930264949798584,0.0,109.17301177978516,118.0,55199.84765625,0.0,930.9133911132812,1.0,280.0433044433594,283.530029296875,300.3588562011719,303.9216003417969,293.1499938964844,293.1499938964844,279.75,32742.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561635971069336,1.0,0.0,0.0,3.787185907363892,3.787210702896118,9.570321708451957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.578125,0.0,1665.92919921875,1895.4371337890625,0.0,2079.00830078125,0.9336735606193542,1.0,0.0,3.0,1.0,0.0
17670720,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8611380457878113,0.3688892424106598,0.3338349461555481,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8840885162353516,0.3998861312866211,0.3801142275333404,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7665948271751404,0.2578703463077545,0.1821443289518356,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8027121424674988,0.295646607875824,0.2822803258895874,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6089411377906799,0.12674380838871,0.5841581225395203,285.029296875,284.95001220703125,303.4560852050781,297.3780822753906,300.046630859375,297.2168884277344,285.0259704589844,1.0,0.4293384253978729,1.0,1.0,0.9707579016685486,1.0,-2.115640640258789,0.956499457359314,1.159141182899475,0.4711425006389618,0.9930264949798584,0.9930264949798584,0.0,109.17301177978516,118.0,55199.84765625,0.0,930.9133911132812,1.0,280.0433044433594,283.530029296875,300.3588562011719,303.9216003417969,293.1499938964844,293.1499938964844,279.75,32742.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561635971069336,1.0,0.0,0.0,3.787185907363892,3.787210702896118,9.570321708451957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.578125,0.0,1665.92919921875,1895.4371337890625,0.0,2079.00830078125,0.9336735606193542,1.0,0.0,3.0,1.0,0.0
17670780,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8552508354187012,0.3674710690975189,0.3330246806144714,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8798203468322754,0.4011998772621155,0.3817444443702698,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7630115151405334,0.2586744427680969,0.182945430278778,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.798420250415802,0.2961441278457641,0.2830814719200134,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6049416065216064,0.1265290379524231,0.5842465162277222,284.87908935546875,284.95001220703125,303.4715881347656,297.3682556152344,300.0512390136719,297.2121276855469,284.88525390625,1.0,0.4321726262569427,1.0,1.0,0.9708173274993896,1.0,-2.1186611652374268,0.9579505324363708,1.1607105731964111,0.4719816148281097,0.8677929043769836,0.8677929043769836,0.0,112.2708740234375,121.0,55717.13671875,0.0,944.9605102539062,1.0,279.756591796875,283.3843994140625,300.3915405273437,304.0615234375,293.1499938964844,293.1499938964844,280.04998779296875,39634.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650715708732605,1.0,0.0,0.0,3.665325880050659,3.6653506755828857,8.964343010120501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.8662109375,0.0,1577.5943603515625,1895.4371337890625,0.0,2157.201171875,0.9114995002746582,1.0,0.0,3.0,1.0,0.0
17670840,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8552508354187012,0.3674710690975189,0.3330246806144714,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8798203468322754,0.4011998772621155,0.3817444443702698,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7630115151405334,0.2586744427680969,0.182945430278778,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.798420250415802,0.2961441278457641,0.2830814719200134,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6049416065216064,0.1265290379524231,0.5842465162277222,284.87908935546875,284.95001220703125,303.4715881347656,297.3682556152344,300.0512390136719,297.2121276855469,284.88525390625,1.0,0.4321726262569427,1.0,1.0,0.9708173274993896,1.0,-2.1186611652374268,0.9579505324363708,1.1607105731964111,0.4719816148281097,0.8677929043769836,0.8677929043769836,0.0,112.2708740234375,121.0,55717.13671875,0.0,944.9605102539062,1.0,279.756591796875,283.3843994140625,300.3915405273437,304.0615234375,293.1499938964844,293.1499938964844,280.04998779296875,39634.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650715708732605,1.0,0.0,0.0,3.665325880050659,3.6653506755828857,8.964343010120501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.8662109375,0.0,1577.5943603515625,1895.4371337890625,0.0,2157.201171875,0.9114995002746582,1.0,0.0,3.0,1.0,0.0
17670900,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8523047566413879,0.3672247529029846,0.3325601816177368,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8776405453681946,0.4021548926830292,0.3824792504310608,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7611803412437439,0.2593105733394623,0.1833035349845886,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7962106466293335,0.2966020703315735,0.2834064662456512,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6028306484222412,0.1264948546886444,0.5840373039245605,285.0276794433594,284.95001220703125,303.4794616699219,297.3634338378906,300.055419921875,297.2129821777344,285.0368347167969,1.0,0.4335387051105499,1.0,1.0,0.9708470702171326,1.0,-2.119551420211792,0.9583892226219176,1.161162257194519,0.4721837341785431,0.9662949442863464,0.9662949442863464,0.0,113.8405990600586,121.0,55090.7890625,0.0,951.48095703125,1.0,280.0025329589844,283.5429077148437,300.3306884765625,303.8438415527344,293.1499938964844,293.1499938964844,280.04998779296875,34343.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758694052696228,1.0,0.0,0.0,3.710229158401489,3.7102534770965576,9.185329759020532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.47265625,0.0,1588.617919921875,1895.4371337890625,0.0,2101.127685546875,0.9198020100593568,1.0,0.0,3.0,1.0,0.0
17670960,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8503142595291138,0.3672477006912231,0.3325687646865845,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8763309717178345,0.4033268988132477,0.3835741877555847,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7601376175880432,0.2601313889026642,0.1838730275630951,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7948058247566223,0.2972431778907776,0.2840073406696319,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6013685464859009,0.1265665590763092,0.5844228863716125,285.0302429199219,284.95001220703125,303.4874267578125,297.35870361328125,300.0614318847656,297.2168273925781,285.02716064453125,1.0,0.4349820017814636,1.0,1.0,0.9708786010742188,1.0,-2.122743606567383,0.9599417448043824,1.1628018617630005,0.4730067551136017,0.9967737793922424,0.9967737793922424,0.0,115.1647491455078,124.0,55290.453125,0.0,959.3377685546876,1.0,280.0433654785156,283.5259094238281,300.3395080566406,303.9075012207031,293.1499938964844,293.1499938964844,279.75,32770.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571848034858704,1.0,0.0,0.0,3.7976887226104736,3.7977137565612793,9.623477126297075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.31640625,0.0,1678.626953125,1895.4371337890625,0.0,2087.92626953125,0.9361622333526612,1.0,0.0,3.0,1.0,0.0
17671020,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8450349569320679,0.365902841091156,0.3318282067775726,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8725031018257141,0.404640644788742,0.3852103352546692,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7570120096206665,0.2610086500644684,0.18472820520401,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7909074425697327,0.2977577745914459,0.2848281860351562,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.5976033806800842,0.1263733655214309,0.5846127271652222,284.8774719238281,284.95001220703125,303.5036926269531,297.3495178222656,300.0665283203125,297.2122497558594,284.8837280273437,1.0,0.4378191232681274,1.0,1.0,0.9709416031837464,1.0,-2.126065254211426,0.961536467075348,1.1645288467407229,0.4739356338977813,0.8702735900878906,0.8702735900878906,0.0,118.26490020751952,112.0,55828.76953125,0.0,973.7701416015624,1.0,279.7562866210937,283.3769226074219,300.3731384277344,304.0499572753906,293.1499938964844,293.1499938964844,280.04998779296875,39643.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661333084106445,1.0,0.0,0.0,3.6798369884490967,3.6798620223999023,9.035464358930768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.119140625,0.0,1594.1044921875,1895.4371337890625,0.0,2166.579833984375,0.9145629405975342,1.0,0.0,3.0,1.0,0.0
17671080,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8450349569320679,0.365902841091156,0.3318282067775726,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8725031018257141,0.404640644788742,0.3852103352546692,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7570120096206665,0.2610086500644684,0.18472820520401,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7909074425697327,0.2977577745914459,0.2848281860351562,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.5976033806800842,0.1263733655214309,0.5846127271652222,284.8774719238281,284.95001220703125,303.5036926269531,297.3495178222656,300.0665283203125,297.2122497558594,284.8837280273437,1.0,0.4378191232681274,1.0,1.0,0.9709416031837464,1.0,-2.126065254211426,0.961536467075348,1.1645288467407229,0.4739356338977813,0.8702735900878906,0.8702735900878906,0.0,118.26490020751952,112.0,55828.76953125,0.0,973.7701416015624,1.0,279.7562866210937,283.3769226074219,300.3731384277344,304.0499572753906,293.1499938964844,293.1499938964844,280.04998779296875,39643.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661333084106445,1.0,0.0,0.0,3.6798369884490967,3.6798620223999023,9.035464358930768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.119140625,0.0,1594.1044921875,1895.4371337890625,0.0,2166.579833984375,0.9145629405975342,1.0,0.0,3.0,1.0,0.0
17671140,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8484846353530884,0.3657640218734741,0.3312362134456634,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8780507445335388,0.4067846238613128,0.3868337869644165,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.761751115322113,0.2625579833984375,0.1855562925338745,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7955653667449951,0.2988885045051574,0.2855634689331054,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6005768179893494,0.1264449805021286,0.5839071273803711,285.0296630859375,284.95001220703125,303.5205993652344,297.3407897949219,300.0772399902344,297.21734619140625,285.0263977050781,1.0,0.4357240498065948,1.0,1.0,0.9710046648979188,1.0,-2.128331184387207,0.962638795375824,1.1656923294067385,0.4745080769062042,0.9996488094329834,0.9996488094329834,0.0,115.78002166748048,100.0,55359.45703125,0.0,966.968994140625,1.0,280.0434875488281,283.5198669433594,300.3212890625,303.89434814453125,293.1499938964844,293.1499938964844,279.75,32835.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581772804260254,1.0,0.0,0.0,3.80937123298645,3.809396266937256,9.68277618085267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.8095703125,0.0,1693.101318359375,1895.4371337890625,0.0,2096.6044921875,0.9387515187263488,1.0,0.0,3.0,1.0,0.0
17671200,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8484846353530884,0.3657640218734741,0.3312362134456634,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8780507445335388,0.4067846238613128,0.3868337869644165,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.761751115322113,0.2625579833984375,0.1855562925338745,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7955653667449951,0.2988885045051574,0.2855634689331054,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6005768179893494,0.1264449805021286,0.5839071273803711,285.0296630859375,284.95001220703125,303.5205993652344,297.3407897949219,300.0772399902344,297.21734619140625,285.0263977050781,1.0,0.4357240498065948,1.0,1.0,0.9710046648979188,1.0,-2.128331184387207,0.962638795375824,1.1656923294067385,0.4745080769062042,0.9996488094329834,0.9996488094329834,0.0,115.78002166748048,100.0,55359.45703125,0.0,966.968994140625,1.0,280.0434875488281,283.5198669433594,300.3212890625,303.89434814453125,293.1499938964844,293.1499938964844,279.75,32835.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581772804260254,1.0,0.0,0.0,3.80937123298645,3.809396266937256,9.68277618085267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.8095703125,0.0,1693.101318359375,1895.4371337890625,0.0,2096.6044921875,0.9387515187263488,1.0,0.0,3.0,1.0,0.0
17671260,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8576025366783142,0.3645572662353515,0.3302713930606842,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8899054527282715,0.4081465899944305,0.3881545066833496,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7718703746795654,0.2635683715343475,0.1862353086471557,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8059096336364746,0.2994736433029175,0.2860875725746155,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6080263257026672,0.1263372898101806,0.5827353000640869,284.8743591308594,284.95001220703125,303.5381774902344,297.3326721191406,300.0830078125,297.21343994140625,284.88055419921875,1.0,0.4308640360832214,1.0,1.0,0.9710712432861328,1.0,-2.128801822662353,0.962846040725708,1.1659557819366455,0.4746966660022735,0.8701221346855164,0.8701221346855164,0.0,109.8190689086914,88.0,55836.578125,0.0,945.809814453125,1.0,279.7562255859375,283.369873046875,300.35516357421875,304.0334167480469,293.1499938964844,293.1499938964844,280.04998779296875,39779.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669011950492859,1.0,0.0,0.0,3.6873526573181152,3.687377691268921,9.072409739019348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.974609375,0.0,1603.689208984375,1895.4371337890625,0.0,2173.370849609375,0.9162978529930116,1.0,0.0,3.0,1.0,0.0
17671320,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8576025366783142,0.3645572662353515,0.3302713930606842,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8899054527282715,0.4081465899944305,0.3881545066833496,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7718703746795654,0.2635683715343475,0.1862353086471557,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8059096336364746,0.2994736433029175,0.2860875725746155,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6080263257026672,0.1263372898101806,0.5827353000640869,284.8743591308594,284.95001220703125,303.5381774902344,297.3326721191406,300.0830078125,297.21343994140625,284.88055419921875,1.0,0.4308640360832214,1.0,1.0,0.9710712432861328,1.0,-2.128801822662353,0.962846040725708,1.1659557819366455,0.4746966660022735,0.8701221346855164,0.8701221346855164,0.0,109.8190689086914,88.0,55836.578125,0.0,945.809814453125,1.0,279.7562255859375,283.369873046875,300.35516357421875,304.0334167480469,293.1499938964844,293.1499938964844,280.04998779296875,39779.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669011950492859,1.0,0.0,0.0,3.6873526573181152,3.687377691268921,9.072409739019348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.974609375,0.0,1603.689208984375,1895.4371337890625,0.0,2173.370849609375,0.9162978529930116,1.0,0.0,3.0,1.0,0.0
17671380,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8728643655776978,0.3645907640457153,0.3296099305152893,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9082347750663756,0.4103825986385345,0.3896248936653137,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7875787019729614,0.2652948498725891,0.1870109438896179,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8209362626075745,0.3007153868675232,0.2866894006729126,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6190811395645142,0.1265390217304229,0.5814852118492126,285.02789306640625,284.95001220703125,303.556640625,297.3252258300781,300.0948486328125,297.2195129394531,285.0246887207031,1.0,0.4241848289966583,1.0,1.0,0.9711378812789916,1.0,-2.129920959472656,0.963394582271576,1.1665265560150146,0.4749544560909271,0.9987520575523376,0.9987520575523376,0.0,101.47440338134766,76.0,55333.31640625,0.0,916.6148071289062,1.0,280.04351806640625,283.5151062011719,300.30419921875,303.8753662109375,293.1499938964844,293.1499938964844,279.75,32930.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586146593093872,1.0,0.0,0.0,3.8127036094665527,3.8127286434173584,9.699724614620209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.4892578125,0.0,1697.83642578125,1895.4371337890625,0.0,2100.432861328125,0.9395676255226136,1.0,0.0,3.0,1.0,0.0
17671440,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8728643655776978,0.3645907640457153,0.3296099305152893,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9082347750663756,0.4103825986385345,0.3896248936653137,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7875787019729614,0.2652948498725891,0.1870109438896179,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8209362626075745,0.3007153868675232,0.2866894006729126,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6190811395645142,0.1265390217304229,0.5814852118492126,285.02789306640625,284.95001220703125,303.556640625,297.3252258300781,300.0948486328125,297.2195129394531,285.0246887207031,1.0,0.4241848289966583,1.0,1.0,0.9711378812789916,1.0,-2.129920959472656,0.963394582271576,1.1665265560150146,0.4749544560909271,0.9987520575523376,0.9987520575523376,0.0,101.47440338134766,76.0,55333.31640625,0.0,916.6148071289062,1.0,280.04351806640625,283.5151062011719,300.30419921875,303.8753662109375,293.1499938964844,293.1499938964844,279.75,32930.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586146593093872,1.0,0.0,0.0,3.8127036094665527,3.8127286434173584,9.699724614620209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.4892578125,0.0,1697.83642578125,1895.4371337890625,0.0,2100.432861328125,0.9395676255226136,1.0,0.0,3.0,1.0,0.0
17671500,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8829081654548645,0.3642222881317138,0.3293812572956085,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.920872151851654,0.4112350642681122,0.390454351902008,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7975987195968628,0.2659802138805389,0.187466874718666,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8301236629486084,0.3011649549007416,0.2870808839797973,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6257656216621399,0.1266039460897445,0.5811662077903748,284.8716735839844,284.95001220703125,303.56622314453125,297.3218078613281,300.09930419921875,297.2196655273437,284.8592529296875,1.0,0.4204399883747101,1.0,1.0,0.9711711406707764,1.0,-2.1312801837921143,0.9640430808067322,1.1672371625900269,0.47534841299057,0.8979025483131409,0.8979025483131409,0.0,96.72605895996094,76.0,56172.58203125,0.0,900.6640014648438,1.0,279.7938537597656,283.3348083496094,300.35821533203125,304.0966796875,293.1499938964844,293.1499938964844,279.75,36468.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654191851615906,1.0,0.0,0.0,3.80363655090332,3.803662061691284,9.653643928686506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.060546875,0.0,1714.564208984375,1895.4371337890625,0.0,2160.2705078125,0.9379511475563048,1.0,0.0,3.0,1.0,0.0
17671560,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.893312394618988,0.3635607063770294,0.3286704123020172,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9344006180763244,0.4118371605873108,0.3908946812152862,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8079230189323425,0.266478419303894,0.1877090781927108,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8397019505500793,0.3014140725135803,0.2871818840503692,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6326218843460083,0.1265684217214584,0.5802657008171082,284.87420654296875,284.95001220703125,303.5760498046875,297.318603515625,300.10186767578125,297.2164001464844,284.8804931640625,1.0,0.4163829982280731,1.0,1.0,0.9712019562721252,1.0,-2.1302881240844727,0.9635514616966248,1.166736721992493,0.4751163721084595,0.8697584271430969,0.8697584271430969,0.0,91.98619079589844,64.0,55808.03515625,0.0,882.5336303710938,1.0,279.7564392089844,283.36688232421875,300.3401794433594,304.01593017578125,293.1499938964844,293.1499938964844,280.04998779296875,39824.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671273350715637,1.0,0.0,0.0,3.688450336456299,3.688475608825684,9.07781213754788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.18359375,0.0,1605.2867431640625,1895.4371337890625,0.0,2175.37158203125,0.9165911674499512,1.0,0.0,3.0,1.0,0.0
17671620,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9232061505317688,0.3637445569038391,0.3280753493309021,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9677029848098756,0.4141603112220764,0.3923676908016205,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8330870270729065,0.2683695554733276,0.1885407269001007,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8658638596534729,0.302760899066925,0.2878030240535736,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6513923406600952,0.1268954873085022,0.5791954398155212,285.0274658203125,284.95001220703125,303.5965881347656,297.3128967285156,300.1150207519531,297.22314453125,285.0250244140625,1.0,0.4077958464622497,1.0,1.0,0.971263587474823,1.0,-2.131796598434448,0.9642887711524964,1.167507886886597,0.475479245185852,0.9985705018043518,0.9985705018043518,0.0,81.46894836425781,52.0,55318.62890625,0.0,845.7529907226562,1.0,280.0428466796875,283.5125427246094,300.2921142578125,303.8611145019531,293.1499938964844,293.1499938964844,279.75,32992.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588257193565369,1.0,0.0,0.0,3.81291127204895,3.812936305999756,9.700780765342645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.408203125,0.0,1698.5740966796875,1895.4371337890625,0.0,2102.281005859375,0.9398146867752076,1.0,0.0,3.0,1.0,0.0
17671680,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9232061505317688,0.3637445569038391,0.3280753493309021,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9677029848098756,0.4141603112220764,0.3923676908016205,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8330870270729065,0.2683695554733276,0.1885407269001007,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8658638596534729,0.302760899066925,0.2878030240535736,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6513923406600952,0.1268954873085022,0.5791954398155212,285.0274658203125,284.95001220703125,303.5965881347656,297.3128967285156,300.1150207519531,297.22314453125,285.0250244140625,1.0,0.4077958464622497,1.0,1.0,0.971263587474823,1.0,-2.131796598434448,0.9642887711524964,1.167507886886597,0.475479245185852,0.9985705018043518,0.9985705018043518,0.0,81.46894836425781,52.0,55318.62890625,0.0,845.7529907226562,1.0,280.0428466796875,283.5125427246094,300.2921142578125,303.8611145019531,293.1499938964844,293.1499938964844,279.75,32992.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588257193565369,1.0,0.0,0.0,3.81291127204895,3.812936305999756,9.700780765342645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.408203125,0.0,1698.5740966796875,1895.4371337890625,0.0,2102.281005859375,0.9398146867752076,1.0,0.0,3.0,1.0,0.0
17671740,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9625800251960754,0.3628474175930023,0.3272128105163574,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.4157018661499023,0.392710268497467,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8653615713119507,0.2696926593780517,0.1893070936203003,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9007320404052734,0.3035424947738647,0.2883351743221283,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6772135496139526,0.1270308643579483,0.578268826007843,284.8751220703125,284.95001220703125,303.61834716796875,297.3081970214844,300.1231689453125,297.22039794921875,284.8809509277344,1.0,0.3986641466617584,1.0,1.0,0.971325159072876,1.0,-2.1310794353485107,0.9638842344284058,1.167195200920105,0.4754902720451355,0.8711172938346863,0.8711172938346863,0.0,70.85823059082031,55.0,55801.109375,0.0,806.7880859375,1.0,279.7561950683594,283.3636474609375,300.3297424316406,304.0048828125,293.1499938964844,293.1499938964844,280.04998779296875,39769.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767314076423645,1.0,0.0,0.0,3.692034721374512,3.692059755325317,9.095463724406728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.6357421875,0.0,1608.9658203125,1895.4371337890625,0.0,2177.0244140625,0.9173403382301332,1.0,0.0,3.0,1.0,0.0
