time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9625800251960754,0.3628474175930023,0.3272128105163574,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.4157018661499023,0.392710268497467,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8653615713119507,0.2696926593780517,0.1893070936203003,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9007320404052734,0.3035424947738647,0.2883351743221283,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6772135496139526,0.1270308643579483,0.578268826007843,284.8751220703125,284.95001220703125,303.61834716796875,297.3081970214844,300.1231689453125,297.22039794921875,284.8809509277344,1.0,0.3986641466617584,1.0,1.0,0.971325159072876,1.0,-2.1310794353485107,0.9638842344284058,1.167195200920105,0.4754902720451355,0.8711172938346863,0.8711172938346863,0.0,70.85823059082031,55.0,55801.109375,0.0,806.7880859375,1.0,279.7561950683594,283.3636474609375,300.3297424316406,304.0048828125,293.1499938964844,293.1499938964844,280.04998779296875,39769.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767314076423645,1.0,0.0,0.0,3.692034721374512,3.692059755325317,9.095463724406728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.6357421875,0.0,1608.9658203125,1895.4371337890625,0.0,2177.0244140625,0.9173403382301332,1.0,0.0,3.0,1.0,0.0
17671860,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9770155549049376,0.3629918098449707,0.3268843591213226,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.4201057851314544,0.3752789795398712,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8807892203330994,0.2716008126735687,0.1903756260871887,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9172281622886658,0.3048419952392578,0.2892166078090668,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6887405514717102,0.1273677498102188,0.5786483883857727,285.00982666015625,284.95001220703125,303.6414489746094,297.3046569824219,300.1420593261719,297.23895263671875,285.0058288574219,1.0,0.3930704593658447,1.0,1.0,0.9713833332061768,1.0,-2.113098621368408,0.955158233642578,1.1579405069351196,0.4707158505916595,0.9812994599342346,0.9812994599342346,0.0,66.67709350585938,58.0,54879.24609375,0.0,775.5547485351562,1.0,280.04345703125,283.4971923828125,300.2790832519531,303.8293762207031,293.1499938964844,293.1499938964844,279.75,33420.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582480907440186,1.0,0.0,0.0,3.801289558410645,3.80131459236145,9.64173409556679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.6708984375,0.0,1687.9857177734375,1895.4371337890625,0.0,2097.22412109375,0.937240481376648,1.0,0.0,3.0,1.0,0.0
17671920,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9770155549049376,0.3629918098449707,0.3268843591213226,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.4201057851314544,0.3752789795398712,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8807892203330994,0.2716008126735687,0.1903756260871887,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9172281622886658,0.3048419952392578,0.2892166078090668,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6887405514717102,0.1273677498102188,0.5786483883857727,285.00982666015625,284.95001220703125,303.6414489746094,297.3046569824219,300.1420593261719,297.23895263671875,285.0058288574219,1.0,0.3930704593658447,1.0,1.0,0.9713833332061768,1.0,-2.113098621368408,0.955158233642578,1.1579405069351196,0.4707158505916595,0.9812994599342346,0.9812994599342346,0.0,66.67709350585938,58.0,54879.24609375,0.0,775.5547485351562,1.0,280.04345703125,283.4971923828125,300.2790832519531,303.8293762207031,293.1499938964844,293.1499938964844,279.75,33420.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582480907440186,1.0,0.0,0.0,3.801289558410645,3.80131459236145,9.64173409556679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.6708984375,0.0,1687.9857177734375,1895.4371337890625,0.0,2097.22412109375,0.937240481376648,1.0,0.0,3.0,1.0,0.0
17671980,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9842337369918824,0.3620460331439972,0.3262760937213897,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.4255288541316986,0.3653658926486969,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8904812335968018,0.2729090452194214,0.1913750320672989,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.927779257297516,0.3055405616760254,0.2900043725967407,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.695609986782074,0.1274998784065246,0.5792837738990784,284.8724670410156,284.95001220703125,303.6660461425781,297.3023376464844,300.1639404296875,297.2605285644531,284.8796691894531,1.0,0.3899986445903778,1.0,1.0,0.9714415073394777,1.0,-2.1033689975738525,0.9504332542419434,1.1529357433319092,0.4681443870067596,0.852730929851532,0.852730929851532,0.0,64.4531021118164,61.0,54983.80859375,0.0,759.1102905273438,1.0,279.7567138671875,283.3739013671875,300.3139038085937,303.9389038085937,293.1499938964844,293.1499938964844,280.04998779296875,40784.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647713422775269,1.0,0.0,0.0,3.627169132232666,3.6271936893463135,8.778673645792878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.669921875,0.0,1543.4908447265625,1895.4371337890625,0.0,2154.55126953125,0.9040921330451964,1.0,0.0,3.0,1.0,0.0
17672040,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9842337369918824,0.3620460331439972,0.3262760937213897,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.4255288541316986,0.3653658926486969,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8904812335968018,0.2729090452194214,0.1913750320672989,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.927779257297516,0.3055405616760254,0.2900043725967407,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.695609986782074,0.1274998784065246,0.5792837738990784,284.8724670410156,284.95001220703125,303.6660461425781,297.3023376464844,300.1639404296875,297.2605285644531,284.8796691894531,1.0,0.3899986445903778,1.0,1.0,0.9714415073394777,1.0,-2.1033689975738525,0.9504332542419434,1.1529357433319092,0.4681443870067596,0.852730929851532,0.852730929851532,0.0,64.4531021118164,61.0,54983.80859375,0.0,759.1102905273438,1.0,279.7567138671875,283.3739013671875,300.3139038085937,303.9389038085937,293.1499938964844,293.1499938964844,280.04998779296875,40784.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647713422775269,1.0,0.0,0.0,3.627169132232666,3.6271936893463135,8.778673645792878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.669921875,0.0,1543.4908447265625,1895.4371337890625,0.0,2154.55126953125,0.9040921330451964,1.0,0.0,3.0,1.0,0.0
17672100,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.986150860786438,0.3620749413967132,0.3259818255901336,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.4285211265087127,0.3625247776508331,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8936648964881897,0.2738436460494995,0.191871628165245,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9310539364814758,0.306130975484848,0.2903639078140259,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6976596713066101,0.1276656687259674,0.5795580148696899,285.02099609375,284.95001220703125,303.6789245605469,297.3016662597656,300.1771240234375,297.2743225097656,285.02984619140625,1.0,0.3892032504081726,1.0,1.0,0.971470594406128,1.0,-2.100956916809082,0.9492669701576232,1.151689887046814,0.4674842059612274,0.9492465257644652,0.9492465257644652,0.0,63.83478546142578,61.0,54329.70703125,0.0,754.8170166015625,1.0,280.0015869140625,283.53076171875,300.2579040527344,303.72198486328125,293.1499938964844,293.1499938964844,280.04998779296875,34734.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573109269142151,1.0,0.0,0.0,3.670931577682495,3.670955419540405,8.991783602141368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.060546875,0.0,1547.0614013671875,1895.4371337890625,0.0,2089.0283203125,0.91143399477005,1.0,0.0,3.0,1.0,0.0
17672160,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.98811137676239,0.3623367249965668,0.3261544704437256,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.4316326677799225,0.36011403799057,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8968735933303833,0.274946928024292,0.1925945580005645,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9342871904373168,0.3068967163562774,0.2910192608833313,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6997184157371521,0.1279302984476089,0.5805053114891052,285.020751953125,284.95001220703125,303.6922607421875,297.3013610839844,300.1915588378906,297.28973388671875,285.017578125,1.0,0.3888691961765289,1.0,1.0,0.9714804887771606,1.0,-2.101058959960937,0.9493207335472108,1.1517382860183716,0.4674919247627258,0.9751222729682922,0.9751222729682922,0.0,63.37117004394531,79.0,54476.36328125,0.0,753.2469482421875,1.0,280.04302978515625,283.5119323730469,300.2731628417969,303.7878723144531,293.1499938964844,293.1499938964844,279.75,33030.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754994809627533,1.0,0.0,0.0,3.756369113922119,3.756393432617188,9.415205113327828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.0068359375,0.0,1631.8961181640625,1895.4371337890625,0.0,2068.817138671875,0.9269829988479614,1.0,0.0,3.0,1.0,0.0
17672220,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9772270917892456,0.361592561006546,0.3258868455886841,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.4353582561016083,0.3738691210746765,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8873727321624756,0.2764272689819336,0.1938409954309463,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9220685958862304,0.3077114820480346,0.2920840680599212,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6912930607795715,0.128168836236,0.582490086555481,284.9002990722656,284.95001220703125,303.7201843261719,297.3018493652344,300.21002197265625,297.2965393066406,284.9078369140625,1.0,0.3951039016246795,1.0,1.0,0.9715002179145812,1.0,-2.1223957538604736,0.959732711315155,1.1626629829406738,0.4729010164737701,0.8720459938049316,0.8720459938049316,0.0,66.6348876953125,82.0,55391.56640625,0.0,783.5787353515625,1.0,279.7568054199219,283.3901672363281,300.3226013183594,303.9543762207031,293.1499938964844,293.1499938964844,280.04998779296875,39063.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632895708084106,1.0,0.0,0.0,3.638413429260254,3.638437986373901,8.833186484480393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.7978515625,0.0,1543.1658935546875,1895.4371337890625,0.0,2141.487548828125,0.9055240750312804,1.0,0.0,3.0,1.0,0.0
17672280,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9772270917892456,0.361592561006546,0.3258868455886841,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.4353582561016083,0.3738691210746765,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8873727321624756,0.2764272689819336,0.1938409954309463,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9220685958862304,0.3077114820480346,0.2920840680599212,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6912930607795715,0.128168836236,0.582490086555481,284.9002990722656,284.95001220703125,303.7201843261719,297.3018493652344,300.21002197265625,297.2965393066406,284.9078369140625,1.0,0.3951039016246795,1.0,1.0,0.9715002179145812,1.0,-2.1223957538604736,0.959732711315155,1.1626629829406738,0.4729010164737701,0.8720459938049316,0.8720459938049316,0.0,66.6348876953125,82.0,55391.56640625,0.0,783.5787353515625,1.0,279.7568054199219,283.3901672363281,300.3226013183594,303.9543762207031,293.1499938964844,293.1499938964844,280.04998779296875,39063.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632895708084106,1.0,0.0,0.0,3.638413429260254,3.638437986373901,8.833186484480393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.7978515625,0.0,1543.1658935546875,1895.4371337890625,0.0,2141.487548828125,0.9055240750312804,1.0,0.0,3.0,1.0,0.0
17672340,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9659137725830078,0.3620182573795318,0.3260430097579956,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9990000128746032,0.4369111359119415,0.3878795802593231,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8785040974617004,0.2785947620868683,0.1952707022428512,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9107068181037904,0.3091545104980469,0.2933400571346283,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6831531524658203,0.1285945624113083,0.5845578908920288,285.0629272460937,284.95001220703125,303.75,297.3039245605469,300.2224426269531,297.2904052734375,285.0615539550781,1.0,0.4008626341819763,1.0,1.0,0.971519947052002,1.0,-2.145125150680542,0.9707633256912231,1.1743619441986084,0.4789227247238159,1.0,1.0,0.0,70.1084213256836,85.0,55446.84375,0.0,816.4937744140625,1.0,280.0430603027344,283.534423828125,300.29168701171875,303.85699462890625,293.1499938964844,293.1499938964844,279.75,32469.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756916880607605,1.0,0.0,0.0,3.796951532363892,3.796976327896118,9.619741376809543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.306640625,0.0,1675.408447265625,1895.4371337890625,0.0,2085.58544921875,0.9355835914611816,1.0,0.0,3.0,1.0,0.0
17672400,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9659137725830078,0.3620182573795318,0.3260430097579956,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9990000128746032,0.4369111359119415,0.3878795802593231,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8785040974617004,0.2785947620868683,0.1952707022428512,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9107068181037904,0.3091545104980469,0.2933400571346283,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6831531524658203,0.1285945624113083,0.5845578908920288,285.0629272460937,284.95001220703125,303.75,297.3039245605469,300.2224426269531,297.2904052734375,285.0615539550781,1.0,0.4008626341819763,1.0,1.0,0.971519947052002,1.0,-2.145125150680542,0.9707633256912231,1.1743619441986084,0.4789227247238159,1.0,1.0,0.0,70.1084213256836,85.0,55446.84375,0.0,816.4937744140625,1.0,280.0430603027344,283.534423828125,300.29168701171875,303.85699462890625,293.1499938964844,293.1499938964844,279.75,32469.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756916880607605,1.0,0.0,0.0,3.796951532363892,3.796976327896118,9.619741376809543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.306640625,0.0,1675.408447265625,1895.4371337890625,0.0,2085.58544921875,0.9355835914611816,1.0,0.0,3.0,1.0,0.0
17672460,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9659599661827089,0.365299642086029,0.3286346793174743,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.4420924782752991,0.3909069895744324,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8816524147987366,0.2844208478927612,0.1988745480775833,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9129638075828552,0.3143309652805328,0.2975921332836151,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6886200904846191,0.1335434764623642,0.6024499535560608,284.9189758300781,284.95001220703125,303.78131103515625,297.30908203125,300.2529602050781,297.31317138671875,284.923583984375,1.0,0.4072735905647278,1.0,1.0,0.9716235399246216,1.0,-2.182785749435425,0.9891080856323242,1.1936776638031006,0.4886682033538818,0.9237980842590332,0.9237980842590332,0.0,71.77477264404297,88.0,57139.12890625,0.0,857.2662353515625,1.0,279.7570495605469,283.36895751953125,300.3458557128906,304.0790100097656,293.1499938964844,293.1499938964844,279.45001220703125,36753.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768352746963501,1.0,0.0,0.0,3.778294801712036,3.7783203125,9.525438144919464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.40625,0.0,1686.4776611328125,1895.4371337890625,0.0,2186.224609375,0.9345699548721312,1.0,0.0,3.0,1.0,0.0
17672520,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9659599661827089,0.365299642086029,0.3286346793174743,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.4420924782752991,0.3909069895744324,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8816524147987366,0.2844208478927612,0.1988745480775833,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9129638075828552,0.3143309652805328,0.2975921332836151,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6886200904846191,0.1335434764623642,0.6024499535560608,284.9189758300781,284.95001220703125,303.78131103515625,297.30908203125,300.2529602050781,297.31317138671875,284.923583984375,1.0,0.4072735905647278,1.0,1.0,0.9716235399246216,1.0,-2.182785749435425,0.9891080856323242,1.1936776638031006,0.4886682033538818,0.9237980842590332,0.9237980842590332,0.0,71.77477264404297,88.0,57139.12890625,0.0,857.2662353515625,1.0,279.7570495605469,283.36895751953125,300.3458557128906,304.0790100097656,293.1499938964844,293.1499938964844,279.45001220703125,36753.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768352746963501,1.0,0.0,0.0,3.778294801712036,3.7783203125,9.525438144919464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.40625,0.0,1686.4776611328125,1895.4371337890625,0.0,2186.224609375,0.9345699548721312,1.0,0.0,3.0,1.0,0.0
17672580,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9618045687675476,0.3663476705551147,0.3298853039741516,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.4460425972938537,0.3973977863788605,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8810720443725586,0.2882110774517059,0.2017863988876342,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9110773801803588,0.317382663488388,0.3008672893047333,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6911993622779846,0.1367997825145721,0.618912398815155,284.90283203125,284.95001220703125,303.8136901855469,297.3186340332031,300.2748413085937,297.31988525390625,284.91021728515625,1.0,0.4140622913837433,1.0,1.0,0.9717271327972412,1.0,-2.219292402267456,1.0068694353103638,1.2124230861663818,0.4982525706291199,0.8597159385681152,0.8597159385681152,0.0,74.17282104492188,91.0,58291.39453125,0.0,900.9577026367188,1.0,279.4574279785156,283.3334655761719,300.3451538085937,304.1611328125,293.1499938964844,293.1499938964844,279.75,39958.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764392495155334,1.0,0.0,0.0,3.59096622467041,3.5909903049468994,8.604307595305727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.4453125,0.0,1497.6171875,1895.4371337890625,0.0,2258.229736328125,0.8964726328849792,1.0,0.0,3.0,1.0,0.0
17672640,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9618045687675476,0.3663476705551147,0.3298853039741516,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.4460425972938537,0.3973977863788605,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8810720443725586,0.2882110774517059,0.2017863988876342,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9110773801803588,0.317382663488388,0.3008672893047333,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6911993622779846,0.1367997825145721,0.618912398815155,284.90283203125,284.95001220703125,303.8136901855469,297.3186340332031,300.2748413085937,297.31988525390625,284.91021728515625,1.0,0.4140622913837433,1.0,1.0,0.9717271327972412,1.0,-2.219292402267456,1.0068694353103638,1.2124230861663818,0.4982525706291199,0.8597159385681152,0.8597159385681152,0.0,74.17282104492188,91.0,58291.39453125,0.0,900.9577026367188,1.0,279.4574279785156,283.3334655761719,300.3451538085937,304.1611328125,293.1499938964844,293.1499938964844,279.75,39958.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764392495155334,1.0,0.0,0.0,3.59096622467041,3.5909903049468994,8.604307595305727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.4453125,0.0,1497.6171875,1895.4371337890625,0.0,2258.229736328125,0.8964726328849792,1.0,0.0,3.0,1.0,0.0
17672700,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.958781361579895,0.3672241270542145,0.3304927945137024,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9990000128746032,0.4479535818099975,0.4017429649829864,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8797575831413269,0.2901658713817596,0.2031000405550003,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9089771509170532,0.3189189434051513,0.302264004945755,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6911139488220215,0.1381898373365402,0.6254625916481018,285.0516357421875,284.95001220703125,303.8302307128906,297.32501220703125,300.2862548828125,297.32391357421875,285.060791015625,1.0,0.4174657762050628,1.0,1.0,0.971778929233551,1.0,-2.2363641262054443,1.0151869058609009,1.221177101135254,0.502704381942749,0.9665091633796692,0.9665091633796692,0.0,75.58810424804688,91.0,58128.90625,0.0,922.9584350585938,1.0,279.7012634277344,283.48223876953125,300.29931640625,303.9825439453125,293.1499938964844,293.1499938964844,279.75,33642.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709181904792786,1.0,0.0,0.0,3.665913343429565,3.665937185287476,8.967217013378104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.11328125,0.0,1533.229736328125,1895.4371337890625,0.0,2208.99658203125,0.9094220995903016,1.0,0.0,3.0,1.0,0.0
17672760,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.956119418144226,0.3681776821613312,0.3313975036144256,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.4497901201248169,0.4060143232345581,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8786765336990356,0.2921397089958191,0.2045184224843979,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9071452617645264,0.3204796016216278,0.3037894070148468,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6909657120704651,0.139490008354187,0.6317321062088013,285.0620422363281,284.95001220703125,303.84698486328125,297.33233642578125,300.2977905273437,297.3280639648437,285.060546875,1.0,0.4208893775939941,1.0,1.0,0.9718680381774902,1.0,-2.253648281097412,1.0236085653305054,1.2300395965576172,0.5072100162506104,1.0,1.0,0.0,77.00787353515625,94.0,58725.04296875,0.0,945.4937133789062,1.0,279.7430419921875,283.46942138671875,300.3230285644531,304.0858459472656,293.1499938964844,293.1499938964844,279.45001220703125,32007.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770559549331665,1.0,0.0,0.0,3.768519401550293,3.768543958663941,9.47621288105438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.341796875,0.0,1638.228759765625,1895.4371337890625,0.0,2205.808837890625,0.9290786981582642,1.0,0.0,3.0,1.0,0.0
17672820,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.947716474533081,0.3684357404708862,0.3321462273597717,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.4515919685363769,0.416891872882843,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8740901350975037,0.2949407994747162,0.2067789137363433,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9011719822883606,0.3224881291389465,0.3060992360115051,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6882178783416748,0.1412962228059768,0.6414444446563721,284.9137268066406,284.95001220703125,303.8811950683594,297.34991455078125,300.31121826171875,297.3188171386719,284.9181213378906,1.0,0.4275992512702942,1.0,1.0,0.9720462560653688,1.0,-2.284773111343384,1.0387731790542605,1.2459999322891235,0.5153449773788452,0.911195695400238,0.911195695400238,0.0,80.30841827392578,97.0,60264.3984375,0.0,989.7625122070312,1.0,279.456298828125,283.3022155761719,300.3858337402344,304.3209533691406,293.1499938964844,293.1499938964844,279.1499938964844,37002.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817535400390625,1.0,0.0,0.0,3.742258787155152,3.742283821105957,9.344604450234328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.517578125,0.0,1645.944580078125,1895.4371337890625,0.0,2305.898193359375,0.926697552204132,1.0,0.0,3.0,1.0,0.0
17672880,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.947716474533081,0.3684357404708862,0.3321462273597717,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.4515919685363769,0.416891872882843,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8740901350975037,0.2949407994747162,0.2067789137363433,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9011719822883606,0.3224881291389465,0.3060992360115051,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6882178783416748,0.1412962228059768,0.6414444446563721,284.9137268066406,284.95001220703125,303.8811950683594,297.34991455078125,300.31121826171875,297.3188171386719,284.9181213378906,1.0,0.4275992512702942,1.0,1.0,0.9720462560653688,1.0,-2.284773111343384,1.0387731790542605,1.2459999322891235,0.5153449773788452,0.911195695400238,0.911195695400238,0.0,80.30841827392578,97.0,60264.3984375,0.0,989.7625122070312,1.0,279.456298828125,283.3022155761719,300.3858337402344,304.3209533691406,293.1499938964844,293.1499938964844,279.1499938964844,37002.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817535400390625,1.0,0.0,0.0,3.742258787155152,3.742283821105957,9.344604450234328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.517578125,0.0,1645.944580078125,1895.4371337890625,0.0,2305.898193359375,0.926697552204132,1.0,0.0,3.0,1.0,0.0
17672940,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9360305070877076,0.3683288693428039,0.3321106135845184,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9986007809638976,0.4518130719661712,0.4281246960163116,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8670268654823303,0.2973119020462036,0.208521693944931,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8927183747291565,0.3240012228488922,0.3076678216457367,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6826937198638916,0.1424899250268936,0.6478379368782043,284.9049377441406,284.95001220703125,303.9162292480469,297.37109375,300.3195495605469,297.3004150390625,284.90997314453125,1.0,0.4338992834091186,1.0,1.0,0.9722244739532472,1.0,-2.309911727905273,1.0510164499282837,1.2588952779769895,0.5219453573226929,0.8508237600326538,0.8508237600326538,0.0,84.1776123046875,100.0,61103.8515625,0.0,1031.0496826171875,1.0,279.15777587890625,283.27569580078125,300.3899230957031,304.3881530761719,293.1499938964844,293.1499938964844,279.45001220703125,39928.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880651354789734,1.0,0.0,0.0,3.5453336238861084,3.5453574657440186,8.387017373934214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.9375,0.0,1448.3629150390625,1895.4371337890625,0.0,2362.845458984375,0.8864262700080872,1.0,0.0,3.0,1.0,0.0
17673000,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9360305070877076,0.3683288693428039,0.3321106135845184,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9986007809638976,0.4518130719661712,0.4281246960163116,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8670268654823303,0.2973119020462036,0.208521693944931,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8927183747291565,0.3240012228488922,0.3076678216457367,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6826937198638916,0.1424899250268936,0.6478379368782043,284.9049377441406,284.95001220703125,303.9162292480469,297.37109375,300.3195495605469,297.3004150390625,284.90997314453125,1.0,0.4338992834091186,1.0,1.0,0.9722244739532472,1.0,-2.309911727905273,1.0510164499282837,1.2588952779769895,0.5219453573226929,0.8508237600326538,0.8508237600326538,0.0,84.1776123046875,100.0,61103.8515625,0.0,1031.0496826171875,1.0,279.15777587890625,283.27569580078125,300.3899230957031,304.3881530761719,293.1499938964844,293.1499938964844,279.45001220703125,39928.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880651354789734,1.0,0.0,0.0,3.5453336238861084,3.5453574657440186,8.387017373934214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.9375,0.0,1448.3629150390625,1895.4371337890625,0.0,2362.845458984375,0.8864262700080872,1.0,0.0,3.0,1.0,0.0
17673060,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.923087477684021,0.3694984018802643,0.3330684900283813,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.989698588848114,0.4535809457302093,0.4295074939727783,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8589443564414978,0.3004699945449829,0.2107076048851013,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8830357789993286,0.3262653648853302,0.3097802698612213,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6757520437240601,0.1438129991292953,0.6542779803276062,285.0301818847656,284.95001220703125,303.9519958496094,297.3955993652344,300.3358459472656,297.29742431640625,285.0274353027344,1.0,0.4393832683563232,1.0,1.0,0.9724072217941284,1.0,-2.3256022930145264,1.0586897134780884,1.2669126987457275,0.5259263515472412,0.9690276980400084,0.9690276980400084,0.0,88.62919616699219,103.0,61140.51171875,0.0,1065.327880859375,1.0,279.442626953125,283.3894958496094,300.3790283203125,304.3013610839844,293.1499938964844,293.1499938964844,279.1499938964844,32485.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809301614761353,1.0,0.0,0.0,3.70525860786438,3.705282688140869,9.160735885416216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.5244140625,0.0,1568.8287353515625,1895.4371337890625,0.0,2298.495849609375,0.9149885177612304,1.0,0.0,3.0,1.0,0.0
17673120,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.923087477684021,0.3694984018802643,0.3330684900283813,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.989698588848114,0.4535809457302093,0.4295074939727783,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8589443564414978,0.3004699945449829,0.2107076048851013,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8830357789993286,0.3262653648853302,0.3097802698612213,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6757520437240601,0.1438129991292953,0.6542779803276062,285.0301818847656,284.95001220703125,303.9519958496094,297.3955993652344,300.3358459472656,297.29742431640625,285.0274353027344,1.0,0.4393832683563232,1.0,1.0,0.9724072217941284,1.0,-2.3256022930145264,1.0586897134780884,1.2669126987457275,0.5259263515472412,0.9690276980400084,0.9690276980400084,0.0,88.62919616699219,103.0,61140.51171875,0.0,1065.327880859375,1.0,279.442626953125,283.3894958496094,300.3790283203125,304.3013610839844,293.1499938964844,293.1499938964844,279.1499938964844,32485.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809301614761353,1.0,0.0,0.0,3.70525860786438,3.705282688140869,9.160735885416216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.5244140625,0.0,1568.8287353515625,1895.4371337890625,0.0,2298.495849609375,0.9149885177612304,1.0,0.0,3.0,1.0,0.0
17673180,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9113836288452148,0.3693933188915252,0.3334435522556305,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9813116192817688,0.455153226852417,0.4312912821769714,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8518657684326172,0.3028306663036346,0.2126331627368927,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8744959235191345,0.3278002440929413,0.3116029500961303,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6695219278335571,0.144703984260559,0.6596429347991943,284.9086608886719,284.95001220703125,303.9884338378906,297.42315673828125,300.3497314453125,297.2899169921875,284.9132995605469,1.0,0.4443565309047699,1.0,1.0,0.972589910030365,1.0,-2.339146852493286,1.0653009414672852,1.2738457918167114,0.5294095277786255,0.8722224235534668,0.8722224235534668,0.0,92.8573760986328,106.0,62064.625,0.0,1096.7938232421875,1.0,279.1571350097656,283.2610168457031,300.4445495605469,304.5011291503906,293.1499938964844,293.1499938964844,279.45001220703125,38339.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891553044319153,1.0,0.0,0.0,3.611969232559204,3.611993312835693,8.705252412255504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.2705078125,0.0,1508.5928955078125,1895.4371337890625,0.0,2372.71630859375,0.8990268707275391,1.0,0.0,3.0,1.0,0.0
17673240,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9113836288452148,0.3693933188915252,0.3334435522556305,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9813116192817688,0.455153226852417,0.4312912821769714,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8518657684326172,0.3028306663036346,0.2126331627368927,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8744959235191345,0.3278002440929413,0.3116029500961303,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6695219278335571,0.144703984260559,0.6596429347991943,284.9086608886719,284.95001220703125,303.9884338378906,297.42315673828125,300.3497314453125,297.2899169921875,284.9132995605469,1.0,0.4443565309047699,1.0,1.0,0.972589910030365,1.0,-2.339146852493286,1.0653009414672852,1.2738457918167114,0.5294095277786255,0.8722224235534668,0.8722224235534668,0.0,92.8573760986328,106.0,62064.625,0.0,1096.7938232421875,1.0,279.1571350097656,283.2610168457031,300.4445495605469,304.5011291503906,293.1499938964844,293.1499938964844,279.45001220703125,38339.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891553044319153,1.0,0.0,0.0,3.611969232559204,3.611993312835693,8.705252412255504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.2705078125,0.0,1508.5928955078125,1895.4371337890625,0.0,2372.71630859375,0.8990268707275391,1.0,0.0,3.0,1.0,0.0
17673300,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.906380295753479,0.3697600364685058,0.3335742652416229,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9774415493011476,0.4563686847686767,0.4322505295276642,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8488102555274963,0.3042519688606262,0.2135445475578308,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8707360029220581,0.3287706673145294,0.312426745891571,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6667065024375916,0.1451896876096725,0.6618640422821045,285.0433349609375,284.95001220703125,304.0068664550781,297.43798828125,300.3587646484375,297.2898254394531,285.0498046875,1.0,0.4466481208801269,1.0,1.0,0.9726812839508056,1.0,-2.345205068588257,1.0682750940322876,1.2769299745559692,0.5308972001075745,0.9693484306335448,0.9693484306335448,0.0,94.8338394165039,106.0,61647.58203125,0.0,1111.322021484375,1.0,279.4015808105469,283.40203857421875,300.4103088378906,304.32086181640625,293.1499938964844,293.1499938964844,279.45001220703125,33430.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836471199989319,1.0,0.0,0.0,3.676584482192993,3.6766083240509033,9.019498747875332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.306640625,0.0,1543.583251953125,1895.4371337890625,0.0,2322.94677734375,0.9113636016845704,1.0,0.0,3.0,1.0,0.0
17673360,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.90312922000885,0.3703144490718841,0.3340965211391449,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9748346209526062,0.457804411649704,0.4336003959178924,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8470181226730347,0.3058176934719085,0.2146531194448471,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8683049082756042,0.3298913240432739,0.313502162694931,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6649161577224731,0.1457470208406448,0.664541482925415,285.03814697265625,284.95001220703125,304.0254821777344,297.4534912109375,300.3693542480469,297.29217529296875,285.03564453125,1.0,0.4489477872848511,1.0,1.0,0.9727585315704346,1.0,-2.353292226791382,1.0722367763519287,1.2810554504394531,0.5329312682151794,0.9981018304824828,0.9981018304824828,0.0,96.48529815673828,109.0,62058.0859375,0.0,1126.8670654296875,1.0,279.4427795410156,283.3809814453125,300.439697265625,304.4200744628906,293.1499938964844,293.1499938964844,279.1499938964844,32255.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827353477478027,1.0,0.0,0.0,3.769145011901856,3.769169569015503,9.479359164288326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.4599609375,0.0,1640.87548828125,1895.4371337890625,0.0,2314.733642578125,0.9294046759605408,1.0,0.0,3.0,1.0,0.0
17673420,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8950496315956116,0.3700565695762634,0.3343237638473511,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9679632186889648,0.4595868289470672,0.4356954395771026,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8420915603637695,0.308056503534317,0.2164835482835769,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8621127009391785,0.3312797844409942,0.3151769340038299,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6602516174316406,0.1464234292507171,0.6688215732574463,284.8968505859375,284.95001220703125,304.06304931640625,297.486328125,300.3841857910156,297.2856750488281,284.9016418457031,1.0,0.4532817900180816,1.0,1.0,0.9729130864143372,1.0,-2.365440368652344,1.078174352645874,1.2872660160064695,0.5360326766967773,0.8879042863845825,0.8879042863845825,0.0,100.19243621826172,112.0,63052.48046875,0.0,1155.3416748046875,1.0,279.1564025878906,283.2320251464844,300.5087585449219,304.6295166015625,293.1499938964844,293.1499938964844,279.45001220703125,38245.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910735011100769,1.0,0.0,0.0,3.694175958633423,3.6942007541656494,9.106016136684048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.412109375,0.0,1599.875732421875,1895.4371337890625,0.0,2390.1083984375,0.9168776869773864,1.0,0.0,3.0,1.0,0.0
17673480,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8950496315956116,0.3700565695762634,0.3343237638473511,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9679632186889648,0.4595868289470672,0.4356954395771026,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8420915603637695,0.308056503534317,0.2164835482835769,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8621127009391785,0.3312797844409942,0.3151769340038299,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6602516174316406,0.1464234292507171,0.6688215732574463,284.8968505859375,284.95001220703125,304.06304931640625,297.486328125,300.3841857910156,297.2856750488281,284.9016418457031,1.0,0.4532817900180816,1.0,1.0,0.9729130864143372,1.0,-2.365440368652344,1.078174352645874,1.2872660160064695,0.5360326766967773,0.8879042863845825,0.8879042863845825,0.0,100.19243621826172,112.0,63052.48046875,0.0,1155.3416748046875,1.0,279.1564025878906,283.2320251464844,300.5087585449219,304.6295166015625,293.1499938964844,293.1499938964844,279.45001220703125,38245.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910735011100769,1.0,0.0,0.0,3.694175958633423,3.6942007541656494,9.106016136684048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.412109375,0.0,1599.875732421875,1895.4371337890625,0.0,2390.1083984375,0.9168776869773864,1.0,0.0,3.0,1.0,0.0
17673540,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.888759434223175,0.3709282279014587,0.334873229265213,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9624839425086976,0.4622819423675537,0.4380328357219696,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8385970592498779,0.3110067248344421,0.2184411585330963,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8574193120002747,0.3332858085632324,0.3169513344764709,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.656622588634491,0.1473128646612167,0.6728670597076416,285.043701171875,284.95001220703125,304.1011047363281,297.5213928222656,300.4045715332031,297.28857421875,285.0426025390625,1.0,0.4573898613452911,1.0,1.0,0.973067581653595,1.0,-2.3782453536987305,1.0844639539718628,1.2937815189361572,0.5391808748245239,1.0,1.0,0.0,103.47718811035156,115.0,62903.46484375,0.0,1183.13427734375,1.0,279.4433288574219,283.3732604980469,300.506591796875,304.5424499511719,293.1499938964844,293.1499938964844,279.1499938964844,32981.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844147086143494,1.0,0.0,0.0,3.826503038406372,3.826528310775757,9.77006379798695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.7607421875,0.0,1714.865966796875,1895.4371337890625,0.0,2329.8662109375,0.9426541924476624,1.0,0.0,3.0,1.0,0.0
17673600,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.888759434223175,0.3709282279014587,0.334873229265213,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9624839425086976,0.4622819423675537,0.4380328357219696,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8385970592498779,0.3110067248344421,0.2184411585330963,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8574193120002747,0.3332858085632324,0.3169513344764709,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.656622588634491,0.1473128646612167,0.6728670597076416,285.043701171875,284.95001220703125,304.1011047363281,297.5213928222656,300.4045715332031,297.28857421875,285.0426025390625,1.0,0.4573898613452911,1.0,1.0,0.973067581653595,1.0,-2.3782453536987305,1.0844639539718628,1.2937815189361572,0.5391808748245239,1.0,1.0,0.0,103.47718811035156,115.0,62903.46484375,0.0,1183.13427734375,1.0,279.4433288574219,283.3732604980469,300.506591796875,304.5424499511719,293.1499938964844,293.1499938964844,279.1499938964844,32981.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844147086143494,1.0,0.0,0.0,3.826503038406372,3.826528310775757,9.77006379798695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.7607421875,0.0,1714.865966796875,1895.4371337890625,0.0,2329.8662109375,0.9426541924476624,1.0,0.0,3.0,1.0,0.0
