time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8821704983711243,0.3706854283809662,0.3351122140884399,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9565568566322328,0.4640811085700989,0.4401538968086242,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.834898829460144,0.313258945941925,0.220275729894638,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8525933623313904,0.3346436321735382,0.3185892403125763,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6528947353363037,0.1478929221630096,0.6766370534896851,284.8968505859375,284.95001220703125,304.1395568847656,297.55841064453125,300.4200439453125,297.2826538085937,284.9003295898437,1.0,0.4613844752311706,1.0,1.0,0.9732288122177124,1.0,-2.389787197113037,1.0901086330413818,1.2996786832809448,0.5421141982078552,0.9052011966705322,0.9052011966705322,0.0,106.90227508544922,118.0,64007.69140625,0.0,1210.30810546875,1.0,279.1568908691406,283.21417236328125,300.5792236328125,304.760009765625,293.1499938964844,293.1499938964844,278.8500061035156,37912.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923800945281982,1.0,0.0,0.0,3.767984390258789,3.768009901046753,9.47352134517132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.47265625,0.0,1683.204833984375,1895.4371337890625,0.0,2401.97265625,0.9329735040664672,1.0,0.0,3.0,1.0,0.0
17673720,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8821704983711243,0.3706854283809662,0.3351122140884399,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9565568566322328,0.4640811085700989,0.4401538968086242,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.834898829460144,0.313258945941925,0.220275729894638,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8525933623313904,0.3346436321735382,0.3185892403125763,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6528947353363037,0.1478929221630096,0.6766370534896851,284.8968505859375,284.95001220703125,304.1395568847656,297.55841064453125,300.4200439453125,297.2826538085937,284.9003295898437,1.0,0.4613844752311706,1.0,1.0,0.9732288122177124,1.0,-2.389787197113037,1.0901086330413818,1.2996786832809448,0.5421141982078552,0.9052011966705322,0.9052011966705322,0.0,106.90227508544922,118.0,64007.69140625,0.0,1210.30810546875,1.0,279.1568908691406,283.21417236328125,300.5792236328125,304.760009765625,293.1499938964844,293.1499938964844,278.8500061035156,37912.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923800945281982,1.0,0.0,0.0,3.767984390258789,3.768009901046753,9.47352134517132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.47265625,0.0,1683.204833984375,1895.4371337890625,0.0,2401.97265625,0.9329735040664672,1.0,0.0,3.0,1.0,0.0
17673780,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8748512864112854,0.3703693151473999,0.3348401486873626,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9495839476585388,0.4656949937343597,0.4417243897914886,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8305472135543823,0.3153961896896362,0.2218094021081924,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8471084237098694,0.3357935547828674,0.3197614848613739,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6485182046890259,0.1482770889997482,0.6789999604225159,284.8993530273437,284.95001220703125,304.1783142089844,297.5970764160156,300.4347839355469,297.2754821777344,284.9029541015625,1.0,0.4650222063064575,1.0,1.0,0.9733900427818298,1.0,-2.397435426712036,1.0938689708709717,1.303566575050354,0.5439608693122864,0.8441797494888306,0.8441797494888306,0.0,110.5278549194336,121.0,64364.10546875,0.0,1233.9908447265625,1.0,278.8578186035156,283.2052917480469,300.6005554199219,304.81134033203125,293.1499938964844,293.1499938964844,279.1499938964844,40441.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795470118522644,1.0,0.0,0.0,3.5380876064300537,3.538111448287964,8.352769214070577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.955078125,0.0,1444.4036865234375,1895.4371337890625,0.0,2430.083740234375,0.8852689266204834,1.0,0.0,3.0,1.0,0.0
17673840,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8748512864112854,0.3703693151473999,0.3348401486873626,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9495839476585388,0.4656949937343597,0.4417243897914886,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8305472135543823,0.3153961896896362,0.2218094021081924,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8471084237098694,0.3357935547828674,0.3197614848613739,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6485182046890259,0.1482770889997482,0.6789999604225159,284.8993530273437,284.95001220703125,304.1783142089844,297.5970764160156,300.4347839355469,297.2754821777344,284.9029541015625,1.0,0.4650222063064575,1.0,1.0,0.9733900427818298,1.0,-2.397435426712036,1.0938689708709717,1.303566575050354,0.5439608693122864,0.8441797494888306,0.8441797494888306,0.0,110.5278549194336,121.0,64364.10546875,0.0,1233.9908447265625,1.0,278.8578186035156,283.2052917480469,300.6005554199219,304.81134033203125,293.1499938964844,293.1499938964844,279.1499938964844,40441.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795470118522644,1.0,0.0,0.0,3.5380876064300537,3.538111448287964,8.352769214070577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.955078125,0.0,1444.4036865234375,1895.4371337890625,0.0,2430.083740234375,0.8852689266204834,1.0,0.0,3.0,1.0,0.0
17673900,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8723843693733215,0.3708548843860626,0.3350779116153717,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.947258710861206,0.4670435488224029,0.4428167045116424,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.829311728477478,0.316902756690979,0.2227617055177688,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8453297019004822,0.3367686569690704,0.3205592930316925,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6470564603805542,0.1486447751522064,0.6805065274238586,285.0286865234375,284.95001220703125,304.1977844238281,297.6169738769531,300.4455261230469,297.2777099609375,285.03466796875,1.0,0.4668352901935577,1.0,1.0,0.9734706282615662,1.0,-2.402941465377808,1.0965791940689087,1.306362271308899,0.5452883839607239,0.9333419799804688,0.9333419799804688,0.0,112.03610229492188,121.0,63938.31640625,0.0,1246.619140625,1.0,279.09967041015625,283.3422546386719,300.5754089355469,304.6317138671875,293.1499938964844,293.1499938964844,279.1499938964844,34376.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788741946220398,1.0,0.0,0.0,3.5964136123657227,3.5964367389678955,8.630432830614154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.0244140625,0.0,1462.393798828125,1895.4371337890625,0.0,2368.97265625,0.8944448232650757,1.0,0.0,3.0,1.0,0.0
17673960,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8708376288414001,0.3714474141597748,0.3356536626815796,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9459154009819032,0.4685240387916565,0.4442340135574341,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.828830361366272,0.3185155987739563,0.2239052653312683,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8443323969841003,0.3378694057464599,0.3216127455234527,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6462298631668091,0.1490946114063263,0.6826111674308777,285.0199279785156,284.95001220703125,304.2173156738281,297.6371765136719,300.4573974609375,297.2816467285156,285.0177307128906,1.0,0.4687351882457733,1.0,1.0,0.9735507965087892,1.0,-2.4105019569396973,1.1002863645553589,1.310215711593628,0.5471804141998291,0.9540016055107116,0.9540016055107116,0.0,113.31838989257812,124.0,64343.94921875,0.0,1260.8048095703125,1.0,279.1424255371094,283.3197021484375,300.61358642578125,304.73931884765625,293.1499938964844,293.1499938964844,278.8500061035156,32885.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870619893074036,1.0,0.0,0.0,3.6834986209869385,3.6835224628448486,9.053454164131836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.583984375,0.0,1547.2431640625,1895.4371337890625,0.0,2353.771484375,0.9104341864585876,1.0,0.0,3.0,1.0,0.0
17674020,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.865748941898346,0.3713288903236389,0.3359419405460357,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9410613775253296,0.4703813791275024,0.4463573694229126,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8262609243392944,0.320885419845581,0.2257872819900512,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8407782912254333,0.3392631411552429,0.3232403695583343,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6434098482131958,0.1496201604604721,0.6859840750694275,284.9158630371094,284.95001220703125,304.2565002441406,297.6783752441406,300.4741516113281,297.2774353027344,284.9188232421875,1.0,0.4724381268024444,1.0,1.0,0.9737111926078796,1.0,-2.421673059463501,1.1057498455047607,1.3159232139587402,0.5500216484069824,0.8677124977111816,0.8677124977111816,0.0,116.49676513671876,127.0,65238.4609375,0.0,1287.205078125,1.0,278.8578491210937,283.2057189941406,300.6927185058594,304.9526062011719,293.1499938964844,293.1499938964844,279.1499938964844,38150.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937737107276917,1.0,0.0,0.0,3.584924936294556,3.584948778152466,8.575381116315839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.76171875,0.0,1477.7708740234375,1895.4371337890625,0.0,2414.6416015625,0.8929026126861572,1.0,0.0,3.0,1.0,0.0
17674080,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.865748941898346,0.3713288903236389,0.3359419405460357,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9410613775253296,0.4703813791275024,0.4463573694229126,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8262609243392944,0.320885419845581,0.2257872819900512,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8407782912254333,0.3392631411552429,0.3232403695583343,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6434098482131958,0.1496201604604721,0.6859840750694275,284.9158630371094,284.95001220703125,304.2565002441406,297.6783752441406,300.4741516113281,297.2774353027344,284.9188232421875,1.0,0.4724381268024444,1.0,1.0,0.9737111926078796,1.0,-2.421673059463501,1.1057498455047607,1.3159232139587402,0.5500216484069824,0.8677124977111816,0.8677124977111816,0.0,116.49676513671876,127.0,65238.4609375,0.0,1287.205078125,1.0,278.8578491210937,283.2057189941406,300.6927185058594,304.9526062011719,293.1499938964844,293.1499938964844,279.1499938964844,38150.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937737107276917,1.0,0.0,0.0,3.584924936294556,3.584948778152466,8.575381116315839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.76171875,0.0,1477.7708740234375,1895.4371337890625,0.0,2414.6416015625,0.8929026126861572,1.0,0.0,3.0,1.0,0.0
17674140,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8617187738418579,0.3722037374973297,0.336561769247055,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9372292757034302,0.4730311036109924,0.4487102031707763,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8244948387145996,0.3239262700080871,0.2278322726488113,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8380177021026611,0.3412255644798279,0.3250062763690948,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6411624550819397,0.1503827571868896,0.6894565224647522,285.0319519042969,284.95001220703125,304.2958068847656,297.72039794921875,300.4960021972656,297.2820739746094,285.029052734375,1.0,0.4761036932468414,1.0,1.0,0.9738715887069702,1.0,-2.433988809585572,1.111796259880066,1.322192668914795,0.5530661344528198,0.9846413135528564,0.9846413135528564,0.0,119.4130401611328,130.0,65265.484375,0.0,1314.1396484375,1.0,279.14288330078125,283.3158569335937,300.7056884765625,304.8922424316406,293.1499938964844,293.1499938964844,278.8500061035156,32311.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873953580856323,1.0,0.0,0.0,3.741042137145996,3.741066455841065,9.338529594060674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.5009765625,0.0,1608.549560546875,1895.4371337890625,0.0,2356.786376953125,0.9229103922843932,1.0,0.0,3.0,1.0,0.0
17674200,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8617187738418579,0.3722037374973297,0.336561769247055,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9372292757034302,0.4730311036109924,0.4487102031707763,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8244948387145996,0.3239262700080871,0.2278322726488113,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8380177021026611,0.3412255644798279,0.3250062763690948,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6411624550819397,0.1503827571868896,0.6894565224647522,285.0319519042969,284.95001220703125,304.2958068847656,297.72039794921875,300.4960021972656,297.2820739746094,285.029052734375,1.0,0.4761036932468414,1.0,1.0,0.9738715887069702,1.0,-2.433988809585572,1.111796259880066,1.322192668914795,0.5530661344528198,0.9846413135528564,0.9846413135528564,0.0,119.4130401611328,130.0,65265.484375,0.0,1314.1396484375,1.0,279.14288330078125,283.3158569335937,300.7056884765625,304.8922424316406,293.1499938964844,293.1499938964844,278.8500061035156,32311.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873953580856323,1.0,0.0,0.0,3.741042137145996,3.741066455841065,9.338529594060674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.5009765625,0.0,1608.549560546875,1895.4371337890625,0.0,2356.786376953125,0.9229103922843932,1.0,0.0,3.0,1.0,0.0
17674260,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.856779158115387,0.3719051778316498,0.3367143869400024,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9323179125785828,0.4746817946434021,0.450669914484024,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8219504356384277,0.3261986970901489,0.2296647876501083,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8345356583595276,0.3424605131149292,0.3265132009983063,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.638390839099884,0.1508093476295471,0.6924834847450256,284.9046325683594,284.95001220703125,304.33514404296875,297.7629699707031,300.5116882324219,297.2759704589844,284.9087829589844,1.0,0.4797121882438659,1.0,1.0,0.9740464091300964,1.0,-2.444180965423584,1.1167752742767334,1.3274056911468506,0.5556761622428894,0.8827930688858032,0.8827930688858032,0.0,122.6930694580078,133.0,66233.90625,0.0,1340.22216796875,1.0,278.8568725585937,283.1810302734375,300.7814636230469,305.1085205078125,293.1499938964844,293.1499938964844,279.1499938964844,38117.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794837474822998,1.0,0.0,0.0,3.6584198474884033,3.658444404602051,8.930594503908651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.6494140625,0.0,1558.4390869140625,1895.4371337890625,0.0,2424.322509765625,0.9091002345085144,1.0,0.0,3.0,1.0,0.0
17674320,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.856779158115387,0.3719051778316498,0.3367143869400024,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9323179125785828,0.4746817946434021,0.450669914484024,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8219504356384277,0.3261986970901489,0.2296647876501083,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8345356583595276,0.3424605131149292,0.3265132009983063,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.638390839099884,0.1508093476295471,0.6924834847450256,284.9046325683594,284.95001220703125,304.33514404296875,297.7629699707031,300.5116882324219,297.2759704589844,284.9087829589844,1.0,0.4797121882438659,1.0,1.0,0.9740464091300964,1.0,-2.444180965423584,1.1167752742767334,1.3274056911468506,0.5556761622428894,0.8827930688858032,0.8827930688858032,0.0,122.6930694580078,133.0,66233.90625,0.0,1340.22216796875,1.0,278.8568725585937,283.1810302734375,300.7814636230469,305.1085205078125,293.1499938964844,293.1499938964844,279.1499938964844,38117.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794837474822998,1.0,0.0,0.0,3.6584198474884033,3.658444404602051,8.930594503908651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.6494140625,0.0,1558.4390869140625,1895.4371337890625,0.0,2424.322509765625,0.9091002345085144,1.0,0.0,3.0,1.0,0.0
17674380,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8529373407363892,0.3727197647094726,0.3372308611869812,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.92853444814682,0.4772227704524994,0.4528756439685821,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8202516436576843,0.3292280733585357,0.2316747009754181,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8318583965301514,0.3443250358104706,0.3281554579734802,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6361784934997559,0.1514880210161209,0.6955267786979675,285.0340881347656,284.95001220703125,304.3744201660156,297.8058166503906,300.533203125,297.2801513671875,285.0317077636719,1.0,0.4832503497600555,1.0,1.0,0.9742212295532228,1.0,-2.455489158630371,1.122326135635376,1.333163142204285,0.5584691166877747,1.0,1.0,0.0,125.66041564941406,136.0,66181.34375,0.0,1366.592041015625,1.0,279.1434020996094,283.3048400878906,300.7915954589844,305.0391540527344,293.1499938964844,293.1499938964844,278.8500061035156,32577.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884878516197205,1.0,0.0,0.0,3.803460121154785,3.803485155105591,9.652749213273637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.8037109375,0.0,1684.0126953125,1895.4371337890625,0.0,2366.671875,0.9371946454048156,1.0,0.0,3.0,1.0,0.0
17674440,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8529373407363892,0.3727197647094726,0.3372308611869812,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.92853444814682,0.4772227704524994,0.4528756439685821,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8202516436576843,0.3292280733585357,0.2316747009754181,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8318583965301514,0.3443250358104706,0.3281554579734802,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6361784934997559,0.1514880210161209,0.6955267786979675,285.0340881347656,284.95001220703125,304.3744201660156,297.8058166503906,300.533203125,297.2801513671875,285.0317077636719,1.0,0.4832503497600555,1.0,1.0,0.9742212295532228,1.0,-2.455489158630371,1.122326135635376,1.333163142204285,0.5584691166877747,1.0,1.0,0.0,125.66041564941406,136.0,66181.34375,0.0,1366.592041015625,1.0,279.1434020996094,283.3048400878906,300.7915954589844,305.0391540527344,293.1499938964844,293.1499938964844,278.8500061035156,32577.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884878516197205,1.0,0.0,0.0,3.803460121154785,3.803485155105591,9.652749213273637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.8037109375,0.0,1684.0126953125,1895.4371337890625,0.0,2366.671875,0.9371946454048156,1.0,0.0,3.0,1.0,0.0
17674500,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8511577844619751,0.3726847469806671,0.3375325500965118,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.926805019378662,0.478138118982315,0.4540383815765381,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8195196390151978,0.3304636180400848,0.2327197343111038,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8306547999382019,0.3450150787830353,0.3290399014949798,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6352006196975708,0.1517304331064224,0.6972513198852539,284.8843078613281,284.95001220703125,304.39404296875,297.8272399902344,300.5418701171875,297.278564453125,284.8764038085937,1.0,0.4850553572177887,1.0,1.0,0.9743086695671082,1.0,-2.461642265319824,1.1253281831741333,1.3363142013549805,0.5600674748420715,0.9103554487228394,0.9103554487228394,0.0,127.13892364501952,136.0,67285.71875,0.0,1380.459228515625,1.0,278.8946838378906,283.1331481933594,300.86041259765625,305.3002624511719,293.1499938964844,293.1499938964844,278.8500061035156,35943.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944872379302979,1.0,0.0,0.0,3.803010940551758,3.8030364513397217,9.65046979217732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.96484375,0.0,1709.7152099609375,1895.4371337890625,0.0,2421.134033203125,0.9376367926597596,1.0,0.0,3.0,1.0,0.0
17674560,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8484572768211365,0.3723973333835602,0.3373748660087585,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9240022301673888,0.4788014590740204,0.4547776877880096,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8179836869239807,0.331512302160263,0.2335218638181686,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8286752104759216,0.3454952239990234,0.3296073675155639,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6336159706115723,0.1518517732620239,0.6982758641242981,284.8976745605469,284.95001220703125,304.41363525390625,297.8486328125,300.5487060546875,297.2738647460937,284.9017028808594,1.0,0.4867482483386993,1.0,1.0,0.9743986129760742,1.0,-2.465219736099243,1.1270744800567627,1.3381452560424805,0.5609813928604126,0.8965109586715698,0.8965109586715698,0.0,128.9215850830078,124.0,67203.1875,0.0,1392.4283447265625,1.0,278.8567199707031,283.15972900390625,300.866943359375,305.2585144042969,293.1499938964844,293.1499938964844,279.1499938964844,38079.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957900166511536,1.0,0.0,0.0,3.729827404022217,3.7298526763916016,9.282624660045258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.4921875,0.0,1639.70556640625,1895.4371337890625,0.0,2432.998046875,0.9247654676437378,1.0,0.0,3.0,1.0,0.0
17674620,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8535020351409912,0.3732303977012634,0.337663859128952,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9318553805351256,0.4813124537467956,0.4567022323608398,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8245249390602112,0.3346017301082611,0.2353872060775756,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8342750668525696,0.3473316133022308,0.3309749662876129,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6376327872276306,0.1524974256753921,0.7000277042388916,285.0416564941406,284.95001220703125,304.45263671875,297.89117431640625,300.570068359375,297.2784729003906,285.0408935546875,1.0,0.4854491651058197,1.0,1.0,0.9745784997940063,1.0,-2.4738640785217285,1.131313681602478,1.342550277709961,0.5631194710731506,1.0,1.0,0.0,126.10968017578124,112.0,66959.28125,0.0,1391.475830078125,1.0,279.1434631347656,283.3028869628906,300.87628173828125,305.1778564453125,293.1499938964844,293.1499938964844,278.8500061035156,33363.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893444299697876,1.0,0.0,0.0,3.848188638687134,3.8482141494750977,9.881116511678556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.416015625,0.0,1744.2440185546875,1895.4371337890625,0.0,2374.4296875,0.947830080986023,1.0,0.0,3.0,1.0,0.0
17674680,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8535020351409912,0.3732303977012634,0.337663859128952,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9318553805351256,0.4813124537467956,0.4567022323608398,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8245249390602112,0.3346017301082611,0.2353872060775756,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8342750668525696,0.3473316133022308,0.3309749662876129,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6376327872276306,0.1524974256753921,0.7000277042388916,285.0416564941406,284.95001220703125,304.45263671875,297.89117431640625,300.570068359375,297.2784729003906,285.0408935546875,1.0,0.4854491651058197,1.0,1.0,0.9745784997940063,1.0,-2.4738640785217285,1.131313681602478,1.342550277709961,0.5631194710731506,1.0,1.0,0.0,126.10968017578124,112.0,66959.28125,0.0,1391.475830078125,1.0,279.1434631347656,283.3028869628906,300.87628173828125,305.1778564453125,293.1499938964844,293.1499938964844,278.8500061035156,33363.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893444299697876,1.0,0.0,0.0,3.848188638687134,3.8482141494750977,9.881116511678556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.416015625,0.0,1744.2440185546875,1895.4371337890625,0.0,2374.4296875,0.947830080986023,1.0,0.0,3.0,1.0,0.0
17674740,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8645017743110657,0.3730101883411407,0.3375452160835266,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9472052454948424,0.4829286932945251,0.4582679271697998,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8365002870559692,0.3370134532451629,0.2370451539754867,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8455692529678345,0.3485443890094757,0.3320898413658142,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6460869908332825,0.1529065668582916,0.7011409401893616,284.8969421386719,284.95001220703125,304.4914245605469,297.93310546875,300.5855712890625,297.2731628417969,284.9001159667969,1.0,0.4815936088562011,1.0,1.0,0.9747583866119384,1.0,-2.480278253555298,1.1344356536865234,1.345842719078064,0.5647909641265869,0.9086266160011292,0.9086266160011292,0.0,119.77385711669922,100.0,68000.6796875,0.0,1372.790283203125,1.0,278.85675048828125,283.1466369628906,300.94976806640625,305.3951721191406,293.1499938964844,293.1499938964844,278.54998779296875,37981.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962633371353149,1.0,0.0,0.0,3.786224365234375,3.786250114440918,9.565462733007737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.8798828125,0.0,1705.449951171875,1895.4371337890625,0.0,2437.311767578125,0.9371415376663208,1.0,0.0,3.0,1.0,0.0
17674800,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8645017743110657,0.3730101883411407,0.3375452160835266,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9472052454948424,0.4829286932945251,0.4582679271697998,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8365002870559692,0.3370134532451629,0.2370451539754867,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8455692529678345,0.3485443890094757,0.3320898413658142,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6460869908332825,0.1529065668582916,0.7011409401893616,284.8969421386719,284.95001220703125,304.4914245605469,297.93310546875,300.5855712890625,297.2731628417969,284.9001159667969,1.0,0.4815936088562011,1.0,1.0,0.9747583866119384,1.0,-2.480278253555298,1.1344356536865234,1.345842719078064,0.5647909641265869,0.9086266160011292,0.9086266160011292,0.0,119.77385711669922,100.0,68000.6796875,0.0,1372.790283203125,1.0,278.85675048828125,283.1466369628906,300.94976806640625,305.3951721191406,293.1499938964844,293.1499938964844,278.54998779296875,37981.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962633371353149,1.0,0.0,0.0,3.786224365234375,3.786250114440918,9.565462733007737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.8798828125,0.0,1705.449951171875,1895.4371337890625,0.0,2437.311767578125,0.9371415376663208,1.0,0.0,3.0,1.0,0.0
17674860,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8800757527351379,0.3727846145629883,0.3369002044200897,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9665690660476683,0.4844161570072174,0.4592401385307312,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8527931571006775,0.3394039571285248,0.2383933514356613,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8612962365150452,0.3496043980121612,0.3326988220214844,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6579536199569702,0.1532105058431625,0.7008422017097473,284.899658203125,284.95001220703125,304.5298767089844,297.97418212890625,300.6003723144531,297.2673034667969,284.9022521972656,1.0,0.4758987724781036,1.0,1.0,0.9749345183372498,1.0,-2.482663154602051,1.135604977607727,1.3470580577850342,0.5653424263000488,0.8482313752174377,0.8482313752174377,0.0,111.52487182617188,88.0,68254.7109375,0.0,1340.884765625,1.0,278.55767822265625,283.1377258300781,300.9744873046875,305.4447326660156,293.1499938964844,293.1499938964844,278.8500061035156,40295.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985585927963257,1.0,0.0,0.0,3.561841487884521,3.561865329742432,8.465302130389318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.439453125,0.0,1468.6417236328125,1895.4371337890625,0.0,2458.25390625,0.890277087688446,1.0,0.0,3.0,1.0,0.0
17674920,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8800757527351379,0.3727846145629883,0.3369002044200897,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9665690660476683,0.4844161570072174,0.4592401385307312,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8527931571006775,0.3394039571285248,0.2383933514356613,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8612962365150452,0.3496043980121612,0.3326988220214844,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6579536199569702,0.1532105058431625,0.7008422017097473,284.899658203125,284.95001220703125,304.5298767089844,297.97418212890625,300.6003723144531,297.2673034667969,284.9022521972656,1.0,0.4758987724781036,1.0,1.0,0.9749345183372498,1.0,-2.482663154602051,1.135604977607727,1.3470580577850342,0.5653424263000488,0.8482313752174377,0.8482313752174377,0.0,111.52487182617188,88.0,68254.7109375,0.0,1340.884765625,1.0,278.55767822265625,283.1377258300781,300.9744873046875,305.4447326660156,293.1499938964844,293.1499938964844,278.8500061035156,40295.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985585927963257,1.0,0.0,0.0,3.561841487884521,3.561865329742432,8.465302130389318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.439453125,0.0,1468.6417236328125,1895.4371337890625,0.0,2458.25390625,0.890277087688446,1.0,0.0,3.0,1.0,0.0
17674980,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.905036985874176,0.3739688098430633,0.3373241722583771,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9912381768226624,0.4871664941310882,0.4611594676971435,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.87822026014328,0.3428592383861542,0.2403363436460495,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8860642313957214,0.3516412079334259,0.333994060754776,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6769629120826721,0.154023140668869,0.7019280195236206,285.0133972167969,284.95001220703125,304.5679626464844,298.0140991210937,300.6234130859375,297.2759704589844,285.01104736328125,1.0,0.4694087207317352,1.0,1.0,0.9751107096672058,1.0,-2.4906673431396484,1.1395316123962402,1.3511358499526978,0.5673151016235352,0.951805293560028,0.951805293560028,0.0,101.15506744384766,76.0,68121.7734375,0.0,1306.84423828125,1.0,278.8426208496094,283.25,300.9913330078125,305.369873046875,293.1499938964844,293.1499938964844,278.54998779296875,33178.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905243039131165,1.0,0.0,0.0,3.696030378341675,3.696054458618164,9.115161105910374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.1318359375,0.0,1563.6048583984375,1895.4371337890625,0.0,2385.1259765625,0.9133039116859436,1.0,0.0,3.0,1.0,0.0
17675040,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.905036985874176,0.3739688098430633,0.3373241722583771,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9912381768226624,0.4871664941310882,0.4611594676971435,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.87822026014328,0.3428592383861542,0.2403363436460495,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8860642313957214,0.3516412079334259,0.333994060754776,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6769629120826721,0.154023140668869,0.7019280195236206,285.0133972167969,284.95001220703125,304.5679626464844,298.0140991210937,300.6234130859375,297.2759704589844,285.01104736328125,1.0,0.4694087207317352,1.0,1.0,0.9751107096672058,1.0,-2.4906673431396484,1.1395316123962402,1.3511358499526978,0.5673151016235352,0.951805293560028,0.951805293560028,0.0,101.15506744384766,76.0,68121.7734375,0.0,1306.84423828125,1.0,278.8426208496094,283.25,300.9913330078125,305.369873046875,293.1499938964844,293.1499938964844,278.54998779296875,33178.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905243039131165,1.0,0.0,0.0,3.696030378341675,3.696054458618164,9.115161105910374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.1318359375,0.0,1563.6048583984375,1895.4371337890625,0.0,2385.1259765625,0.9133039116859436,1.0,0.0,3.0,1.0,0.0
17675100,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9187152981758118,0.3740498423576355,0.3375099897384643,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.4882157444953918,0.4591854214668274,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8914758563041687,0.3442574441432953,0.2413273751735687,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8988776206970215,0.3523827195167541,0.3346982300281524,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6869167685508728,0.1543352603912353,0.702854573726654,284.8764343261719,284.95001220703125,304.5868225097656,298.0335388183594,300.6317138671875,297.2757873535156,284.8701171875,1.0,0.4657790064811706,1.0,1.0,0.9751988053321838,1.0,-2.4896836280822754,1.1389267444610596,1.3507570028305054,0.5675497651100159,0.860675036907196,0.860675036907196,0.0,96.48663330078124,76.0,68931.6015625,0.0,1286.8509521484375,1.0,278.5966796875,283.0966491699219,301.0587158203125,305.62176513671875,293.1499938964844,293.1499938964844,278.54998779296875,37390.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957434058189392,1.0,0.0,0.0,3.666797399520874,3.6668217182159424,8.971542229119223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.095703125,0.0,1562.390380859375,1895.4371337890625,0.0,2432.573974609375,0.9076970219612122,1.0,0.0,3.0,1.0,0.0
17675160,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.929166316986084,0.3739071488380432,0.3372872471809387,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.4900636076927185,0.4457658231258392,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9016361832618712,0.3454870581626892,0.2421049326658249,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9087193608283995,0.3529279828071594,0.3351264297962188,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6943883895874023,0.1545315235853195,0.7032734155654907,284.9007873535156,284.95001220703125,304.6055603027344,298.0526123046875,300.6400756835937,297.2772521972656,284.9033508300781,1.0,0.4614014625549316,1.0,1.0,0.9752841591835022,1.0,-2.4772651195526123,1.132900595664978,1.3443645238876345,0.5641028881072998,0.8542408347129822,0.8542408347129822,0.0,92.81829833984376,64.0,68391.9921875,0.0,1255.2061767578125,1.0,278.55767822265625,283.1372985839844,301.0618896484375,305.5517272949219,293.1499938964844,293.1499938964844,278.8500061035156,39147.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961038947105408,1.0,0.0,0.0,3.5679931640625,3.56801700592041,8.494569101458183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.716796875,0.0,1466.8505859375,1895.4371337890625,0.0,2435.8583984375,0.8897772431373596,1.0,0.0,3.0,1.0,0.0
17675220,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9548044800758362,0.3746626079082489,0.3374926745891571,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.4981139004230499,0.4150719940662384,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.928793966770172,0.3487147986888885,0.2440199702978134,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9352675080299376,0.3546702265739441,0.3363422751426697,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7125207185745239,0.1552479267120361,0.7047692537307739,284.97882080078125,284.95001220703125,304.64263916015625,298.08935546875,300.67352294921875,297.31256103515625,284.97509765625,1.0,0.4512169659137726,1.0,1.0,0.9754547476768494,1.0,-2.4461982250213623,1.1177042722702026,1.3284940719604492,0.5560081601142883,0.9247229695320128,0.9247229695320128,0.0,84.767333984375,82.0,67295.3359375,0.0,1184.5963134765625,1.0,278.84210205078125,283.22802734375,301.06414794921875,305.4151611328125,293.1499938964844,293.1499938964844,278.54998779296875,34103.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877522110939026,1.0,0.0,0.0,3.669366598129273,3.669390439987183,8.984119403976365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.841796875,0.0,1540.5545654296875,1895.4371337890625,0.0,2360.01416015625,0.90779846906662,1.0,0.0,3.0,1.0,0.0
17675280,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9548044800758362,0.3746626079082489,0.3374926745891571,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.4981139004230499,0.4150719940662384,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.928793966770172,0.3487147986888885,0.2440199702978134,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9352675080299376,0.3546702265739441,0.3363422751426697,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7125207185745239,0.1552479267120361,0.7047692537307739,284.97882080078125,284.95001220703125,304.64263916015625,298.08935546875,300.67352294921875,297.31256103515625,284.97509765625,1.0,0.4512169659137726,1.0,1.0,0.9754547476768494,1.0,-2.4461982250213623,1.1177042722702026,1.3284940719604492,0.5560081601142883,0.9247229695320128,0.9247229695320128,0.0,84.767333984375,82.0,67295.3359375,0.0,1184.5963134765625,1.0,278.84210205078125,283.22802734375,301.06414794921875,305.4151611328125,293.1499938964844,293.1499938964844,278.54998779296875,34103.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877522110939026,1.0,0.0,0.0,3.669366598129273,3.669390439987183,8.984119403976365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.841796875,0.0,1540.5545654296875,1895.4371337890625,0.0,2360.01416015625,0.90779846906662,1.0,0.0,3.0,1.0,0.0
17675340,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9601086378097534,0.3745626509189605,0.3375012874603271,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.5068581104278564,0.4086454808712005,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9372432827949524,0.3513916730880737,0.2459155768156051,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.942168653011322,0.3558764159679413,0.3375401496887207,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7170127034187317,0.1558383405208587,0.7073092460632324,284.91754150390625,284.95001220703125,304.6791076660156,298.1241149902344,300.7113952636719,297.35137939453125,284.9204406738281,1.0,0.4508819580078125,1.0,1.0,0.9756253361701964,1.0,-2.4452154636383057,1.1173126697540283,1.327902913093567,0.5553329586982727,0.8496518135070801,0.8496518135070801,0.0,83.30049133300781,100.0,67551.8515625,0.0,1177.3580322265625,1.0,278.5578918457031,283.1654052734375,301.1229248046875,305.543212890625,293.1499938964844,293.1499938964844,278.8500061035156,38917.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907723784446716,1.0,0.0,0.0,3.50443434715271,3.504457473754883,8.194626843760489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.2626953125,0.0,1398.131591796875,1895.4371337890625,0.0,2387.376220703125,0.8762883543968201,1.0,0.0,3.0,1.0,0.0
17675400,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9601086378097534,0.3745626509189605,0.3375012874603271,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.5068581104278564,0.4086454808712005,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9372432827949524,0.3513916730880737,0.2459155768156051,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.942168653011322,0.3558764159679413,0.3375401496887207,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7170127034187317,0.1558383405208587,0.7073092460632324,284.91754150390625,284.95001220703125,304.6791076660156,298.1241149902344,300.7113952636719,297.35137939453125,284.9204406738281,1.0,0.4508819580078125,1.0,1.0,0.9756253361701964,1.0,-2.4452154636383057,1.1173126697540283,1.327902913093567,0.5553329586982727,0.8496518135070801,0.8496518135070801,0.0,83.30049133300781,100.0,67551.8515625,0.0,1177.3580322265625,1.0,278.5578918457031,283.1654052734375,301.1229248046875,305.543212890625,293.1499938964844,293.1499938964844,278.8500061035156,38917.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907723784446716,1.0,0.0,0.0,3.50443434715271,3.504457473754883,8.194626843760489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.2626953125,0.0,1398.131591796875,1895.4371337890625,0.0,2387.376220703125,0.8762883543968201,1.0,0.0,3.0,1.0,0.0
17675460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9506332278251648,0.3756211996078491,0.3383165299892425,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.5129573941230774,0.4211238026618957,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9298920035362244,0.3549665510654449,0.2483298629522323,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.93319433927536,0.3578209578990936,0.3392975926399231,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7113949656486511,0.1567993760108947,0.7116886973381042,285.03192138671875,284.95001220703125,304.7149353027344,298.15655517578125,300.7434997558594,297.3756103515625,285.0301513671875,1.0,0.4574385285377502,1.0,1.0,0.9757251143455504,1.0,-2.4714388847351074,1.1301813125610352,1.3412575721740725,0.5619136095046997,0.9641283750534058,0.9641283750534058,0.0,86.88873291015625,118.0,67966.65625,0.0,1223.2509765625,1.0,278.84228515625,283.2685546875,301.14019775390625,305.50030517578125,293.1499938964844,293.1499938964844,278.54998779296875,32195.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841244339942932,1.0,0.0,0.0,3.671984910964966,3.672008514404297,8.996945553008118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.5146484375,0.0,1529.1318359375,1895.4371337890625,0.0,2327.248779296875,0.9072758555412292,1.0,0.0,3.0,1.0,0.0
