time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9506332278251648,0.3756211996078491,0.3383165299892425,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.5129573941230774,0.4211238026618957,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9298920035362244,0.3549665510654449,0.2483298629522323,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.93319433927536,0.3578209578990936,0.3392975926399231,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7113949656486511,0.1567993760108947,0.7116886973381042,285.03192138671875,284.95001220703125,304.7149353027344,298.15655517578125,300.7434997558594,297.3756103515625,285.0301513671875,1.0,0.4574385285377502,1.0,1.0,0.9757251143455504,1.0,-2.4714388847351074,1.1301813125610352,1.3412575721740725,0.5619136095046997,0.9641283750534058,0.9641283750534058,0.0,86.88873291015625,118.0,67966.65625,0.0,1223.2509765625,1.0,278.84228515625,283.2685546875,301.14019775390625,305.50030517578125,293.1499938964844,293.1499938964844,278.54998779296875,32195.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841244339942932,1.0,0.0,0.0,3.671984910964966,3.672008514404297,8.996945553008118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.5146484375,0.0,1529.1318359375,1895.4371337890625,0.0,2327.248779296875,0.9072758555412292,1.0,0.0,3.0,1.0,0.0
17675580,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9287357926368712,0.375524491071701,0.3387479782104492,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.5140882134437561,0.4482291042804718,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9110811352729796,0.3578336238861084,0.2506465017795563,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9126302003860474,0.3590316772460937,0.3408993482589721,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6974976062774658,0.1573885828256607,0.7161028981208801,284.9369506835937,284.95001220703125,304.7499694824219,298.1864013671875,300.7542419433594,297.3584289550781,284.941162109375,1.0,0.4690310657024383,1.0,1.0,0.9758248329162598,1.0,-2.514522314071656,1.151268720626831,1.3632537126541138,0.572989284992218,0.8954822421073914,0.8954822421073914,0.0,94.56936645507812,121.0,69762.9140625,0.0,1308.25732421875,1.0,278.5572814941406,283.1490173339844,301.2115783691406,305.760009765625,293.1499938964844,293.1499938964844,278.8500061035156,36658.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927355170249939,1.0,0.0,0.0,3.629999876022339,3.630023717880249,8.792381436251162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.1552734375,0.0,1515.928466796875,1895.4371337890625,0.0,2405.2021484375,0.9019593596458436,1.0,0.0,3.0,1.0,0.0
17675640,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9287357926368712,0.375524491071701,0.3387479782104492,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.5140882134437561,0.4482291042804718,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9110811352729796,0.3578336238861084,0.2506465017795563,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9126302003860474,0.3590316772460937,0.3408993482589721,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6974976062774658,0.1573885828256607,0.7161028981208801,284.9369506835937,284.95001220703125,304.7499694824219,298.1864013671875,300.7542419433594,297.3584289550781,284.941162109375,1.0,0.4690310657024383,1.0,1.0,0.9758248329162598,1.0,-2.514522314071656,1.151268720626831,1.3632537126541138,0.572989284992218,0.8954822421073914,0.8954822421073914,0.0,94.56936645507812,121.0,69762.9140625,0.0,1308.25732421875,1.0,278.5572814941406,283.1490173339844,301.2115783691406,305.760009765625,293.1499938964844,293.1499938964844,278.8500061035156,36658.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927355170249939,1.0,0.0,0.0,3.629999876022339,3.630023717880249,8.792381436251162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.1552734375,0.0,1515.928466796875,1895.4371337890625,0.0,2405.2021484375,0.9019593596458436,1.0,0.0,3.0,1.0,0.0
17675700,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9192278385162354,0.3758868277072906,0.3389375507831573,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9990000128746032,0.5135515928268433,0.4605121314525604,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9037304520606996,0.3595797717571258,0.25180384516716,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9043837785720824,0.3598504364490509,0.3416281342506408,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6914243698120117,0.1577109843492508,0.7178629636764526,285.0696716308594,284.95001220703125,304.7672119140625,298.2002868652344,300.7567138671875,297.3451232910156,285.07525634765625,1.0,0.473949134349823,1.0,1.0,0.975874662399292,1.0,-2.533898115158081,1.1607190370559692,1.3731790781021118,0.5781135559082031,1.0,1.0,0.0,98.19034576416016,121.0,69719.9296875,0.0,1348.0889892578125,1.0,278.8023376464844,283.2825012207031,301.18731689453125,305.6133117675781,293.1499938964844,293.1499938964844,278.8500061035156,32401.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892622351646423,1.0,0.0,0.0,3.713699579238892,3.7137234210968018,9.20252034575242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.9189453125,0.0,1577.8009033203125,1895.4371337890625,0.0,2373.685546875,0.9186617732048036,1.0,0.0,3.0,1.0,0.0
17675760,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9121456742286682,0.3764165341854095,0.3394833207130432,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.5129019618034363,0.4707116782665252,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8986151218414307,0.3614659011363983,0.2531690001487732,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8984609246253967,0.3608114123344421,0.3425991833209991,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.6867640018463135,0.1580851972103119,0.7199684977531433,285.0752868652344,284.95001220703125,304.78424072265625,298.2134094238281,300.7597961425781,297.3333435058594,285.07537841796875,1.0,0.4785404503345489,1.0,1.0,0.9760037660598756,1.0,-2.552146673202514,1.1696321964263916,1.3825143575668335,0.5828644037246704,1.0,1.0,0.0,101.3304443359375,124.0,70335.171875,0.0,1384.9493408203125,1.0,278.8429870605469,283.2749938964844,301.2154235839844,305.734130859375,293.1499938964844,293.1499938964844,278.54998779296875,32423.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900555729866028,1.0,0.0,0.0,3.793205738067627,3.7932305335998535,9.600770454198937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.8232421875,0.0,1670.59423828125,1895.4371337890625,0.0,2380.875244140625,0.9347960352897644,1.0,0.0,3.0,1.0,0.0
17675820,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8968340158462524,0.3760668933391571,0.339777410030365,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.995104193687439,0.5101329684257507,0.4842412769794464,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8864719867706299,0.3642072081565857,0.2554696798324585,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8848569393157959,0.3617914021015167,0.3440459668636322,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6759887933731079,0.1583352237939834,0.722994863986969,284.91766357421875,284.95001220703125,304.8175964355469,298.2372131347656,300.7574462890625,297.2969665527344,284.9188537597656,1.0,0.4864001274108886,1.0,1.0,0.9762619137763976,1.0,-2.5764317512512207,1.1814168691635132,1.3950148820877075,0.5894865989685059,0.931493043899536,0.931493043899536,0.0,108.2119140625,127.0,72051.984375,0.0,1446.8892822265625,1.0,278.55621337890625,283.0921325683594,301.2693786621094,305.98736572265625,293.1499938964844,293.1499938964844,278.25,36269.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799807071685791,1.0,0.0,0.0,3.796537399291992,3.796562910079956,9.617642717785202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.455078125,0.0,1704.4925537109375,1895.4371337890625,0.0,2469.660888671875,0.9382332563400269,1.0,0.0,3.0,1.0,0.0
17675880,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8968340158462524,0.3760668933391571,0.339777410030365,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.995104193687439,0.5101329684257507,0.4842412769794464,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8864719867706299,0.3642072081565857,0.2554696798324585,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8848569393157959,0.3617914021015167,0.3440459668636322,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6759887933731079,0.1583352237939834,0.722994863986969,284.91766357421875,284.95001220703125,304.8175964355469,298.2372131347656,300.7574462890625,297.2969665527344,284.9188537597656,1.0,0.4864001274108886,1.0,1.0,0.9762619137763976,1.0,-2.5764317512512207,1.1814168691635132,1.3950148820877075,0.5894865989685059,0.931493043899536,0.931493043899536,0.0,108.2119140625,127.0,72051.984375,0.0,1446.8892822265625,1.0,278.55621337890625,283.0921325683594,301.2693786621094,305.98736572265625,293.1499938964844,293.1499938964844,278.25,36269.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799807071685791,1.0,0.0,0.0,3.796537399291992,3.796562910079956,9.617642717785202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.455078125,0.0,1704.4925537109375,1895.4371337890625,0.0,2469.660888671875,0.9382332563400269,1.0,0.0,3.0,1.0,0.0
17675940,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801470994949341,0.3753547072410583,0.3393392562866211,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9797732830047609,0.5088779330253601,0.4827272295951843,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8726296424865723,0.3666362464427948,0.2573317885398865,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8696051836013794,0.3623248040676117,0.3448279500007629,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6637571454048157,0.1582362502813339,0.7240323424339294,284.8953552246094,284.95001220703125,304.8500061035156,298.2575378417969,300.7603454589844,297.27410888671875,284.89801025390625,1.0,0.4918464124202728,1.0,1.0,0.9765201210975648,1.0,-2.5790011882781982,1.182670831680298,1.3963303565979004,0.5900838375091553,0.8576616048812866,0.8576616048812866,0.0,115.67642211914062,130.0,72328.9921875,0.0,1482.8140869140625,1.0,278.2574157714844,283.05987548828125,301.2679748535156,306.0218811035156,293.1499938964844,293.1499938964844,278.54998779296875,39850.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040576577186584,1.0,0.0,0.0,3.599159479141236,3.599183797836304,8.643616524750541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.6611328125,0.0,1505.74658203125,1895.4371337890625,0.0,2508.58154296875,0.8979816436767578,1.0,0.0,3.0,1.0,0.0
17676000,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801470994949341,0.3753547072410583,0.3393392562866211,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9797732830047609,0.5088779330253601,0.4827272295951843,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8726296424865723,0.3666362464427948,0.2573317885398865,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8696051836013794,0.3623248040676117,0.3448279500007629,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6637571454048157,0.1582362502813339,0.7240323424339294,284.8953552246094,284.95001220703125,304.8500061035156,298.2575378417969,300.7603454589844,297.27410888671875,284.89801025390625,1.0,0.4918464124202728,1.0,1.0,0.9765201210975648,1.0,-2.5790011882781982,1.182670831680298,1.3963303565979004,0.5900838375091553,0.8576616048812866,0.8576616048812866,0.0,115.67642211914062,130.0,72328.9921875,0.0,1482.8140869140625,1.0,278.2574157714844,283.05987548828125,301.2679748535156,306.0218811035156,293.1499938964844,293.1499938964844,278.54998779296875,39850.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040576577186584,1.0,0.0,0.0,3.599159479141236,3.599183797836304,8.643616524750541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.6611328125,0.0,1505.74658203125,1895.4371337890625,0.0,2508.58154296875,0.8979816436767578,1.0,0.0,3.0,1.0,0.0
17676060,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8715693354606628,0.3761062920093536,0.3399270474910736,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9711348414421082,0.5102993249893188,0.4837519824504852,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8664532899856567,0.3702093362808227,0.2597837150096893,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8619391322135925,0.3638623058795929,0.3462393879890442,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6574375033378601,0.1586210876703262,0.7260450124740601,285.00811767578125,284.95001220703125,304.8815002441406,298.2745361328125,300.7770080566406,297.2765197753906,285.0060119628906,1.0,0.4963581562042236,1.0,1.0,0.976753830909729,1.0,-2.587991714477539,1.187068223953247,1.4009233713150024,0.5923446416854858,0.9577805995941162,0.9577805995941162,0.0,120.56927490234376,133.0,72130.9140625,0.0,1516.4208984375,1.0,278.5428771972656,283.1726379394531,301.2593688964844,305.9148254394531,293.1499938964844,293.1499938964844,278.25,33343.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976717948913574,1.0,0.0,0.0,3.725375413894653,3.7253997325897217,9.260477895622898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.046875,0.0,1598.3670654296875,1895.4371337890625,0.0,2450.157958984375,0.9200277328491212,1.0,0.0,3.0,1.0,0.0
17676120,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8715693354606628,0.3761062920093536,0.3399270474910736,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9711348414421082,0.5102993249893188,0.4837519824504852,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8664532899856567,0.3702093362808227,0.2597837150096893,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8619391322135925,0.3638623058795929,0.3462393879890442,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6574375033378601,0.1586210876703262,0.7260450124740601,285.00811767578125,284.95001220703125,304.8815002441406,298.2745361328125,300.7770080566406,297.2765197753906,285.0060119628906,1.0,0.4963581562042236,1.0,1.0,0.976753830909729,1.0,-2.587991714477539,1.187068223953247,1.4009233713150024,0.5923446416854858,0.9577805995941162,0.9577805995941162,0.0,120.56927490234376,133.0,72130.9140625,0.0,1516.4208984375,1.0,278.5428771972656,283.1726379394531,301.2593688964844,305.9148254394531,293.1499938964844,293.1499938964844,278.25,33343.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976717948913574,1.0,0.0,0.0,3.725375413894653,3.7253997325897217,9.260477895622898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.046875,0.0,1598.3670654296875,1895.4371337890625,0.0,2450.157958984375,0.9200277328491212,1.0,0.0,3.0,1.0,0.0
17676180,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8641510009765625,0.3757562339305877,0.3400251865386963,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9636337161064148,0.5112084746360779,0.4849477708339691,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8614694476127625,0.3730124235153198,0.2619950175285339,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8556040525436401,0.3647367060184479,0.3474167585372925,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6522799134254456,0.1587608754634857,0.7278553247451782,284.9151916503906,284.95001220703125,304.9122314453125,298.2885131835937,300.7882385253906,297.2699584960937,284.9175720214844,1.0,0.5003080368041992,1.0,1.0,0.976987600326538,1.0,-2.59579873085022,1.1908526420593262,1.404945969581604,0.5944435596466064,0.8740979433059692,0.8740979433059692,0.0,124.9349594116211,136.0,72839.1328125,0.0,1546.2947998046875,1.0,278.2572631835937,283.0687255859375,301.3017578125,306.0826110839844,293.1499938964844,293.1499938964844,278.54998779296875,38251.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036847710609436,1.0,0.0,0.0,3.617869377136232,3.61789345741272,8.733715617381677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.630859375,0.0,1514.4119873046875,1895.4371337890625,0.0,2505.161865234375,0.9003675580024719,1.0,0.0,3.0,1.0,0.0
17676240,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8641510009765625,0.3757562339305877,0.3400251865386963,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9636337161064148,0.5112084746360779,0.4849477708339691,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8614694476127625,0.3730124235153198,0.2619950175285339,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8556040525436401,0.3647367060184479,0.3474167585372925,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6522799134254456,0.1587608754634857,0.7278553247451782,284.9151916503906,284.95001220703125,304.9122314453125,298.2885131835937,300.7882385253906,297.2699584960937,284.9175720214844,1.0,0.5003080368041992,1.0,1.0,0.976987600326538,1.0,-2.59579873085022,1.1908526420593262,1.404945969581604,0.5944435596466064,0.8740979433059692,0.8740979433059692,0.0,124.9349594116211,136.0,72839.1328125,0.0,1546.2947998046875,1.0,278.2572631835937,283.0687255859375,301.3017578125,306.0826110839844,293.1499938964844,293.1499938964844,278.54998779296875,38251.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036847710609436,1.0,0.0,0.0,3.617869377136232,3.61789345741272,8.733715617381677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.630859375,0.0,1514.4119873046875,1895.4371337890625,0.0,2505.161865234375,0.9003675580024719,1.0,0.0,3.0,1.0,0.0
17676300,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8610790371894836,0.376024454832077,0.3400893807411194,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9604605436325072,0.5121006369590759,0.4856113791465759,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8595747351646423,0.3747619092464447,0.263114720582962,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8530085682868958,0.3654299080371856,0.3479739129543304,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.6501390337944031,0.15894216299057,0.728634774684906,285.0368347167969,284.95001220703125,304.9272766113281,298.2944641113281,300.7963562011719,297.2714538574219,285.0404663085937,1.0,0.5021098256111145,1.0,1.0,0.9771044850349426,1.0,-2.5996203422546387,1.1927191019058228,1.406901240348816,0.5954108834266663,0.9628379940986632,0.9628379940986632,0.0,126.8625030517578,136.0,72349.4921875,0.0,1560.056396484375,1.0,278.5016174316406,283.1986083984375,301.26953125,305.8913269042969,293.1499938964844,293.1499938964844,278.54998779296875,33643.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79901123046875,1.0,0.0,0.0,3.677642107009888,3.677665948867798,9.024687983583136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.9638671875,0.0,1546.3741455078125,1895.4371337890625,0.0,2462.38818359375,0.9116255044937134,1.0,0.0,3.0,1.0,0.0
17676360,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8590589165687561,0.3764103353023529,0.3404906690120697,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9583715200424194,0.5131464004516602,0.4866288900375366,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8586495518684387,0.376621276140213,0.2644422650337219,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8513504862785339,0.3662394881248474,0.3487744629383087,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6487451791763306,0.1592011153697967,0.7299646139144897,285.0189514160156,284.95001220703125,304.9421081542969,298.2997131347656,300.8055114746094,297.2748413085937,285.0165100097656,1.0,0.5039373636245728,1.0,1.0,0.9772102236747742,1.0,-2.6054787635803223,1.1955749988555908,1.409903645515442,0.5969393253326416,0.978172481060028,0.978172481060028,0.0,128.45399475097656,139.0,72704.765625,0.0,1575.1689453125,1.0,278.54278564453125,283.17169189453125,301.289794921875,305.984375,293.1499938964844,293.1499938964844,278.25,32845.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986119985580444,1.0,0.0,0.0,3.756399154663086,3.7564234733581534,9.41535574838781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.07421875,0.0,1630.509033203125,1895.4371337890625,0.0,2458.741455078125,0.9268380999565125,1.0,0.0,3.0,1.0,0.0
17676420,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.853531002998352,0.3759335279464721,0.3404640257358551,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9525488615036012,0.5141053795814514,0.4879330098628998,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8554463982582092,0.3794094026088714,0.2666353583335876,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8468109965324402,0.3669984936714172,0.3498373329639435,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6450676321983337,0.1593305170536041,0.7316755056381226,284.907958984375,284.95001220703125,304.9711608886719,298.3082275390625,300.8157653808594,297.26806640625,284.9110107421875,1.0,0.5073348879814148,1.0,1.0,0.9774216413497924,1.0,-2.612987995147705,1.199205756187439,1.4137823581695557,0.5990027189254761,0.8829181790351868,0.8829181790351868,0.0,132.10848999023438,142.0,73457.6796875,0.0,1601.8179931640625,1.0,278.25689697265625,283.0507202148437,301.3244323730469,306.1495666503906,293.1499938964844,293.1499938964844,278.54998779296875,38189.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805191159248352,1.0,0.0,0.0,3.6611194610595694,3.6611440181732178,8.943779903347604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.173828125,0.0,1562.0078125,1895.4371337890625,0.0,2518.98095703125,0.9098913669586182,1.0,0.0,3.0,1.0,0.0
17676480,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.853531002998352,0.3759335279464721,0.3404640257358551,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9525488615036012,0.5141053795814514,0.4879330098628998,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8554463982582092,0.3794094026088714,0.2666353583335876,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8468109965324402,0.3669984936714172,0.3498373329639435,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6450676321983337,0.1593305170536041,0.7316755056381226,284.907958984375,284.95001220703125,304.9711608886719,298.3082275390625,300.8157653808594,297.26806640625,284.9110107421875,1.0,0.5073348879814148,1.0,1.0,0.9774216413497924,1.0,-2.612987995147705,1.199205756187439,1.4137823581695557,0.5990027189254761,0.8829181790351868,0.8829181790351868,0.0,132.10848999023438,142.0,73457.6796875,0.0,1601.8179931640625,1.0,278.25689697265625,283.0507202148437,301.3244323730469,306.1495666503906,293.1499938964844,293.1499938964844,278.54998779296875,38189.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805191159248352,1.0,0.0,0.0,3.6611194610595694,3.6611440181732178,8.943779903347604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.173828125,0.0,1562.0078125,1895.4371337890625,0.0,2518.98095703125,0.9098913669586182,1.0,0.0,3.0,1.0,0.0
17676540,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8495243787765503,0.3765407204627991,0.3408400118350982,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9482377171516418,0.5160097479820251,0.4895597398281097,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8536350131034851,0.3830694258213043,0.2690856456756592,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8435510396957397,0.3684209883213043,0.3510818481445312,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6423528790473938,0.1597564667463302,0.7336155772209167,285.0189514160156,284.95001220703125,304.99932861328125,298.3142395019531,300.8321533203125,297.27294921875,285.0163879394531,1.0,0.5105966329574585,1.0,1.0,0.9776331186294556,1.0,-2.622159242630005,1.2036741971969604,1.4184849262237549,0.6013911366462708,0.990077257156372,0.990077257156372,0.0,135.2186279296875,130.0,73258.84375,0.0,1628.5208740234375,1.0,278.5433959960937,283.1604309082031,301.30517578125,306.0390930175781,293.1499938964844,293.1499938964844,278.25,32938.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002601861953735,1.0,0.0,0.0,3.794806718826294,3.7948317527771,9.608877462596863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.3955078125,0.0,1676.505615234375,1895.4371337890625,0.0,2473.80419921875,0.9354568123817444,1.0,0.0,3.0,1.0,0.0
17676600,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8495243787765503,0.3765407204627991,0.3408400118350982,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9482377171516418,0.5160097479820251,0.4895597398281097,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8536350131034851,0.3830694258213043,0.2690856456756592,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8435510396957397,0.3684209883213043,0.3510818481445312,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6423528790473938,0.1597564667463302,0.7336155772209167,285.0189514160156,284.95001220703125,304.99932861328125,298.3142395019531,300.8321533203125,297.27294921875,285.0163879394531,1.0,0.5105966329574585,1.0,1.0,0.9776331186294556,1.0,-2.622159242630005,1.2036741971969604,1.4184849262237549,0.6013911366462708,0.990077257156372,0.990077257156372,0.0,135.2186279296875,130.0,73258.84375,0.0,1628.5208740234375,1.0,278.5433959960937,283.1604309082031,301.30517578125,306.0390930175781,293.1499938964844,293.1499938964844,278.25,32938.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002601861953735,1.0,0.0,0.0,3.794806718826294,3.7948317527771,9.608877462596863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.3955078125,0.0,1676.505615234375,1895.4371337890625,0.0,2473.80419921875,0.9354568123817444,1.0,0.0,3.0,1.0,0.0
17676660,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8534875512123108,0.3760454058647156,0.3405697047710418,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9542443156242372,0.5168733596801758,0.4905614852905273,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8600302338600159,0.3859156966209411,0.2711440622806549,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.848240852355957,0.3691214919090271,0.3518494367599487,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6456900238990784,0.1598931103944778,0.7341852188110352,284.9013061523437,284.95001220703125,305.0265808105469,298.31787109375,300.8414001464844,297.26629638671875,284.9045104980469,1.0,0.5091034173965454,1.0,1.0,0.9778529405593872,1.0,-2.6271276473999023,1.2060489654541016,1.4210785627365112,0.6028483510017395,0.8882644176483154,0.8882644176483154,0.0,132.6814422607422,118.0,73956.3125,0.0,1624.14501953125,1.0,278.2566223144531,283.0341491699219,301.3341979980469,306.1958312988281,293.1499938964844,293.1499938964844,278.54998779296875,38349.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068438768386841,1.0,0.0,0.0,3.6981022357940674,3.698127269744873,9.125383826358302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.9482421875,0.0,1605.1575927734375,1895.4371337890625,0.0,2534.1591796875,0.9181582927703856,1.0,0.0,3.0,1.0,0.0
17676720,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8534875512123108,0.3760454058647156,0.3405697047710418,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9542443156242372,0.5168733596801758,0.4905614852905273,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8600302338600159,0.3859156966209411,0.2711440622806549,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.848240852355957,0.3691214919090271,0.3518494367599487,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6456900238990784,0.1598931103944778,0.7341852188110352,284.9013061523437,284.95001220703125,305.0265808105469,298.31787109375,300.8414001464844,297.26629638671875,284.9045104980469,1.0,0.5091034173965454,1.0,1.0,0.9778529405593872,1.0,-2.6271276473999023,1.2060489654541016,1.4210785627365112,0.6028483510017395,0.8882644176483154,0.8882644176483154,0.0,132.6814422607422,118.0,73956.3125,0.0,1624.14501953125,1.0,278.2566223144531,283.0341491699219,301.3341979980469,306.1958312988281,293.1499938964844,293.1499938964844,278.54998779296875,38349.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068438768386841,1.0,0.0,0.0,3.6981022357940674,3.698127269744873,9.125383826358302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.9482421875,0.0,1605.1575927734375,1895.4371337890625,0.0,2534.1591796875,0.9181582927703856,1.0,0.0,3.0,1.0,0.0
17676780,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8652147650718689,0.3767165839672088,0.3406104147434234,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9687616229057312,0.518724262714386,0.4917246997356415,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8743976354598999,0.3897164762020111,0.273387610912323,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8604042530059814,0.3705531060695648,0.3526940941810608,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6547168493270874,0.1603909730911255,0.7345300316810608,285.0164794921875,284.95001220703125,305.0529479980469,298.3193359375,300.8570861816406,297.2720947265625,285.013916015625,1.0,0.5051021575927734,1.0,1.0,0.9780728220939636,1.0,-2.6326935291290283,1.208746314048767,1.4239472150802612,0.6043309569358826,0.9956302642822266,0.9956302642822266,0.0,125.8828353881836,106.0,73616.296875,0.0,1601.4735107421875,1.0,278.5436096191406,283.1498413085937,301.3095703125,306.07049560546875,293.1499938964844,293.1499938964844,278.25,33156.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017629384994507,1.0,0.0,0.0,3.8221802711486816,3.8222055435180655,9.748001730258693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.658203125,0.0,1711.017578125,1895.4371337890625,0.0,2487.554443359375,0.9417924284934998,1.0,0.0,3.0,1.0,0.0
17676840,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8652147650718689,0.3767165839672088,0.3406104147434234,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9687616229057312,0.518724262714386,0.4917246997356415,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8743976354598999,0.3897164762020111,0.273387610912323,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8604042530059814,0.3705531060695648,0.3526940941810608,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6547168493270874,0.1603909730911255,0.7345300316810608,285.0164794921875,284.95001220703125,305.0529479980469,298.3193359375,300.8570861816406,297.2720947265625,285.013916015625,1.0,0.5051021575927734,1.0,1.0,0.9780728220939636,1.0,-2.6326935291290283,1.208746314048767,1.4239472150802612,0.6043309569358826,0.9956302642822266,0.9956302642822266,0.0,125.8828353881836,106.0,73616.296875,0.0,1601.4735107421875,1.0,278.5436096191406,283.1498413085937,301.3095703125,306.07049560546875,293.1499938964844,293.1499938964844,278.25,33156.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017629384994507,1.0,0.0,0.0,3.8221802711486816,3.8222055435180655,9.748001730258693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.658203125,0.0,1711.017578125,1895.4371337890625,0.0,2487.554443359375,0.9417924284934998,1.0,0.0,3.0,1.0,0.0
17676900,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8732965588569641,0.3766033053398132,0.3406224250793457,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9776679873466492,0.519262433052063,0.4923255443572998,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8839041590690613,0.3912855684757232,0.2745155394077301,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8687285780906677,0.3710080981254577,0.3531403839588165,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6610110402107239,0.1605575531721115,0.7348307967185974,284.8690185546875,284.95001220703125,305.0657653808594,298.3193054199219,300.8623046875,297.27056884765625,284.8632202148437,1.0,0.5025408864021301,1.0,1.0,0.9781827330589294,1.0,-2.635687828063965,1.2101783752441406,1.425509333610535,0.6052125096321106,0.8965917229652405,0.8965917229652405,0.0,121.62357330322266,106.0,74533.171875,0.0,1586.5262451171875,1.0,278.2938232421875,282.98486328125,301.3501281738281,306.3014221191406,293.1499938964844,293.1499938964844,278.25,36899.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071701526641846,1.0,0.0,0.0,3.802946329116821,3.802972078323364,9.65014237408468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.3203125,0.0,1717.0904541015625,1895.4371337890625,0.0,2537.158203125,0.938133418560028,1.0,0.0,3.0,1.0,0.0
17676960,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8816786408424377,0.3763230741024017,0.3402047157287597,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9861727952957152,0.5195861458778381,0.4924823939800262,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8938167095184326,0.3927269279956817,0.2753848433494568,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.877485990524292,0.371301531791687,0.3532658517360687,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6676586270332336,0.1606434285640716,0.7344639301300049,284.8976745605469,284.95001220703125,305.0783386230469,298.3187866210937,300.8659973144531,297.2667236328125,284.9010009765625,1.0,0.4995836615562439,1.0,1.0,0.9782900214195251,1.0,-2.6361308097839355,1.2103677988052368,1.4257630109786987,0.6054100394248962,0.891005277633667,0.891005277633667,0.0,117.26707458496094,94.0,74254.8046875,0.0,1567.56689453125,1.0,278.2566833496094,283.0233459472656,301.3341064453125,306.2177429199219,293.1499938964844,293.1499938964844,278.54998779296875,38509.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081020712852478,1.0,0.0,0.0,3.7212181091308594,3.721243143081665,9.239819860340504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.0869140625,0.0,1633.00048828125,1895.4371337890625,0.0,2545.726318359375,0.923350751399994,1.0,0.0,3.0,1.0,0.0
17677020,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9020259380340576,0.3770581781864166,0.3402486741542816,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.5216786861419678,0.4866410493850708,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.918094038963318,0.3966750204563141,0.2776845395565033,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.898357629776001,0.3727608025074005,0.3540745675563812,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6836602091789246,0.161232516169548,0.734927237033844,285.0115661621094,284.95001220703125,305.102783203125,298.3163452148437,300.8807373046875,297.274169921875,285.0071716308594,1.0,0.4927845895290375,1.0,1.0,0.9785046577453612,1.0,-2.632751703262329,1.208593487739563,1.4241580963134766,0.6049838066101074,0.9964004755020142,0.9964004755020142,0.0,108.18435668945312,82.0,73717.4609375,0.0,1522.532958984375,1.0,278.54376220703125,283.1380920410156,301.3059387207031,306.082275390625,293.1499938964844,293.1499938964844,278.25,33324.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029203414916992,1.0,0.0,0.0,3.839118242263794,3.839143753051758,9.834590173340985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.66796875,0.0,1732.87158203125,1895.4371337890625,0.0,2498.155517578125,0.945704996585846,1.0,0.0,3.0,1.0,0.0
17677080,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9020259380340576,0.3770581781864166,0.3402486741542816,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.5216786861419678,0.4866410493850708,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.918094038963318,0.3966750204563141,0.2776845395565033,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.898357629776001,0.3727608025074005,0.3540745675563812,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6836602091789246,0.161232516169548,0.734927237033844,285.0115661621094,284.95001220703125,305.102783203125,298.3163452148437,300.8807373046875,297.274169921875,285.0071716308594,1.0,0.4927845895290375,1.0,1.0,0.9785046577453612,1.0,-2.632751703262329,1.208593487739563,1.4241580963134766,0.6049838066101074,0.9964004755020142,0.9964004755020142,0.0,108.18435668945312,82.0,73717.4609375,0.0,1522.532958984375,1.0,278.54376220703125,283.1380920410156,301.3059387207031,306.082275390625,293.1499938964844,293.1499938964844,278.25,33324.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029203414916992,1.0,0.0,0.0,3.839118242263794,3.839143753051758,9.834590173340985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.66796875,0.0,1732.87158203125,1895.4371337890625,0.0,2498.155517578125,0.945704996585846,1.0,0.0,3.0,1.0,0.0
17677140,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.920257568359375,0.3765077590942383,0.339817076921463,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.5264280438423157,0.4603713750839233,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.940717875957489,0.3996263146400451,0.2797289490699768,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9170557856559752,0.3733584880828857,0.3546209931373596,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6973623037338257,0.1614150404930114,0.7350993156433105,284.8759765625,284.95001220703125,305.126220703125,298.31219482421875,300.8935241699219,297.2826538085937,284.87823486328125,1.0,0.483707457780838,1.0,1.0,0.9787192940711976,1.0,-2.6047239303588867,1.1948435306549072,1.4098803997039795,0.5978087782859802,0.8682354688644409,0.8682354688644409,0.0,100.58985900878906,70.0,73381.859375,0.0,1450.39697265625,1.0,278.2568664550781,283.0106811523437,301.31988525390625,306.1656494140625,293.1499938964844,293.1499938964844,278.54998779296875,39854.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079098463058472,1.0,0.0,0.0,3.687253475189209,3.687278509140015,9.071920885617146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.099609375,0.0,1604.1419677734375,1895.4371337890625,0.0,2543.958251953125,0.9166236519813538,1.0,0.0,3.0,1.0,0.0
17677200,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.920257568359375,0.3765077590942383,0.339817076921463,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.5264280438423157,0.4603713750839233,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.940717875957489,0.3996263146400451,0.2797289490699768,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9170557856559752,0.3733584880828857,0.3546209931373596,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6973623037338257,0.1614150404930114,0.7350993156433105,284.8759765625,284.95001220703125,305.126220703125,298.31219482421875,300.8935241699219,297.2826538085937,284.87823486328125,1.0,0.483707457780838,1.0,1.0,0.9787192940711976,1.0,-2.6047239303588867,1.1948435306549072,1.4098803997039795,0.5978087782859802,0.8682354688644409,0.8682354688644409,0.0,100.58985900878906,70.0,73381.859375,0.0,1450.39697265625,1.0,278.2568664550781,283.0106811523437,301.31988525390625,306.1656494140625,293.1499938964844,293.1499938964844,278.54998779296875,39854.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079098463058472,1.0,0.0,0.0,3.687253475189209,3.687278509140015,9.071920885617146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.099609375,0.0,1604.1419677734375,1895.4371337890625,0.0,2543.958251953125,0.9166236519813538,1.0,0.0,3.0,1.0,0.0
17677260,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9458882212638856,0.3770480155944824,0.3397628664970398,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.5357192754745483,0.4286611378192901,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9679444432258606,0.4034907817840576,0.2820245623588562,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9434322714805604,0.3746303915977478,0.3553265035152435,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7149689793586731,0.1619271486997604,0.7354437112808228,284.9674072265625,284.95001220703125,305.1486511230469,298.3065185546875,300.9246520996094,297.3269958496094,284.9639587402344,1.0,0.4729636907577514,1.0,1.0,0.97888445854187,1.0,-2.5705795288085938,1.17808997631073,1.3924894332885742,0.5891098380088806,0.9365564584732056,0.9365564584732056,0.0,91.91937255859376,88.0,71863.8046875,0.0,1367.5145263671875,1.0,278.5433044433594,283.118896484375,301.2826538085937,305.954345703125,293.1499938964844,293.1499938964844,278.25,34845.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999704480171204,1.0,0.0,0.0,3.7556636333465576,3.755688428878784,9.411669452674688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.4951171875,0.0,1645.0433349609375,1895.4371337890625,0.0,2471.154541015625,0.9276502132415771,1.0,0.0,3.0,1.0,0.0
17677320,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9458882212638856,0.3770480155944824,0.3397628664970398,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.5357192754745483,0.4286611378192901,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9679444432258606,0.4034907817840576,0.2820245623588562,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9434322714805604,0.3746303915977478,0.3553265035152435,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7149689793586731,0.1619271486997604,0.7354437112808228,284.9674072265625,284.95001220703125,305.1486511230469,298.3065185546875,300.9246520996094,297.3269958496094,284.9639587402344,1.0,0.4729636907577514,1.0,1.0,0.97888445854187,1.0,-2.5705795288085938,1.17808997631073,1.3924894332885742,0.5891098380088806,0.9365564584732056,0.9365564584732056,0.0,91.91937255859376,88.0,71863.8046875,0.0,1367.5145263671875,1.0,278.5433044433594,283.118896484375,301.2826538085937,305.954345703125,293.1499938964844,293.1499938964844,278.25,34845.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999704480171204,1.0,0.0,0.0,3.7556636333465576,3.755688428878784,9.411669452674688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.4951171875,0.0,1645.0433349609375,1895.4371337890625,0.0,2471.154541015625,0.9276502132415771,1.0,0.0,3.0,1.0,0.0
