time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9517008066177368,0.3767904639244079,0.3396167159080505,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.5449841022491455,0.4214498400688171,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9757598042488098,0.4067682921886444,0.2843331098556518,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9502097368240356,0.3754079341888428,0.3561078011989593,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7194433808326721,0.1623754501342773,0.7372546792030334,284.9110107421875,284.95001220703125,305.1700439453125,298.2994384765625,300.9566955566406,297.3688049316406,284.9135437011719,1.0,0.472215324640274,1.0,1.0,0.979049563407898,1.0,-2.5675857067108154,1.1766440868377686,1.3909417390823364,0.5882031321525574,0.8588802814483643,0.8588802814483643,0.0,90.17466735839844,108.0,71887.1484375,0.0,1356.0584716796875,1.0,278.25732421875,283.0596008300781,301.29852294921875,306.0229797363281,293.1499938964844,293.1499938964844,278.54998779296875,39286.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028494119644165,1.0,0.0,0.0,3.577727794647217,3.577751636505127,8.540983458260598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.4658203125,0.0,1478.34375,1895.4371337890625,0.0,2497.505126953125,0.8927070498466492,1.0,0.0,3.0,1.0,0.0
17677440,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9517008066177368,0.3767904639244079,0.3396167159080505,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.5449841022491455,0.4214498400688171,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9757598042488098,0.4067682921886444,0.2843331098556518,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9502097368240356,0.3754079341888428,0.3561078011989593,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7194433808326721,0.1623754501342773,0.7372546792030334,284.9110107421875,284.95001220703125,305.1700439453125,298.2994384765625,300.9566955566406,297.3688049316406,284.9135437011719,1.0,0.472215324640274,1.0,1.0,0.979049563407898,1.0,-2.5675857067108154,1.1766440868377686,1.3909417390823364,0.5882031321525574,0.8588802814483643,0.8588802814483643,0.0,90.17466735839844,108.0,71887.1484375,0.0,1356.0584716796875,1.0,278.25732421875,283.0596008300781,301.29852294921875,306.0229797363281,293.1499938964844,293.1499938964844,278.54998779296875,39286.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028494119644165,1.0,0.0,0.0,3.577727794647217,3.577751636505127,8.540983458260598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.4658203125,0.0,1478.34375,1895.4371337890625,0.0,2497.505126953125,0.8927070498466492,1.0,0.0,3.0,1.0,0.0
17677500,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.947891891002655,0.377196192741394,0.339779645204544,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.548581063747406,0.4262609183788299,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9737223386764526,0.408866286277771,0.2856618165969848,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9467644095420836,0.3761411607265472,0.3566642105579376,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7173343896865845,0.1627730131149292,0.7388306260108948,285.0379333496094,284.95001220703125,305.1803283691406,298.2954406738281,300.9709167480469,297.384765625,285.0425720214844,1.0,0.4748469889163971,1.0,1.0,0.9791321754455566,1.0,-2.5777060985565186,1.1815756559371948,1.3961304426193235,0.5908845067024231,0.95020991563797,0.95020991563797,0.0,91.60508728027344,108.0,71518.234375,0.0,1375.34228515625,1.0,278.5006103515625,283.1923217773437,301.2615051269531,305.82696533203125,293.1499938964844,293.1499938964844,278.54998779296875,33889.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975199222564697,1.0,0.0,0.0,3.63900637626648,3.639029741287232,8.836065035211504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.794921875,0.0,1505.2275390625,1895.4371337890625,0.0,2448.7724609375,0.9034002423286438,1.0,0.0,3.0,1.0,0.0
17677560,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9412186741828918,0.3777024149894714,0.3403169214725494,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.5511845946311951,0.4350147843360901,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9691018462181092,0.4110645055770874,0.2872462570667267,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9403722882270812,0.3769919276237488,0.3575263321399688,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.713354766368866,0.1632420420646667,0.7412335276603699,285.02996826171875,284.95001220703125,305.1903686523437,298.2911376953125,300.9819030761719,297.39410400390625,285.0289001464844,1.0,0.4791484773159027,1.0,1.0,0.9792081117630004,1.0,-2.594686269760132,1.1898458003997805,1.4048404693603516,0.5954214334487915,0.9740758538246156,0.9740758538246156,0.0,94.19628143310548,128.0,72115.5078125,0.0,1408.8504638671875,1.0,278.54248046875,283.170654296875,301.2784729003906,305.9269104003906,293.1499938964844,293.1499938964844,278.25,32652.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971596121788025,1.0,0.0,0.0,3.725584506988525,3.7256088256835938,9.261517561753864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.1396484375,0.0,1593.33349609375,1895.4371337890625,0.0,2445.485107421875,0.9198637008666992,1.0,0.0,3.0,1.0,0.0
17677620,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9178537726402284,0.3774655759334564,0.3406475186347961,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9990000128746032,0.551888644695282,0.4646365344524383,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9502125978469848,0.4144476354122162,0.2899745106697082,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9179455637931824,0.377831220626831,0.3588115870952606,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6985024809837341,0.1637204438447952,0.7453323602676392,284.9366455078125,284.95001220703125,305.2095947265625,298.28179931640625,300.98358154296875,297.3741149902344,284.9403991699219,1.0,0.4915792047977447,1.0,1.0,0.979360044002533,1.0,-2.6404123306274414,1.212101936340332,1.4283103942871094,0.6077224016189575,0.9058876633644104,0.9058876633644104,0.0,102.89429473876952,148.0,73854.65625,0.0,1508.8487548828125,1.0,278.2569274902344,283.0490417480469,301.3074645996094,306.1414489746094,293.1499938964844,293.1499938964844,278.54998779296875,36724.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056362271308899,1.0,0.0,0.0,3.6823809146881104,3.682405471801758,9.047961384567316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.431640625,0.0,1574.9603271484375,1895.4371337890625,0.0,2523.066650390625,0.913669764995575,1.0,0.0,3.0,1.0,0.0
17677680,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9178537726402284,0.3774655759334564,0.3406475186347961,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9990000128746032,0.551888644695282,0.4646365344524383,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9502125978469848,0.4144476354122162,0.2899745106697082,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9179455637931824,0.377831220626831,0.3588115870952606,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6985024809837341,0.1637204438447952,0.7453323602676392,284.9366455078125,284.95001220703125,305.2095947265625,298.28179931640625,300.98358154296875,297.3741149902344,284.9403991699219,1.0,0.4915792047977447,1.0,1.0,0.979360044002533,1.0,-2.6404123306274414,1.212101936340332,1.4283103942871094,0.6077224016189575,0.9058876633644104,0.9058876633644104,0.0,102.89429473876952,148.0,73854.65625,0.0,1508.8487548828125,1.0,278.2569274902344,283.0490417480469,301.3074645996094,306.1414489746094,293.1499938964844,293.1499938964844,278.54998779296875,36724.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056362271308899,1.0,0.0,0.0,3.6823809146881104,3.682405471801758,9.047961384567316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.431640625,0.0,1574.9603271484375,1895.4371337890625,0.0,2523.066650390625,0.913669764995575,1.0,0.0,3.0,1.0,0.0
17677740,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8925510048866272,0.3783052563667297,0.341470867395401,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9990000128746032,0.5488892197608948,0.5036323666572571,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9250683188438416,0.4187421500682831,0.2930462658405304,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8932542204856873,0.3793626129627228,0.3604110777378082,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.6801503300666809,0.164349153637886,0.7496605515480042,285.1028747558594,284.95001220703125,305.22772216796875,298.2716064453125,300.9786682128906,297.3408508300781,285.10528564453125,1.0,0.5077614188194275,1.0,1.0,0.9795119762420654,1.0,-2.6990630626678467,1.2406622171401978,1.458400845527649,0.623457133769989,1.0,1.0,0.0,115.04590606689452,168.0,74586.0,0.0,1646.4608154296875,1.0,278.5434875488281,283.2010498046875,301.2779541015625,306.0819396972656,293.1499938964844,293.1499938964844,278.25,32969.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039693236351013,1.0,0.0,0.0,3.825530767440796,3.8255560398101807,9.765100230652024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.2529296875,0.0,1713.5986328125,1895.4371337890625,0.0,2507.77099609375,0.9424315690994264,1.0,0.0,3.0,1.0,0.0
17677800,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8925510048866272,0.3783052563667297,0.341470867395401,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9990000128746032,0.5488892197608948,0.5036323666572571,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9250683188438416,0.4187421500682831,0.2930462658405304,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8932542204856873,0.3793626129627228,0.3604110777378082,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.6801503300666809,0.164349153637886,0.7496605515480042,285.1028747558594,284.95001220703125,305.22772216796875,298.2716064453125,300.9786682128906,297.3408508300781,285.10528564453125,1.0,0.5077614188194275,1.0,1.0,0.9795119762420654,1.0,-2.6990630626678467,1.2406622171401978,1.458400845527649,0.623457133769989,1.0,1.0,0.0,115.04590606689452,168.0,74586.0,0.0,1646.4608154296875,1.0,278.5434875488281,283.2010498046875,301.2779541015625,306.0819396972656,293.1499938964844,293.1499938964844,278.25,32969.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039693236351013,1.0,0.0,0.0,3.825530767440796,3.8255560398101807,9.765100230652024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.2529296875,0.0,1713.5986328125,1895.4371337890625,0.0,2507.77099609375,0.9424315690994264,1.0,0.0,3.0,1.0,0.0
17677860,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8573746681213379,0.3778449892997741,0.3422199785709381,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9740219116210938,0.5430878400802612,0.5164805054664612,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8886839747428894,0.4219402968883514,0.2961135804653168,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8587480187416077,0.3800380825996399,0.3621364533901214,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.6535339951515198,0.1644341349601745,0.7545560598373413,284.92852783203125,284.95001220703125,305.2447204589844,298.2606811523437,300.9623107910156,297.2927551269531,284.9291687011719,1.0,0.5244387984275818,1.0,1.0,0.9798475503921508,1.0,-2.728031635284424,1.2545546293258667,1.4734770059585571,0.6320683360099792,0.956171214580536,0.956171214580536,0.0,134.77175903320312,188.0,76537.6015625,0.0,1779.6865234375,1.0,278.2553100585937,282.994384765625,301.2983703613281,306.3286437988281,293.1499938964844,293.1499938964844,278.1499938964844,35600.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814595639705658,1.0,0.0,0.0,3.859602928161621,3.859629154205322,9.93982098407287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.189453125,0.0,1775.9459228515625,1895.4371337890625,0.0,2605.5771484375,0.9516732692718506,1.0,0.0,3.0,1.0,0.0
17677920,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8573746681213379,0.3778449892997741,0.3422199785709381,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9740219116210938,0.5430878400802612,0.5164805054664612,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8886839747428894,0.4219402968883514,0.2961135804653168,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8587480187416077,0.3800380825996399,0.3621364533901214,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.6535339951515198,0.1644341349601745,0.7545560598373413,284.92852783203125,284.95001220703125,305.2447204589844,298.2606811523437,300.9623107910156,297.2927551269531,284.9291687011719,1.0,0.5244387984275818,1.0,1.0,0.9798475503921508,1.0,-2.728031635284424,1.2545546293258667,1.4734770059585571,0.6320683360099792,0.956171214580536,0.956171214580536,0.0,134.77175903320312,188.0,76537.6015625,0.0,1779.6865234375,1.0,278.2553100585937,282.994384765625,301.2983703613281,306.3286437988281,293.1499938964844,293.1499938964844,278.1499938964844,35600.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814595639705658,1.0,0.0,0.0,3.859602928161621,3.859629154205322,9.93982098407287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.189453125,0.0,1775.9459228515625,1895.4371337890625,0.0,2605.5771484375,0.9516732692718506,1.0,0.0,3.0,1.0,0.0
17677980,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8267230987548828,0.3769311308860779,0.3421711325645447,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9333507418632508,0.5404326915740967,0.514069139957428,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8575091361999512,0.4247272908687591,0.298656165599823,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8287327289581299,0.3801873922348022,0.3631505966186523,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6305440664291382,0.1640973538160324,0.7573329210281372,284.9146423339844,284.95001220703125,305.26055908203125,298.24920654296875,300.9575500488281,297.2703552246094,284.9168395996094,1.0,0.5393745303153992,1.0,1.0,0.9801830649375916,1.0,-2.7317559719085693,1.2562718391418457,1.4754842519760132,0.633378267288208,0.9183430075645448,0.9183430075645448,0.0,157.21017456054688,191.0,76678.140625,0.0,1890.3936767578125,1.0,278.1520690917969,282.9765319824219,301.2615966796875,306.2911682128906,293.1499938964844,293.1499938964844,278.1499938964844,37447.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173400163650513,1.0,0.0,0.0,3.7967817783355713,3.796807527542114,9.618881904316368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.48046875,0.0,1713.946533203125,1895.4371337890625,0.0,2630.944091796875,0.9393128752708436,1.0,0.0,3.0,1.0,0.0
17678040,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8267230987548828,0.3769311308860779,0.3421711325645447,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9333507418632508,0.5404326915740967,0.514069139957428,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8575091361999512,0.4247272908687591,0.298656165599823,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8287327289581299,0.3801873922348022,0.3631505966186523,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6305440664291382,0.1640973538160324,0.7573329210281372,284.9146423339844,284.95001220703125,305.26055908203125,298.24920654296875,300.9575500488281,297.2703552246094,284.9168395996094,1.0,0.5393745303153992,1.0,1.0,0.9801830649375916,1.0,-2.7317559719085693,1.2562718391418457,1.4754842519760132,0.633378267288208,0.9183430075645448,0.9183430075645448,0.0,157.21017456054688,191.0,76678.140625,0.0,1890.3936767578125,1.0,278.1520690917969,282.9765319824219,301.2615966796875,306.2911682128906,293.1499938964844,293.1499938964844,278.1499938964844,37447.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173400163650513,1.0,0.0,0.0,3.7967817783355713,3.796807527542114,9.618881904316368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.48046875,0.0,1713.946533203125,1895.4371337890625,0.0,2630.944091796875,0.9393128752708436,1.0,0.0,3.0,1.0,0.0
17678100,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8179158568382263,0.3767274916172027,0.3422057628631592,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.920705020427704,0.5399800539016724,0.5137245655059814,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8491779565811157,0.4263345003128052,0.2999478280544281,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8202335238456726,0.3804155588150024,0.3636173605918884,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6240108609199524,0.1639938056468963,0.7581962943077087,284.9313659667969,284.95001220703125,305.2680358886719,298.2433166503906,300.9589233398437,297.266357421875,284.9326171875,1.0,0.5443856120109558,1.0,1.0,0.9803508520126344,1.0,-2.7345356941223145,1.2575771808624268,1.4769585132598877,0.6342800259590149,0.9211388230323792,0.9211388230323792,0.0,165.06263732910156,191.0,76660.03125,0.0,1931.294921875,1.0,278.150390625,282.9905700683594,301.2476501464844,306.26397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36923.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172473311424255,1.0,0.0,0.0,3.784192085266113,3.784217596054077,9.555196811561473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.2919921875,0.0,1694.817138671875,1895.4371337890625,0.0,2630.086669921875,0.936095893383026,1.0,0.0,3.0,1.0,0.0
17678160,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8114221692085266,0.3765987753868103,0.3422811329364776,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9118802547454834,0.5398116111755371,0.5136682391166687,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8435680270195007,0.4280098080635071,0.3012605607509613,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8140769004821777,0.3807089328765869,0.3640986680984497,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6192395091056824,0.1639323085546493,0.7589491009712219,284.9426574707031,284.95001220703125,305.27520751953125,298.23736572265625,300.96124267578125,297.2642822265625,284.9435119628906,1.0,0.5485253930091858,1.0,1.0,0.9804844856262208,1.0,-2.737620115280152,1.2590386867523191,1.4785815477371216,0.635240912437439,0.9248096942901612,0.9248096942901612,0.0,171.18295288085938,179.0,76665.5,0.0,1964.674072265625,1.0,278.15008544921875,282.999755859375,301.23907470703125,306.2506103515625,293.1499938964844,293.1499938964844,278.1499938964844,36531.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172422647476196,1.0,0.0,0.0,3.77753496170044,3.777560234069824,9.521607466922432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.2265625,0.0,1683.856689453125,1895.4371337890625,0.0,2630.0400390625,0.9343279600143432,1.0,0.0,3.0,1.0,0.0
17678220,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8083820343017578,0.3764237463474273,0.3422035872936249,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.908160924911499,0.5398901700973511,0.5137231349945068,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8427432775497437,0.4314471185207367,0.3037051856517792,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.811661422252655,0.3813864588737488,0.3648160994052887,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6170586943626404,0.1639040410518646,0.75919109582901,284.9515380859375,284.95001220703125,305.28863525390625,298.2253112792969,300.9665832519531,297.2625732421875,284.9516906738281,1.0,0.550348162651062,1.0,1.0,0.9807517528533936,1.0,-2.741685152053833,1.2609354257583618,1.4807498455047607,0.6366057991981506,0.9296666383743286,0.9296666383743286,0.0,174.1124725341797,167.0,76686.84375,0.0,1984.767578125,1.0,278.1499938964844,283.0050048828125,301.2268981933594,306.2381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36083.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175212740898132,1.0,0.0,0.0,3.77515721321106,3.775182485580444,9.509624305792386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.1494140625,0.0,1677.5660400390625,1895.4371337890625,0.0,2632.620849609375,0.9334263801574708,1.0,0.0,3.0,1.0,0.0
17678280,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8083820343017578,0.3764237463474273,0.3422035872936249,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.908160924911499,0.5398901700973511,0.5137231349945068,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8427432775497437,0.4314471185207367,0.3037051856517792,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.811661422252655,0.3813864588737488,0.3648160994052887,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6170586943626404,0.1639040410518646,0.75919109582901,284.9515380859375,284.95001220703125,305.28863525390625,298.2253112792969,300.9665832519531,297.2625732421875,284.9516906738281,1.0,0.550348162651062,1.0,1.0,0.9807517528533936,1.0,-2.741685152053833,1.2609354257583618,1.4807498455047607,0.6366057991981506,0.9296666383743286,0.9296666383743286,0.0,174.1124725341797,167.0,76686.84375,0.0,1984.767578125,1.0,278.1499938964844,283.0050048828125,301.2268981933594,306.2381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36083.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175212740898132,1.0,0.0,0.0,3.77515721321106,3.775182485580444,9.509624305792386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.1494140625,0.0,1677.5660400390625,1895.4371337890625,0.0,2632.620849609375,0.9334263801574708,1.0,0.0,3.0,1.0,0.0
17678340,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8122438192367554,0.3763077557086944,0.3419475555419922,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9133989214897156,0.5402211546897888,0.5138422846794128,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8489091396331787,0.4349609911441803,0.3060208261013031,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8160355687141418,0.382127970457077,0.3653525412082672,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6200079321861267,0.163996085524559,0.7587723135948181,284.9524230957031,284.95001220703125,305.30084228515625,298.2132568359375,300.9721069335937,297.2623596191406,284.9524230957031,1.0,0.5481946468353271,1.0,1.0,0.9810189604759216,1.0,-2.744446277618408,1.262214422225952,1.482231855392456,0.6375453472137451,0.931739866733551,0.931739866733551,0.0,170.46084594726562,155.0,76701.953125,0.0,1972.0511474609373,1.0,278.1499938964844,283.0035095214844,301.2153015136719,306.2277526855469,293.1499938964844,293.1499938964844,278.1499938964844,35955.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179441690444946,1.0,0.0,0.0,3.777228116989136,3.777253389358521,9.52006075749523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.2841796875,0.0,1679.0335693359375,1895.4371337890625,0.0,2636.5341796875,0.93378084897995,1.0,0.0,3.0,1.0,0.0
17678400,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8122438192367554,0.3763077557086944,0.3419475555419922,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9133989214897156,0.5402211546897888,0.5138422846794128,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8489091396331787,0.4349609911441803,0.3060208261013031,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8160355687141418,0.382127970457077,0.3653525412082672,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6200079321861267,0.163996085524559,0.7587723135948181,284.9524230957031,284.95001220703125,305.30084228515625,298.2132568359375,300.9721069335937,297.2623596191406,284.9524230957031,1.0,0.5481946468353271,1.0,1.0,0.9810189604759216,1.0,-2.744446277618408,1.262214422225952,1.482231855392456,0.6375453472137451,0.931739866733551,0.931739866733551,0.0,170.46084594726562,155.0,76701.953125,0.0,1972.0511474609373,1.0,278.1499938964844,283.0035095214844,301.2153015136719,306.2277526855469,293.1499938964844,293.1499938964844,278.1499938964844,35955.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179441690444946,1.0,0.0,0.0,3.777228116989136,3.777253389358521,9.52006075749523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.2841796875,0.0,1679.0335693359375,1895.4371337890625,0.0,2636.5341796875,0.93378084897995,1.0,0.0,3.0,1.0,0.0
17678460,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8199777007102966,0.3762385845184326,0.3416029512882232,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9243480563163756,0.5406370162963867,0.513929545879364,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8595092296600342,0.4385413229465484,0.308280885219574,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8242677450180054,0.3829046785831451,0.3657882809638977,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6259168982505798,0.1641841679811477,0.7581520080566406,284.9516296386719,284.95001220703125,305.3117980957031,298.20135498046875,300.9774475097656,297.26287841796875,284.9515991210937,1.0,0.5438215732574463,1.0,1.0,0.9812605381011964,1.0,-2.746631860733032,1.2632285356521606,1.483403205871582,0.6382712721824646,0.9324967265129088,0.9324967265129088,0.0,163.291259765625,143.0,76708.390625,0.0,1941.9283447265625,1.0,278.1499938964844,283.00079345703125,301.20343017578125,306.2163391113281,293.1499938964844,293.1499938964844,278.1499938964844,35938.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183664083480835,1.0,0.0,0.0,3.779654264450073,3.779679536819458,9.532293461234076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.17578125,0.0,1681.7830810546875,1895.4371337890625,0.0,2640.44189453125,0.9343045949935912,1.0,0.0,3.0,1.0,0.0
17678520,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8199777007102966,0.3762385845184326,0.3416029512882232,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9243480563163756,0.5406370162963867,0.513929545879364,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8595092296600342,0.4385413229465484,0.308280885219574,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8242677450180054,0.3829046785831451,0.3657882809638977,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6259168982505798,0.1641841679811477,0.7581520080566406,284.9516296386719,284.95001220703125,305.3117980957031,298.20135498046875,300.9774475097656,297.26287841796875,284.9515991210937,1.0,0.5438215732574463,1.0,1.0,0.9812605381011964,1.0,-2.746631860733032,1.2632285356521606,1.483403205871582,0.6382712721824646,0.9324967265129088,0.9324967265129088,0.0,163.291259765625,143.0,76708.390625,0.0,1941.9283447265625,1.0,278.1499938964844,283.00079345703125,301.20343017578125,306.2163391113281,293.1499938964844,293.1499938964844,278.1499938964844,35938.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183664083480835,1.0,0.0,0.0,3.779654264450073,3.779679536819458,9.532293461234076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.17578125,0.0,1681.7830810546875,1895.4371337890625,0.0,2640.44189453125,0.9343045949935912,1.0,0.0,3.0,1.0,0.0
17678580,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8305919766426086,0.3762164115905761,0.3412246108055115,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9397160410881042,0.5410862565040588,0.51397705078125,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8738765120506287,0.4421879649162292,0.3105280995368957,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8354905843734741,0.3837097585201263,0.3661718666553497,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6341266632080078,0.1644533425569534,0.7575333714485168,284.95098876953125,284.95001220703125,305.3215026855469,298.18975830078125,300.9825134277344,297.2639465332031,284.9509582519531,1.0,0.5381436944007874,1.0,1.0,0.9815020561218262,1.0,-2.748653173446656,1.2641757726669312,1.4844775199890137,0.6388978362083435,0.9328545928001404,0.9328545928001404,0.0,154.07765197753906,131.0,76710.65625,0.0,1901.921630859375,1.0,278.1499938964844,282.9984741210937,301.1917419433594,306.2044982910156,293.1499938964844,293.1499938964844,278.1499938964844,35947.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187565803527832,1.0,0.0,0.0,3.78156328201294,3.781588554382324,9.541926146994228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.2685546875,0.0,1684.12060546875,1895.4371337890625,0.0,2644.0537109375,0.9347379803657532,1.0,0.0,3.0,1.0,0.0
17678640,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8305919766426086,0.3762164115905761,0.3412246108055115,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9397160410881042,0.5410862565040588,0.51397705078125,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8738765120506287,0.4421879649162292,0.3105280995368957,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8354905843734741,0.3837097585201263,0.3661718666553497,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6341266632080078,0.1644533425569534,0.7575333714485168,284.95098876953125,284.95001220703125,305.3215026855469,298.18975830078125,300.9825134277344,297.2639465332031,284.9509582519531,1.0,0.5381436944007874,1.0,1.0,0.9815020561218262,1.0,-2.748653173446656,1.2641757726669312,1.4844775199890137,0.6388978362083435,0.9328545928001404,0.9328545928001404,0.0,154.07765197753906,131.0,76710.65625,0.0,1901.921630859375,1.0,278.1499938964844,282.9984741210937,301.1917419433594,306.2044982910156,293.1499938964844,293.1499938964844,278.1499938964844,35947.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187565803527832,1.0,0.0,0.0,3.78156328201294,3.781588554382324,9.541926146994228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.2685546875,0.0,1684.12060546875,1895.4371337890625,0.0,2644.0537109375,0.9347379803657532,1.0,0.0,3.0,1.0,0.0
17678700,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8369387984275818,0.3762206733226776,0.3410322368144989,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9486191868782043,0.5413162112236023,0.5139890909194946,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8824002146720886,0.444033682346344,0.3116540014743805,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8422070145606995,0.3841209411621094,0.3663538694381714,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.639086127281189,0.164612740278244,0.7572545409202576,284.9508361816406,284.95001220703125,305.3258361816406,298.18414306640625,300.98492431640625,297.2646179199219,284.9508056640625,1.0,0.5349993705749512,1.0,1.0,0.9816228151321412,1.0,-2.7496728897094727,1.264657497406006,1.4850152730941772,0.6391962766647339,0.9330238699913024,0.9330238699913024,0.0,149.00416564941406,131.0,76712.0546875,0.0,1879.7222900390625,1.0,278.1499938964844,282.9974670410156,301.18603515625,306.19873046875,293.1499938964844,293.1499938964844,278.1499938964844,35951.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189400434494019,1.0,0.0,0.0,3.7823972702026367,3.7824225425720215,9.546134833726685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.4287109375,0.0,1685.1427001953125,1895.4371337890625,0.0,2645.752197265625,0.934928297996521,1.0,0.0,3.0,1.0,0.0
17678760,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8440496921539307,0.3762335479259491,0.3408403098583221,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9580845832824708,0.5415467023849487,0.5139942765235901,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8918147683143616,0.4458921551704407,0.3127832412719726,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8497326970100403,0.3845365643501282,0.3665322661399841,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.644679069519043,0.164786159992218,0.757003664970398,284.95074462890625,284.95001220703125,305.3298645019531,298.1786499023437,300.9872131347656,297.265380859375,284.95074462890625,1.0,0.5317147374153137,1.0,1.0,0.9817424416542052,1.0,-2.750718116760254,1.265154242515564,1.4855639934539795,0.6394921541213989,0.933218777179718,0.933218777179718,0.0,143.72215270996094,119.0,76714.375,0.0,1856.56787109375,1.0,278.1499938964844,282.9965515136719,301.1805114746094,306.193115234375,293.1499938964844,293.1499938964844,278.1499938964844,35953.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191174864768982,1.0,0.0,0.0,3.783215522766113,3.783241033554077,9.550266213409486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.8212890625,0.0,1686.13232421875,1895.4371337890625,0.0,2647.39501953125,0.9351140260696412,1.0,0.0,3.0,1.0,0.0
17678820,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8523619174957275,0.3762550950050354,0.3406420648097992,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9683274626731871,0.5417858958244324,0.5139930248260498,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9025705456733704,0.44783815741539,0.3139620721340179,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8585180640220642,0.384972870349884,0.3667152225971222,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.651255190372467,0.1649798154830932,0.756774365901947,284.9507141113281,284.95001220703125,305.3337097167969,298.1731262207031,300.9894714355469,297.2662353515625,284.95074462890625,1.0,0.5281811356544495,1.0,1.0,0.9818667769432068,1.0,-2.7518398761749268,1.2656898498535156,1.4861500263214111,0.6397993564605713,0.9334569573402404,0.9334569573402404,0.0,138.05865478515625,119.0,76718.2109375,0.0,1831.7220458984373,1.0,278.1499938964844,282.99566650390625,301.1749267578125,306.18756103515625,293.1499938964844,293.1499938964844,278.1499938964844,35954.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192973732948303,1.0,0.0,0.0,3.784090995788574,3.784116268157959,9.554686357660105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.4853515625,0.0,1687.176025390625,1895.4371337890625,0.0,2649.06103515625,0.9353113770484924,1.0,0.0,3.0,1.0,0.0
17678880,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8608968257904053,0.3762791156768799,0.340460330247879,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9778789281845092,0.5420054197311401,0.513988196849823,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9139336943626404,0.449641078710556,0.3150530159473419,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8675163984298706,0.3853774070739746,0.3668831884860992,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.658037543296814,0.1651655435562133,0.756582498550415,284.95074462890625,284.95001220703125,305.3369140625,298.1682434082031,300.991455078125,297.2670288085937,284.95074462890625,1.0,0.5248613953590393,1.0,1.0,0.9819815754890442,1.0,-2.7528977394104004,1.266196608543396,1.4867011308670044,0.6400827765464783,0.9337011575698853,0.9337011575698853,0.0,132.75872802734375,107.0,76722.9296875,0.0,1808.46533203125,1.0,278.1499938964844,282.994873046875,301.16998291015625,306.18267822265625,293.1499938964844,293.1499938964844,278.1499938964844,35953.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194570541381836,1.0,0.0,0.0,3.784932851791382,3.784958124160767,9.558938245390891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.52734375,0.0,1688.172607421875,1895.4371337890625,0.0,2650.5400390625,0.9355005025863647,1.0,0.0,3.0,1.0,0.0
17678940,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8819475769996643,0.3763428628444671,0.3400885462760925,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.997519552707672,0.5425148010253906,0.5140011310577393,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.942682683467865,0.4534243047237396,0.3173402547836303,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8895489573478699,0.3862240314483642,0.367230474948883,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6748524308204651,0.1655798405408859,0.7562791109085083,284.9503479003906,284.95001220703125,305.3426208496094,298.1586608886719,300.9951477050781,297.2688903808594,284.9503173828125,1.0,0.5176829099655151,1.0,1.0,0.9822207093238832,1.0,-2.75451397895813,1.2669669389724731,1.4875471591949463,0.6405126452445984,0.9338095188140868,0.9338095188140868,0.0,121.48452758789062,95.0,76720.9921875,0.0,1758.4593505859375,1.0,278.1499938964844,282.9930725097656,301.16021728515625,306.17266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35965.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197603821754456,1.0,0.0,0.0,3.78627610206604,3.786301374435425,9.565724212734494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.751953125,0.0,1689.8662109375,1895.4371337890625,0.0,2653.349853515625,0.9358065128326416,1.0,0.0,3.0,1.0,0.0
17679000,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8819475769996643,0.3763428628444671,0.3400885462760925,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.997519552707672,0.5425148010253906,0.5140011310577393,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.942682683467865,0.4534243047237396,0.3173402547836303,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8895489573478699,0.3862240314483642,0.367230474948883,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6748524308204651,0.1655798405408859,0.7562791109085083,284.9503479003906,284.95001220703125,305.3426208496094,298.1586608886719,300.9951477050781,297.2688903808594,284.9503173828125,1.0,0.5176829099655151,1.0,1.0,0.9822207093238832,1.0,-2.75451397895813,1.2669669389724731,1.4875471591949463,0.6405126452445984,0.9338095188140868,0.9338095188140868,0.0,121.48452758789062,95.0,76720.9921875,0.0,1758.4593505859375,1.0,278.1499938964844,282.9930725097656,301.16021728515625,306.17266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35965.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197603821754456,1.0,0.0,0.0,3.78627610206604,3.786301374435425,9.565724212734494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.751953125,0.0,1689.8662109375,1895.4371337890625,0.0,2653.349853515625,0.9358065128326416,1.0,0.0,3.0,1.0,0.0
17679060,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8986605405807495,0.37626913189888,0.3397876024246216,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5448943972587585,0.4912965893745422,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9643833637237548,0.4570917189121246,0.3196948766708374,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9071971774101256,0.3869485259056091,0.3676578104496002,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6884027719497681,0.1659166067838668,0.756495475769043,284.92987060546875,284.95001220703125,305.346923828125,298.15008544921875,300.9972839355469,297.2729797363281,284.928955078125,1.0,0.5089118480682373,1.0,1.0,0.982460916042328,1.0,-2.731295347213745,1.2555551528930664,1.4757400751113892,0.6346471309661865,0.9145972728729248,0.9145972728729248,0.0,113.06973266601562,98.0,76116.515625,0.0,1684.0963134765625,1.0,278.1499938964844,282.9806213378906,301.14849853515625,306.1363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36754.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195542693138123,1.0,0.0,0.0,3.766111850738525,3.76613712310791,9.46410864344216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.5947265625,0.0,1672.048583984375,1895.4371337890625,0.0,2651.440185546875,0.9315974116325378,1.0,0.0,3.0,1.0,0.0
17679120,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8986605405807495,0.37626913189888,0.3397876024246216,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5448943972587585,0.4912965893745422,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9643833637237548,0.4570917189121246,0.3196948766708374,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9071971774101256,0.3869485259056091,0.3676578104496002,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6884027719497681,0.1659166067838668,0.756495475769043,284.92987060546875,284.95001220703125,305.346923828125,298.15008544921875,300.9972839355469,297.2729797363281,284.928955078125,1.0,0.5089118480682373,1.0,1.0,0.982460916042328,1.0,-2.731295347213745,1.2555551528930664,1.4757400751113892,0.6346471309661865,0.9145972728729248,0.9145972728729248,0.0,113.06973266601562,98.0,76116.515625,0.0,1684.0963134765625,1.0,278.1499938964844,282.9806213378906,301.14849853515625,306.1363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36754.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195542693138123,1.0,0.0,0.0,3.766111850738525,3.76613712310791,9.46410864344216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.5947265625,0.0,1672.048583984375,1895.4371337890625,0.0,2651.440185546875,0.9315974116325378,1.0,0.0,3.0,1.0,0.0
17679180,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9090155959129332,0.3761981129646301,0.3395439088344574,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.5505491495132446,0.4751776456832886,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9771910309791564,0.4607816338539123,0.3221116065979004,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9190937876701356,0.3876570165157318,0.3681447207927704,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.6968518495559692,0.1662523597478866,0.7571791410446167,284.9335632324219,284.95001220703125,305.349853515625,298.1427307128906,301.00421142578125,297.285400390625,284.9339904785156,1.0,0.5041056275367737,1.0,1.0,0.9827011227607728,1.0,-2.715883493423462,1.2480688095092771,1.467814803123474,0.6303444504737854,0.9038519859313964,0.9038519859313964,0.0,108.34380340576172,101.0,75459.3359375,0.0,1639.7493896484375,1.0,278.1499938964844,282.9931945800781,301.1353454589844,306.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,37035.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817959725856781,1.0,0.0,0.0,3.723112344741821,3.723137140274048,9.249229719898722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.478515625,0.0,1623.9434814453125,1895.4371337890625,0.0,2636.677734375,0.9223856329917908,1.0,0.0,3.0,1.0,0.0
