time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9090155959129332,0.3761981129646301,0.3395439088344574,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.5505491495132446,0.4751776456832886,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9771910309791564,0.4607816338539123,0.3221116065979004,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9190937876701356,0.3876570165157318,0.3681447207927704,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.6968518495559692,0.1662523597478866,0.7571791410446167,284.9335632324219,284.95001220703125,305.349853515625,298.1427307128906,301.00421142578125,297.285400390625,284.9339904785156,1.0,0.5041056275367737,1.0,1.0,0.9827011227607728,1.0,-2.715883493423462,1.2480688095092771,1.467814803123474,0.6303444504737854,0.9038519859313964,0.9038519859313964,0.0,108.34380340576172,101.0,75459.3359375,0.0,1639.7493896484375,1.0,278.1499938964844,282.9931945800781,301.1353454589844,306.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,37035.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817959725856781,1.0,0.0,0.0,3.723112344741821,3.723137140274048,9.249229719898722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.478515625,0.0,1623.9434814453125,1895.4371337890625,0.0,2636.677734375,0.9223856329917908,1.0,0.0,3.0,1.0,0.0
17679300,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9125291109085084,0.3762077093124389,0.3394955992698669,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.5536476373672485,0.4702018499374389,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9814298748970032,0.4626730382442474,0.3233784735202789,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9231460690498352,0.3880417346954345,0.3684496581554413,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.6996353268623352,0.1664246916770935,0.7577134370803833,284.9384155273437,284.95001220703125,305.3507995605469,298.1395263671875,301.0093688964844,297.294677734375,284.9388122558594,1.0,0.5027856230735779,1.0,1.0,0.9828212261199952,1.0,-2.7123706340789795,1.2463579177856443,1.466012716293335,0.629362165927887,0.9027307629585266,0.9027307629585266,0.0,106.95892333984376,101.0,75253.703125,0.0,1628.27978515625,1.0,278.1499938964844,282.99920654296875,301.13189697265625,306.0528259277344,293.1499938964844,293.1499938964844,278.1499938964844,36869.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171690106391907,1.0,0.0,0.0,3.708456516265869,3.708481311798096,9.17655484045099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.34765625,0.0,1605.7918701171875,1895.4371337890625,0.0,2629.362548828125,0.9190089106559752,1.0,0.0,3.0,1.0,0.0
17679360,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9151423573493958,0.3762265741825104,0.3394744992256164,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.5565805435180664,0.4666311144828796,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9847180843353271,0.4645757675170898,0.3246673941612243,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9262123107910156,0.3884339034557342,0.3687793910503387,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7017366886138916,0.1666114181280136,0.7583548426628113,284.943115234375,284.95001220703125,305.3513488769531,298.13671875,301.0147399902344,297.3043212890625,284.9435119628906,1.0,0.5019957423210144,1.0,1.0,0.9829108119010924,1.0,-2.710767984390259,1.2455792427062988,1.4651886224746704,0.6288939714431763,0.9031269550323486,0.9031269550323486,0.0,106.00560760498048,119.0,75117.5,0.0,1621.5701904296875,1.0,278.1499938964844,283.0041198730469,301.1297607421875,306.0386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36662.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165164589881897,1.0,0.0,0.0,3.698111534118652,3.698136329650879,9.12542986952758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.09765625,0.0,1592.3775634765625,1895.4371337890625,0.0,2623.32763671875,0.9165642857551576,1.0,0.0,3.0,1.0,0.0
17679420,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9082757234573364,0.3763371407985687,0.339640200138092,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.5606448650360107,0.4763714671134949,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9812452793121338,0.4684635996818542,0.3274118304252624,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196529984474182,0.3892841935157776,0.3696516454219818,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6973744034767151,0.1670521646738052,0.7606852054595947,284.9642944335937,284.95001220703125,305.3514099121094,298.1322631835937,301.0229797363281,297.3164367675781,284.9653625488281,1.0,0.5071860551834106,1.0,1.0,0.9830901026725768,1.0,-2.729790210723877,1.254919171333313,1.474871039390564,0.6336212158203125,0.9195566177368164,0.9195566177368164,0.0,109.12139892578124,137.0,75451.53125,0.0,1663.5718994140625,1.0,278.1499938964844,283.01727294921875,301.1300964355469,306.0448303222656,293.1499938964844,293.1499938964844,278.1499938964844,35684.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160082101821899,1.0,0.0,0.0,3.704612493515015,3.704637050628662,9.157541285276238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.4541015625,0.0,1592.3863525390625,1895.4371337890625,0.0,2618.628662109375,0.9174944162368774,1.0,0.0,3.0,1.0,0.0
17679480,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9082757234573364,0.3763371407985687,0.339640200138092,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.5606448650360107,0.4763714671134949,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9812452793121338,0.4684635996818542,0.3274118304252624,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196529984474182,0.3892841935157776,0.3696516454219818,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6973744034767151,0.1670521646738052,0.7606852054595947,284.9642944335937,284.95001220703125,305.3514099121094,298.1322631835937,301.0229797363281,297.3164367675781,284.9653625488281,1.0,0.5071860551834106,1.0,1.0,0.9830901026725768,1.0,-2.729790210723877,1.254919171333313,1.474871039390564,0.6336212158203125,0.9195566177368164,0.9195566177368164,0.0,109.12139892578124,137.0,75451.53125,0.0,1663.5718994140625,1.0,278.1499938964844,283.01727294921875,301.1300964355469,306.0448303222656,293.1499938964844,293.1499938964844,278.1499938964844,35684.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160082101821899,1.0,0.0,0.0,3.704612493515015,3.704637050628662,9.157541285276238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.4541015625,0.0,1592.3863525390625,1895.4371337890625,0.0,2618.628662109375,0.9174944162368774,1.0,0.0,3.0,1.0,0.0
17679540,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8931846022605896,0.3764565289020538,0.3399842381477356,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.5605630874633789,0.500404417514801,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9689878821372986,0.4723770320415497,0.3303053975105285,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9039493203163148,0.3901503980159759,0.3707123398780823,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6862693428993225,0.1674855202436447,0.7638385891914368,284.98223876953125,284.95001220703125,305.3500061035156,298.1294860839844,301.0202331542969,297.30694580078125,284.9831237792969,1.0,0.5174981951713562,1.0,1.0,0.9832693338394164,1.0,-2.7676117420196533,1.2733904123306274,1.494221329689026,0.6434938311576843,0.9479818344116212,0.9479818344116212,0.0,116.75032043457033,140.0,76454.3359375,0.0,1755.4383544921875,1.0,278.1499938964844,283.0179138183594,301.1363525390625,306.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,34677.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174888491630554,1.0,0.0,0.0,3.753905057907105,3.753929853439331,9.402857585882884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.650390625,0.0,1641.6895751953125,1895.4371337890625,0.0,2632.3212890625,0.927828013896942,1.0,0.0,3.0,1.0,0.0
17679600,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8931846022605896,0.3764565289020538,0.3399842381477356,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.5605630874633789,0.500404417514801,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9689878821372986,0.4723770320415497,0.3303053975105285,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9039493203163148,0.3901503980159759,0.3707123398780823,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6862693428993225,0.1674855202436447,0.7638385891914368,284.98223876953125,284.95001220703125,305.3500061035156,298.1294860839844,301.0202331542969,297.30694580078125,284.9831237792969,1.0,0.5174981951713562,1.0,1.0,0.9832693338394164,1.0,-2.7676117420196533,1.2733904123306274,1.494221329689026,0.6434938311576843,0.9479818344116212,0.9479818344116212,0.0,116.75032043457033,140.0,76454.3359375,0.0,1755.4383544921875,1.0,278.1499938964844,283.0179138183594,301.1363525390625,306.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,34677.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174888491630554,1.0,0.0,0.0,3.753905057907105,3.753929853439331,9.402857585882884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.650390625,0.0,1641.6895751953125,1895.4371337890625,0.0,2632.3212890625,0.927828013896942,1.0,0.0,3.0,1.0,0.0
17679660,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8817187547683716,0.3764375746250152,0.3402040302753448,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.5574853420257568,0.5199880599975586,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9591904282569884,0.4761644899845123,0.3331117928028106,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8928781747817993,0.3908988833427429,0.3716595470905304,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6777702569961548,0.167801558971405,0.7663980722427368,284.982177734375,284.95001220703125,305.3446655273437,298.1251525878906,301.0096130371094,297.287353515625,284.98199462890625,1.0,0.5255600810050964,1.0,1.0,0.9835575222969056,1.0,-2.798948049545288,1.2886205911636353,1.5103274583816528,0.6519389748573303,0.970324158668518,0.970324158668518,0.0,123.24413299560548,143.0,77463.1796875,0.0,1834.1820068359373,1.0,278.1499938964844,283.00244140625,301.1392517089844,306.18194580078125,293.1499938964844,293.1499938964844,278.1499938964844,34380.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204240798950195,1.0,0.0,0.0,3.816340923309326,3.81636643409729,9.718239653011551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.5986328125,0.0,1713.5584716796875,1895.4371337890625,0.0,2659.498779296875,0.9415531158447266,1.0,0.0,3.0,1.0,0.0
17679720,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8817187547683716,0.3764375746250152,0.3402040302753448,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.5574853420257568,0.5199880599975586,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9591904282569884,0.4761644899845123,0.3331117928028106,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8928781747817993,0.3908988833427429,0.3716595470905304,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6777702569961548,0.167801558971405,0.7663980722427368,284.982177734375,284.95001220703125,305.3446655273437,298.1251525878906,301.0096130371094,297.287353515625,284.98199462890625,1.0,0.5255600810050964,1.0,1.0,0.9835575222969056,1.0,-2.798948049545288,1.2886205911636353,1.5103274583816528,0.6519389748573303,0.970324158668518,0.970324158668518,0.0,123.24413299560548,143.0,77463.1796875,0.0,1834.1820068359373,1.0,278.1499938964844,283.00244140625,301.1392517089844,306.18194580078125,293.1499938964844,293.1499938964844,278.1499938964844,34380.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204240798950195,1.0,0.0,0.0,3.816340923309326,3.81636643409729,9.718239653011551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.5986328125,0.0,1713.5584716796875,1895.4371337890625,0.0,2659.498779296875,0.9415531158447266,1.0,0.0,3.0,1.0,0.0
17679780,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8691663146018982,0.3762126863002777,0.3402917981147766,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9921806454658508,0.5535917282104492,0.5255981683731079,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.947259247303009,0.4797597527503967,0.3358249366283417,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8806133270263672,0.3914583027362823,0.3724851608276367,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6683562994003296,0.1680038869380951,0.7686536312103271,284.9666442871094,284.95001220703125,305.33331298828125,298.1160888671875,300.9985656738281,297.27496337890625,284.9654846191406,1.0,0.5316985249519348,1.0,1.0,0.9838456511497498,1.0,-2.8127777576446533,1.2952816486358645,1.5174962282180786,0.655874490737915,0.9765863418579102,0.9765863418579102,0.0,130.2053680419922,146.0,78053.171875,0.0,1889.072021484375,1.0,278.1499938964844,282.979248046875,301.1304931640625,306.2244873046875,293.1499938964844,293.1499938964844,278.1499938964844,34765.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234182000160217,1.0,0.0,0.0,3.864461898803711,3.864487886428833,9.964863920686184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.3095703125,0.0,1775.338134765625,1895.4371337890625,0.0,2687.26513671875,0.9525608420372008,1.0,0.0,3.0,1.0,0.0
17679840,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8691663146018982,0.3762126863002777,0.3402917981147766,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9921806454658508,0.5535917282104492,0.5255981683731079,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.947259247303009,0.4797597527503967,0.3358249366283417,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8806133270263672,0.3914583027362823,0.3724851608276367,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6683562994003296,0.1680038869380951,0.7686536312103271,284.9666442871094,284.95001220703125,305.33331298828125,298.1160888671875,300.9985656738281,297.27496337890625,284.9654846191406,1.0,0.5316985249519348,1.0,1.0,0.9838456511497498,1.0,-2.8127777576446533,1.2952816486358645,1.5174962282180786,0.655874490737915,0.9765863418579102,0.9765863418579102,0.0,130.2053680419922,146.0,78053.171875,0.0,1889.072021484375,1.0,278.1499938964844,282.979248046875,301.1304931640625,306.2244873046875,293.1499938964844,293.1499938964844,278.1499938964844,34765.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234182000160217,1.0,0.0,0.0,3.864461898803711,3.864487886428833,9.964863920686184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.3095703125,0.0,1775.338134765625,1895.4371337890625,0.0,2687.26513671875,0.9525608420372008,1.0,0.0,3.0,1.0,0.0
17679900,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8631078600883484,0.376027375459671,0.3402713537216186,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9859598278999328,0.5523510575294495,0.5243255496025085,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.941194474697113,0.4814896583557129,0.3371353149414062,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8746651411056519,0.3916719853878021,0.3728371262550354,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6637837290763855,0.1680496633052826,0.7695623636245728,284.9559326171875,284.95001220703125,305.32550048828125,298.10986328125,300.99334716796875,297.2717590332031,284.9552001953125,1.0,0.5340564846992493,1.0,1.0,0.9839897751808168,1.0,-2.8143858909606934,1.2960577011108398,1.518328309059143,0.656289279460907,0.9726872444152832,0.9726872444152832,0.0,133.62789916992188,146.0,78143.9609375,0.0,1907.9805908203125,1.0,278.1499938964844,282.96875,301.1222839355469,306.22711181640625,293.1499938964844,293.1499938964844,278.1499938964844,35167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245488405227661,1.0,0.0,0.0,3.8767411708831774,3.87676739692688,1.0028289807451074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.2919921875,0.0,1793.7464599609375,1895.4371337890625,0.0,2697.761474609375,0.9555577635765076,1.0,0.0,3.0,1.0,0.0
17679960,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8581607341766357,0.3758358657360077,0.3402114510536194,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9806187152862548,0.5515087842941284,0.5234681367874146,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9363464117050172,0.4832135438919067,0.3384162187576294,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.869840145111084,0.3918740451335907,0.3731463551521301,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6600610613822937,0.1680788099765777,0.7702690362930298,284.95001220703125,284.95001220703125,305.3163146972656,298.10260009765625,300.9881896972656,297.2699279785156,284.9496154785156,1.0,0.5361171364784241,1.0,1.0,0.9841416478157043,1.0,-2.8160438537597656,1.2968538999557495,1.519189953804016,0.6567326784133911,0.9693578481674194,0.9693578481674194,0.0,136.57125854492188,149.0,78190.3203125,0.0,1924.7371826171875,1.0,278.1499938964844,282.962890625,301.1125793457031,306.22235107421875,293.1499938964844,293.1499938964844,278.1499938964844,35479.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253870010375977,1.0,0.0,0.0,3.883368730545044,3.883394956588745,1.006260731628572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.638671875,0.0,1804.4881591796875,1895.4371337890625,0.0,2705.546142578125,0.9572744369506836,1.0,0.0,3.0,1.0,0.0
17680020,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8533135652542114,0.3756201863288879,0.3401245176792145,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9751731753349304,0.550836443901062,0.5228164196014404,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.931784212589264,0.4852954149246216,0.3399412333965301,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8651514649391174,0.3921208679676056,0.3734934031963348,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6564280986785889,0.168108657002449,0.7709665894508362,284.9468688964844,284.95001220703125,305.3035888671875,298.0925598144531,300.981689453125,297.2684631347656,284.9467163085937,1.0,0.538305938243866,1.0,1.0,0.9843239188194276,1.0,-2.818243980407715,1.2979120016098022,1.520331859588623,0.6573203802108765,0.9662699103355408,0.9662699103355408,0.0,139.60951232910156,149.0,78212.296875,0.0,1942.8343505859373,1.0,278.1499938964844,282.9595642089844,301.1002197265625,306.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,35729.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261504769325256,1.0,0.0,0.0,3.886855363845825,3.8868818283081055,1.0080685797220212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.951171875,0.0,1810.8404541015625,1895.4371337890625,0.0,2712.64013671875,0.9582430720329284,1.0,0.0,3.0,1.0,0.0
17680080,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8505154252052307,0.3754859566688537,0.3400666117668152,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9719244837760924,0.5505017638206482,0.522509753704071,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9292501211166382,0.4866921603679657,0.3409574925899505,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8624632954597473,0.3922907710075378,0.3737204968929291,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6543407440185547,0.1681304574012756,0.771393358707428,284.9460144042969,284.95001220703125,305.2940979003906,298.0850830078125,300.9770202636719,297.2677307128906,284.9459533691406,1.0,0.5396555066108704,1.0,1.0,0.9844454526901244,1.0,-2.819812774658203,1.298667311668396,1.5211454629898071,0.657738983631134,0.9646993279457092,0.9646993279457092,0.0,141.4409637451172,152.0,78215.8515625,0.0,1954.1448974609373,1.0,278.1499938964844,282.9585266113281,301.0916442871094,306.2042236328125,293.1499938964844,293.1499938964844,278.1499938964844,35844.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265911340713501,1.0,0.0,0.0,3.887754917144776,3.887781381607056,1.0085351505040308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.95703125,0.0,1812.8828125,1895.4371337890625,0.0,2716.73583984375,0.9585317969322203,1.0,0.0,3.0,1.0,0.0
17680140,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8446503281593323,0.375180184841156,0.3399298191070556,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.96487957239151,0.5499276518821716,0.5220393538475037,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.92428058385849,0.4902134239673614,0.3435033857822418,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8568897247314453,0.3927340805530548,0.3742842376232147,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6500067114830017,0.1681997925043106,0.7724084854125977,284.94635009765625,284.95001220703125,305.26708984375,298.0638732910156,300.9642028808594,297.2665710449219,284.9463806152344,1.0,0.5427297949790955,1.0,1.0,0.9847491979599,1.0,-2.824039936065674,1.300704836845398,1.523335099220276,0.6588640809059143,0.9623128175735474,0.9623128175735474,0.0,145.48399353027344,155.0,78201.984375,0.0,1980.3870849609373,1.0,278.1499938964844,282.95819091796875,301.0690002441406,306.1809997558594,293.1499938964844,293.1499938964844,278.1499938964844,35990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275512456893921,1.0,0.0,0.0,3.887221336364746,3.8872475624084473,1.0082583230541786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.552734375,0.0,1813.37353515625,1895.4371337890625,0.0,2725.661865234375,0.9585261940956116,1.0,0.0,3.0,1.0,0.0
17680200,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8446503281593323,0.375180184841156,0.3399298191070556,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.96487957239151,0.5499276518821716,0.5220393538475037,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.92428058385849,0.4902134239673614,0.3435033857822418,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8568897247314453,0.3927340805530548,0.3742842376232147,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6500067114830017,0.1681997925043106,0.7724084854125977,284.94635009765625,284.95001220703125,305.26708984375,298.0638732910156,300.9642028808594,297.2665710449219,284.9463806152344,1.0,0.5427297949790955,1.0,1.0,0.9847491979599,1.0,-2.824039936065674,1.300704836845398,1.523335099220276,0.6588640809059143,0.9623128175735474,0.9623128175735474,0.0,145.48399353027344,155.0,78201.984375,0.0,1980.3870849609373,1.0,278.1499938964844,282.95819091796875,301.0690002441406,306.1809997558594,293.1499938964844,293.1499938964844,278.1499938964844,35990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275512456893921,1.0,0.0,0.0,3.887221336364746,3.8872475624084473,1.0082583230541786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.552734375,0.0,1813.37353515625,1895.4371337890625,0.0,2725.661865234375,0.9585261940956116,1.0,0.0,3.0,1.0,0.0
17680260,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8397717475891113,0.374894231557846,0.3397984206676483,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9587551355361938,0.549517035484314,0.5217568278312683,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.920512557029724,0.493755429983139,0.3460535407066345,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8523194789886475,0.3931866884231567,0.3748423457145691,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6464616656303406,0.1682897955179214,0.7734293937683105,284.9473876953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9494934082031,297.26580810546875,284.94744873046875,1.0,0.5455394983291626,1.0,1.0,0.9850147366523744,1.0,-2.828505516052246,1.302862524986267,1.5256428718566897,0.6600466370582581,0.9611262083053588,0.9611262083053588,0.0,149.06463623046875,158.0,78172.0390625,0.0,2004.8614501953125,1.0,278.1499938964844,282.9585266113281,301.0439453125,306.1542358398437,293.1499938964844,293.1499938964844,278.1499938964844,36035.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284565806388855,1.0,0.0,0.0,3.885462284088135,3.885488748550415,1.0073459861814626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.787109375,0.0,1811.532470703125,1895.4371337890625,0.0,2734.08251953125,0.9581677317619324,1.0,0.0,3.0,1.0,0.0
17680320,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8397717475891113,0.374894231557846,0.3397984206676483,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9587551355361938,0.549517035484314,0.5217568278312683,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.920512557029724,0.493755429983139,0.3460535407066345,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8523194789886475,0.3931866884231567,0.3748423457145691,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6464616656303406,0.1682897955179214,0.7734293937683105,284.9473876953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9494934082031,297.26580810546875,284.94744873046875,1.0,0.5455394983291626,1.0,1.0,0.9850147366523744,1.0,-2.828505516052246,1.302862524986267,1.5256428718566897,0.6600466370582581,0.9611262083053588,0.9611262083053588,0.0,149.06463623046875,158.0,78172.0390625,0.0,2004.8614501953125,1.0,278.1499938964844,282.9585266113281,301.0439453125,306.1542358398437,293.1499938964844,293.1499938964844,278.1499938964844,36035.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284565806388855,1.0,0.0,0.0,3.885462284088135,3.885488748550415,1.0073459861814626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.787109375,0.0,1811.532470703125,1895.4371337890625,0.0,2734.08251953125,0.9581677317619324,1.0,0.0,3.0,1.0,0.0
17680380,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8354232907295227,0.3746085464954376,0.339662104845047,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9530828595161438,0.5491471290588379,0.5215254426002502,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9173882007598876,0.497299313545227,0.3486007153987884,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8482905626296997,0.3936310112476349,0.3753870129585266,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6433519124984741,0.168391078710556,0.7744659185409546,284.9481201171875,284.95001220703125,305.2003479003906,298.0118408203125,300.9331359863281,297.2651672363281,284.9481506347656,1.0,0.5482058525085449,1.0,1.0,0.9852802753448486,1.0,-2.833024740219116,1.305049180984497,1.5279755592346191,0.6612318158149719,0.960277259349823,0.960277259349823,0.0,152.4171600341797,161.0,78132.015625,0.0,2028.3963623046875,1.0,278.1499938964844,282.9585876464844,301.0165100097656,306.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294011950492859,1.0,0.0,0.0,3.883420705795288,3.883446931838989,1.006287675409112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.4462890625,0.0,1809.10205078125,1895.4371337890625,0.0,2742.8720703125,0.9577203989028932,1.0,0.0,3.0,1.0,0.0
17680440,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8354232907295227,0.3746085464954376,0.339662104845047,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9530828595161438,0.5491471290588379,0.5215254426002502,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9173882007598876,0.497299313545227,0.3486007153987884,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8482905626296997,0.3936310112476349,0.3753870129585266,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6433519124984741,0.168391078710556,0.7744659185409546,284.9481201171875,284.95001220703125,305.2003479003906,298.0118408203125,300.9331359863281,297.2651672363281,284.9481506347656,1.0,0.5482058525085449,1.0,1.0,0.9852802753448486,1.0,-2.833024740219116,1.305049180984497,1.5279755592346191,0.6612318158149719,0.960277259349823,0.960277259349823,0.0,152.4171600341797,161.0,78132.015625,0.0,2028.3963623046875,1.0,278.1499938964844,282.9585876464844,301.0165100097656,306.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294011950492859,1.0,0.0,0.0,3.883420705795288,3.883446931838989,1.006287675409112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.4462890625,0.0,1809.10205078125,1895.4371337890625,0.0,2742.8720703125,0.9577203989028932,1.0,0.0,3.0,1.0,0.0
17680500,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8333792090415955,0.3744630515575409,0.339590460062027,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9503492712974548,0.5489624738693237,0.5214122533798218,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9159844517707824,0.4990693628787994,0.3498719930648803,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8464101552963257,0.3938473463058471,0.3756527304649353,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.641906201839447,0.1684436947107315,0.7749865055084229,284.94830322265625,284.95001220703125,305.1813049316406,297.9970703125,300.9242858886719,297.26483154296875,284.9483337402344,1.0,0.5495036244392395,1.0,1.0,0.9854130148887634,1.0,-2.835275888442993,1.3061398267745972,1.5291359424591064,0.6618152260780334,0.9598342776298524,0.9598342776298524,0.0,154.04299926757812,161.0,78107.671875,0.0,2039.932373046875,1.0,278.1499938964844,282.9585266113281,301.0018005371094,306.10821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36056.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298883438110352,1.0,0.0,0.0,3.882284879684448,3.882311105728149,1.0056991186502271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.6630859375,0.0,1807.726318359375,1895.4371337890625,0.0,2747.40625,0.9574681520462036,1.0,0.0,3.0,1.0,0.0
17680560,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8314052820205688,0.3743142783641815,0.3395152390003204,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.94767165184021,0.5487721562385559,0.5212946534156799,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.914667785167694,0.5008357167243958,0.3511403501033783,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.844602644443512,0.3940573334693908,0.3759118616580963,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6405207514762878,0.1684967577457428,0.775505781173706,284.9483642578125,284.95001220703125,305.16143798828125,297.9817199707031,300.9150085449219,297.2645263671875,284.9483947753906,1.0,0.5507794618606567,1.0,1.0,0.985550343990326,1.0,-2.8375046253204346,1.307220697402954,1.5302839279174805,0.6623867750167847,0.9593449831008912,0.9593449831008912,0.0,155.64112854003906,164.0,78079.9765625,0.0,2051.315185546875,1.0,278.1499938964844,282.9583740234375,300.9864196777344,306.0910949707031,293.1499938964844,293.1499938964844,278.1499938964844,36061.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303747177124023,1.0,0.0,0.0,3.88101577758789,3.881042003631592,1.0050416676676832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.01953125,0.0,1806.1861572265625,1895.4371337890625,0.0,2751.93408203125,0.9571857452392578,1.0,0.0,3.0,1.0,0.0
17680620,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8276029825210571,0.3740088045597076,0.3393566608428955,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9424225091934204,0.5483750700950623,0.5210449695587158,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.91221821308136,0.5043613314628601,0.3536711037158966,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.841144323348999,0.3944628834724426,0.3764155507087707,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6378786563873291,0.1686027646064758,0.7765393257141113,284.9483642578125,284.95001220703125,305.119384765625,297.9493103027344,300.89556884765625,297.26385498046875,284.9483642578125,1.0,0.5532905459403992,1.0,1.0,0.9858250617980956,1.0,-2.841902732849121,1.309356451034546,1.5325462818145752,0.6635001301765442,0.9582470655441284,0.9582470655441284,0.0,158.79513549804688,167.0,78017.34375,0.0,2073.830078125,1.0,278.1499938964844,282.95806884765625,300.9542236328125,306.05487060546875,293.1499938964844,293.1499938964844,278.1499938964844,36074.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313888907432556,1.0,0.0,0.0,3.878146171569824,3.878172397613525,1.0035560080723371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.955078125,0.0,1802.704345703125,1895.4371337890625,0.0,2761.378662109375,0.9565465450286864,1.0,0.0,3.0,1.0,0.0
17680680,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8276029825210571,0.3740088045597076,0.3393566608428955,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9424225091934204,0.5483750700950623,0.5210449695587158,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.91221821308136,0.5043613314628601,0.3536711037158966,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.841144323348999,0.3944628834724426,0.3764155507087707,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6378786563873291,0.1686027646064758,0.7765393257141113,284.9483642578125,284.95001220703125,305.119384765625,297.9493103027344,300.89556884765625,297.26385498046875,284.9483642578125,1.0,0.5532905459403992,1.0,1.0,0.9858250617980956,1.0,-2.841902732849121,1.309356451034546,1.5325462818145752,0.6635001301765442,0.9582470655441284,0.9582470655441284,0.0,158.79513549804688,167.0,78017.34375,0.0,2073.830078125,1.0,278.1499938964844,282.95806884765625,300.9542236328125,306.05487060546875,293.1499938964844,293.1499938964844,278.1499938964844,36074.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313888907432556,1.0,0.0,0.0,3.878146171569824,3.878172397613525,1.0035560080723371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.955078125,0.0,1802.704345703125,1895.4371337890625,0.0,2761.378662109375,0.9565465450286864,1.0,0.0,3.0,1.0,0.0
17680740,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8239562511444092,0.3736895620822906,0.3391845524311065,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9373013377189636,0.5479441285133362,0.5207640528678894,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9099780917167664,0.5078721642494202,0.3561907112598419,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.837860107421875,0.3948433995246887,0.3768945038318634,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6353809833526611,0.1687063723802566,0.777557373046875,284.9481811523437,284.95001220703125,305.0746154785156,297.9150085449219,300.8747253417969,297.2631225585937,284.9481811523437,1.0,0.5557504296302795,1.0,1.0,0.9860997200012208,1.0,-2.846186399459839,1.3114426136016846,1.5347439050674438,0.6645558476448059,0.9569145441055298,0.9569145441055298,0.0,161.90267944335938,170.0,77942.4140625,0.0,2095.994873046875,1.0,278.1499938964844,282.95782470703125,300.9199523925781,306.015625,293.1499938964844,293.1499938964844,278.1499938964844,36089.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324083685874939,1.0,0.0,0.0,3.874630689620972,3.874656915664673,1.0017374734161422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.978515625,0.0,1798.443603515625,1895.4371337890625,0.0,2770.876708984375,0.955763578414917,1.0,0.0,3.0,1.0,0.0
17680800,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8239562511444092,0.3736895620822906,0.3391845524311065,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9373013377189636,0.5479441285133362,0.5207640528678894,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9099780917167664,0.5078721642494202,0.3561907112598419,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.837860107421875,0.3948433995246887,0.3768945038318634,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6353809833526611,0.1687063723802566,0.777557373046875,284.9481811523437,284.95001220703125,305.0746154785156,297.9150085449219,300.8747253417969,297.2631225585937,284.9481811523437,1.0,0.5557504296302795,1.0,1.0,0.9860997200012208,1.0,-2.846186399459839,1.3114426136016846,1.5347439050674438,0.6645558476448059,0.9569145441055298,0.9569145441055298,0.0,161.90267944335938,170.0,77942.4140625,0.0,2095.994873046875,1.0,278.1499938964844,282.95782470703125,300.9199523925781,306.015625,293.1499938964844,293.1499938964844,278.1499938964844,36089.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324083685874939,1.0,0.0,0.0,3.874630689620972,3.874656915664673,1.0017374734161422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.978515625,0.0,1798.443603515625,1895.4371337890625,0.0,2770.876708984375,0.955763578414917,1.0,0.0,3.0,1.0,0.0
17680860,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8204125761985779,0.3733595609664917,0.3390023112297058,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9322852492332458,0.5474847555160522,0.5204565525054932,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9078959226608276,0.5113713145256042,0.3587017059326172,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8347059488296509,0.3952044546604156,0.3773546516895294,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6329897046089172,0.1688071489334106,0.7785612344741821,284.9479675292969,284.95001220703125,305.0275573730469,297.879150390625,300.8529357910156,297.26239013671875,284.9479675292969,1.0,0.5581775903701782,1.0,1.0,0.9863690733909608,1.0,-2.850374460220337,1.3134876489639282,1.5368868112564087,0.6655628681182861,0.9554212093353271,0.9554212093353271,0.0,164.9912567138672,173.0,77858.6328125,0.0,2117.97265625,1.0,278.1499938964844,282.9576416015625,300.88427734375,305.9743347167969,293.1499938964844,293.1499938964844,278.1499938964844,36104.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334593772888184,1.0,0.0,0.0,3.870592355728149,3.8706185817718506,9.996504104492487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.015625,0.0,1793.54833984375,1895.4371337890625,0.0,2780.671875,0.9548634886741638,1.0,0.0,3.0,1.0,0.0
17680920,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8204125761985779,0.3733595609664917,0.3390023112297058,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9322852492332458,0.5474847555160522,0.5204565525054932,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9078959226608276,0.5113713145256042,0.3587017059326172,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8347059488296509,0.3952044546604156,0.3773546516895294,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6329897046089172,0.1688071489334106,0.7785612344741821,284.9479675292969,284.95001220703125,305.0275573730469,297.879150390625,300.8529357910156,297.26239013671875,284.9479675292969,1.0,0.5581775903701782,1.0,1.0,0.9863690733909608,1.0,-2.850374460220337,1.3134876489639282,1.5368868112564087,0.6655628681182861,0.9554212093353271,0.9554212093353271,0.0,164.9912567138672,173.0,77858.6328125,0.0,2117.97265625,1.0,278.1499938964844,282.9576416015625,300.88427734375,305.9743347167969,293.1499938964844,293.1499938964844,278.1499938964844,36104.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334593772888184,1.0,0.0,0.0,3.870592355728149,3.8706185817718506,9.996504104492487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.015625,0.0,1793.54833984375,1895.4371337890625,0.0,2780.671875,0.9548634886741638,1.0,0.0,3.0,1.0,0.0
17680980,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8169472217559814,0.3730155229568481,0.3388070166110992,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9273862838745116,0.5469869375228882,0.5201126933097839,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9059589505195618,0.5148535370826721,0.3612006604671478,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8316640257835388,0.3955399692058563,0.3777901530265808,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6306911110877991,0.1689035147428512,0.7795436978340149,284.9477233886719,284.95001220703125,304.9786376953125,297.84210205078125,300.8301086425781,297.2616271972656,284.9477233886719,1.0,0.5605687499046326,1.0,1.0,0.9866384267807008,1.0,-2.8544352054595947,1.3154778480529783,1.5389572381973269,0.6665042042732239,0.9537565112113952,0.9537565112113952,0.0,168.05979919433594,176.0,77764.46875,0.0,2139.69873046875,1.0,278.1499938964844,282.9576721191406,300.84716796875,305.93072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36120.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344916105270386,1.0,0.0,0.0,3.865889549255371,3.865915775299072,9.972227417165411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.7822265625,0.0,1787.8350830078125,1895.4371337890625,0.0,2790.29638671875,0.9538141489028932,1.0,0.0,3.0,1.0,0.0
17681040,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8169472217559814,0.3730155229568481,0.3388070166110992,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9273862838745116,0.5469869375228882,0.5201126933097839,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9059589505195618,0.5148535370826721,0.3612006604671478,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8316640257835388,0.3955399692058563,0.3777901530265808,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6306911110877991,0.1689035147428512,0.7795436978340149,284.9477233886719,284.95001220703125,304.9786376953125,297.84210205078125,300.8301086425781,297.2616271972656,284.9477233886719,1.0,0.5605687499046326,1.0,1.0,0.9866384267807008,1.0,-2.8544352054595947,1.3154778480529783,1.5389572381973269,0.6665042042732239,0.9537565112113952,0.9537565112113952,0.0,168.05979919433594,176.0,77764.46875,0.0,2139.69873046875,1.0,278.1499938964844,282.9576721191406,300.84716796875,305.93072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36120.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344916105270386,1.0,0.0,0.0,3.865889549255371,3.865915775299072,9.972227417165411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.7822265625,0.0,1787.8350830078125,1895.4371337890625,0.0,2790.29638671875,0.9538141489028932,1.0,0.0,3.0,1.0,0.0
