time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8152331113815308,0.3728395402431488,0.3387057781219482,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9249824285507202,0.5467269420623779,0.519930362701416,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9050371646881104,0.5165900588035583,0.3624467551708221,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8301779627799988,0.3957005143165588,0.3780010640621185,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6295700073242188,0.1689503937959671,0.7800289988517761,284.9476318359375,284.95001220703125,304.9535827636719,297.8232116699219,300.8185119628906,297.2612609863281,284.9476318359375,1.0,0.5617547631263733,1.0,1.0,0.9867731332778932,1.0,-2.8564281463623047,1.3164564371109009,1.5399717092514038,0.6669573783874512,0.9528951048851012,0.9528951048851012,0.0,169.59164428710938,176.0,77715.0859375,0.0,2150.51025390625,1.0,278.1499938964844,282.9577331542969,300.8283386230469,305.9084167480469,293.1499938964844,293.1499938964844,278.1499938964844,36127.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350117802619934,1.0,0.0,0.0,3.8633744716644287,3.863400459289551,9.959255748981375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.203125,0.0,1784.775390625,1895.4371337890625,0.0,2795.148193359375,0.9532522559165956,1.0,0.0,3.0,1.0,0.0
17681160,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8135281205177307,0.3726606070995331,0.3386018574237823,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9226125478744508,0.5464585423469543,0.519740104675293,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9041454195976256,0.5183221697807312,0.3636899292469024,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8287132382392883,0.395855575799942,0.3782067596912384,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6284661889076233,0.1689962148666381,0.7805095314979553,284.9475402832031,284.95001220703125,304.92822265625,297.8041687011719,300.8067321777344,297.2608642578125,284.94757080078125,1.0,0.5629339814186096,1.0,1.0,0.9869109392166138,1.0,-2.858393430709839,1.3174231052398682,1.5409703254699707,0.6673953533172607,0.9520103931427002,0.9520103931427002,0.0,171.12127685546875,179.0,77663.9609375,0.0,2161.27783203125,1.0,278.1499938964844,282.95782470703125,300.8092956542969,305.8858337402344,293.1499938964844,293.1499938964844,278.1499938964844,36133.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355286717414856,1.0,0.0,0.0,3.860745668411255,3.860771894454956,9.945706551661717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.287109375,0.0,1781.5755615234375,1895.4371337890625,0.0,2799.9697265625,0.95266455411911,1.0,0.0,3.0,1.0,0.0
17681220,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8112185597419739,0.3724120259284973,0.3384557664394378,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9194484353065492,0.5460789203643799,0.5194675326347351,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9029794335365297,0.520671546459198,0.3653760254383087,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8267525434494019,0.3960570096969604,0.3784775137901306,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6269904375076294,0.1690567433834076,0.7811548113822937,284.94744873046875,284.95001220703125,304.893310546875,297.7781066894531,300.7904968261719,297.26031494140625,284.94744873046875,1.0,0.5645264983177185,1.0,1.0,0.9870983362197876,1.0,-2.861018180847168,1.3187166452407837,1.5423014163970947,0.6679674386978149,0.9507795572280884,0.9507795572280884,0.0,173.19798278808594,179.0,77591.9765625,0.0,2175.84521484375,1.0,278.1499938964844,282.9580383300781,300.783203125,305.8546142578125,293.1499938964844,293.1499938964844,278.1499938964844,36141.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362222909927368,1.0,0.0,0.0,3.85699200630188,3.857018232345581,9.926377515512286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.177734375,0.0,1777.002197265625,1895.4371337890625,0.0,2806.441162109375,0.9518247246742249,1.0,0.0,3.0,1.0,0.0
17681280,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8101333975791931,0.3722931146621704,0.3383852839469909,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9179844856262208,0.5458947420120239,0.5193340182304382,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9024475812911988,0.5217741131782532,0.3661675155162811,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8258411884307861,0.3961482048034668,0.3786015212535858,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6263050436973572,0.1690845340490341,0.7814553380012512,284.9474182128906,284.95001220703125,304.8767395019531,297.7657775878906,300.78277587890625,297.26007080078125,284.9474182128906,1.0,0.5652717351913452,1.0,1.0,0.9871865510940552,1.0,-2.862234592437744,1.319317102432251,1.5429174900054932,0.6682282090187073,0.9501935243606568,0.9501935243606568,0.0,174.1742706298828,182.0,77557.3046875,0.0,2182.6728515625,1.0,278.1499938964844,282.9581604003906,300.7708435058594,305.8398132324219,293.1499938964844,293.1499938964844,278.1499938964844,36145.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365446925163269,1.0,0.0,0.0,3.8551647663116455,3.855190753936768,9.916973340295954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.6337890625,0.0,1774.7742919921875,1895.4371337890625,0.0,2809.44970703125,0.9514155983924866,1.0,0.0,3.0,1.0,0.0
17681340,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8067381381988525,0.371914654970169,0.3381588757038116,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9135236740112304,0.5452998280525208,0.5188986659049988,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.900830626487732,0.5252107977867126,0.3686344027519226,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8230347633361816,0.3964207470417022,0.3789772987365722,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6241961121559143,0.1691690236330032,0.7823841571807861,284.94732666015625,284.95001220703125,304.8246459960937,297.72723388671875,300.7585754394531,297.25927734375,284.9473571777344,1.0,0.5675860643386841,1.0,1.0,0.9874621629714966,1.0,-2.86597204208374,1.3211647272109983,1.544807195663452,0.6690147519111633,0.9483575820922852,0.9483575820922852,0.0,177.2235870361328,185.0,77447.1640625,0.0,2203.927734375,1.0,278.1499938964844,282.9586486816406,300.7322692871094,305.7933044433594,293.1499938964844,293.1499938964844,278.1499938964844,36153.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375421762466431,1.0,0.0,0.0,3.849303960800171,3.849329948425293,9.886845191431348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.4677734375,0.0,1767.62744140625,1895.4371337890625,0.0,2818.760498046875,0.9501022696495056,1.0,0.0,3.0,1.0,0.0
17681400,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8067381381988525,0.371914654970169,0.3381588757038116,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9135236740112304,0.5452998280525208,0.5188986659049988,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.900830626487732,0.5252107977867126,0.3686344027519226,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8230347633361816,0.3964207470417022,0.3789772987365722,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6241961121559143,0.1691690236330032,0.7823841571807861,284.94732666015625,284.95001220703125,304.8246459960937,297.72723388671875,300.7585754394531,297.25927734375,284.9473571777344,1.0,0.5675860643386841,1.0,1.0,0.9874621629714966,1.0,-2.86597204208374,1.3211647272109983,1.544807195663452,0.6690147519111633,0.9483575820922852,0.9483575820922852,0.0,177.2235870361328,185.0,77447.1640625,0.0,2203.927734375,1.0,278.1499938964844,282.9586486816406,300.7322692871094,305.7933044433594,293.1499938964844,293.1499938964844,278.1499938964844,36153.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375421762466431,1.0,0.0,0.0,3.849303960800171,3.849329948425293,9.886845191431348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.4677734375,0.0,1767.62744140625,1895.4371337890625,0.0,2818.760498046875,0.9501022696495056,1.0,0.0,3.0,1.0,0.0
17681460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8033427000045776,0.3715263605117798,0.3379237353801727,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9092571139335632,0.5446773767471313,0.5184372663497925,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8992780447006226,0.5286338925361633,0.3710917234420776,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8202841281890869,0.3966754376888275,0.3793362081050873,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6221304535865784,0.1692501455545425,0.7832980155944824,284.9472961425781,284.95001220703125,304.7723388671875,297.6888732910156,300.7342529296875,297.25848388671875,284.9472961425781,1.0,0.5698795914649963,1.0,1.0,0.987738072872162,1.0,-2.869617462158203,1.3229708671569824,1.5466467142105105,0.6697620749473572,0.946532130241394,0.946532130241394,0.0,180.2707061767578,188.0,77335.3125,0.0,2225.067626953125,1.0,278.1499938964844,282.959228515625,300.69384765625,305.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,36159.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385118842124939,1.0,0.0,0.0,3.843273878097534,3.843299865722656,9.85589281299326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.2138671875,0.0,1760.2738037109375,1895.4371337890625,0.0,2827.814697265625,0.9487494826316832,1.0,0.0,3.0,1.0,0.0
17681520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8033427000045776,0.3715263605117798,0.3379237353801727,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9092571139335632,0.5446773767471313,0.5184372663497925,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8992780447006226,0.5286338925361633,0.3710917234420776,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8202841281890869,0.3966754376888275,0.3793362081050873,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6221304535865784,0.1692501455545425,0.7832980155944824,284.9472961425781,284.95001220703125,304.7723388671875,297.6888732910156,300.7342529296875,297.25848388671875,284.9472961425781,1.0,0.5698795914649963,1.0,1.0,0.987738072872162,1.0,-2.869617462158203,1.3229708671569824,1.5466467142105105,0.6697620749473572,0.946532130241394,0.946532130241394,0.0,180.2707061767578,188.0,77335.3125,0.0,2225.067626953125,1.0,278.1499938964844,282.959228515625,300.69384765625,305.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,36159.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385118842124939,1.0,0.0,0.0,3.843273878097534,3.843299865722656,9.85589281299326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.2138671875,0.0,1760.2738037109375,1895.4371337890625,0.0,2827.814697265625,0.9487494826316832,1.0,0.0,3.0,1.0,0.0
17681580,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8000125288963318,0.3711283802986145,0.3376798927783966,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9052127599716188,0.5440276861190796,0.5179501175880432,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977867364883423,0.5320430397987366,0.3735392987728119,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8175792098045349,0.3969123959541321,0.3796783685684204,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6200997233390808,0.169327974319458,0.7841972708702087,284.94732666015625,284.95001220703125,304.72021484375,297.651123046875,300.71002197265625,297.2576904296875,284.94732666015625,1.0,0.5721527934074402,1.0,1.0,0.9880139827728271,1.0,-2.8731722831726074,1.324734807014465,1.548437476158142,0.6704755425453186,0.9447502493858336,0.9447502493858336,0.0,183.3155212402344,191.0,77223.4765625,0.0,2246.090576171875,1.0,278.1499938964844,282.9598999023437,300.65594482421875,305.7006530761719,293.1499938964844,293.1499938964844,278.1499938964844,36163.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394444584846497,1.0,0.0,0.0,3.837169885635376,3.837195634841919,9.824609605857404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.2919921875,0.0,1752.8287353515625,1895.4371337890625,0.0,2836.525146484375,0.9473785758018494,1.0,0.0,3.0,1.0,0.0
17681640,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8000125288963318,0.3711283802986145,0.3376798927783966,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9052127599716188,0.5440276861190796,0.5179501175880432,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977867364883423,0.5320430397987366,0.3735392987728119,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8175792098045349,0.3969123959541321,0.3796783685684204,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6200997233390808,0.169327974319458,0.7841972708702087,284.94732666015625,284.95001220703125,304.72021484375,297.651123046875,300.71002197265625,297.2576904296875,284.94732666015625,1.0,0.5721527934074402,1.0,1.0,0.9880139827728271,1.0,-2.8731722831726074,1.324734807014465,1.548437476158142,0.6704755425453186,0.9447502493858336,0.9447502493858336,0.0,183.3155212402344,191.0,77223.4765625,0.0,2246.090576171875,1.0,278.1499938964844,282.9598999023437,300.65594482421875,305.7006530761719,293.1499938964844,293.1499938964844,278.1499938964844,36163.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394444584846497,1.0,0.0,0.0,3.837169885635376,3.837195634841919,9.824609605857404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.2919921875,0.0,1752.8287353515625,1895.4371337890625,0.0,2836.525146484375,0.9473785758018494,1.0,0.0,3.0,1.0,0.0
17681700,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7983736395835876,0.3709260821342468,0.3375550508499145,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9032829403877258,0.5436936020851135,0.5176978707313538,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8970624208450317,0.5337421894073486,0.374759316444397,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8162406086921692,0.397024929523468,0.3798438310623169,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6190946102142334,0.169365793466568,0.7846421003341675,284.94732666015625,284.95001220703125,304.6943664550781,297.632568359375,300.6979675292969,297.2572937011719,284.9473571777344,1.0,0.5732823610305786,1.0,1.0,0.9881519675254822,1.0,-2.874918222427368,1.3256018161773682,1.5493165254592896,0.6708226203918457,0.9438827633857728,0.9438827633857728,0.0,184.8377227783203,191.0,77168.0703125,0.0,2256.56591796875,1.0,278.1499938964844,282.96026611328125,300.6372985839844,305.6778869628906,293.1499938964844,293.1499938964844,278.1499938964844,36163.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398932814598083,1.0,0.0,0.0,3.834122657775879,3.834148645401001,9.809012908590375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.0732421875,0.0,1749.1129150390625,1895.4371337890625,0.0,2840.7177734375,0.9466935992240906,1.0,0.0,3.0,1.0,0.0
17681760,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7967503666877747,0.3707208633422851,0.3374277353286743,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9014031887054444,0.5433501601219177,0.5174373984336853,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8963431715965271,0.5354216694831848,0.3759680986404419,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8149078488349915,0.3971326351165771,0.3800048828125,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6180936694145203,0.1694024354219436,0.7850823402404785,284.9473571777344,284.95001220703125,304.668701171875,297.6142578125,300.6860046386719,297.2568359375,284.9473876953125,1.0,0.5744059085845947,1.0,1.0,0.98829185962677,1.0,-2.8766276836395264,1.3264507055282593,1.5501768589019775,0.6711598038673401,0.943027675151825,0.943027675151825,0.0,186.3604888916016,194.0,77113.0390625,0.0,2266.9921875,1.0,278.1499938964844,282.9606628417969,300.618896484375,305.6553649902344,293.1499938964844,293.1499938964844,278.1499938964844,36164.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403303623199463,1.0,0.0,0.0,3.8310775756835938,3.831103563308716,9.793438948690891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.052734375,0.0,1745.4013671875,1895.4371337890625,0.0,2844.80224609375,0.9460089802742004,1.0,0.0,3.0,1.0,0.0
17681820,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7935451865196228,0.3703000545501709,0.3371646404266357,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8976851105690002,0.5426291227340698,0.5168870091438293,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8948993682861328,0.5386895537376404,0.378333181142807,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8122500777244568,0.3973324596881866,0.380312979221344,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6160963177680969,0.1694713830947876,0.7859467267990112,284.9474182128906,284.95001220703125,304.61822509765625,297.5787048339844,300.6622009277344,297.2555236816406,284.9474182128906,1.0,0.5766323804855347,1.0,1.0,0.9885717034339904,1.0,-2.879901647567749,1.3280773162841797,1.5518244504928589,0.6718000173568726,0.941339373588562,0.941339373588562,0.0,189.41067504882807,197.0,77004.0390625,0.0,2287.65087890625,1.0,278.1499938964844,282.96148681640625,300.5831298828125,305.61138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36163.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84116530418396,1.0,0.0,0.0,3.825007915496826,3.825033664703369,9.76243086370232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.654296875,0.0,1738.0137939453125,1895.4371337890625,0.0,2852.604736328125,0.94464373588562,1.0,0.0,3.0,1.0,0.0
17681880,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7935451865196228,0.3703000545501709,0.3371646404266357,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8976851105690002,0.5426291227340698,0.5168870091438293,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8948993682861328,0.5386895537376404,0.378333181142807,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8122500777244568,0.3973324596881866,0.380312979221344,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6160963177680969,0.1694713830947876,0.7859467267990112,284.9474182128906,284.95001220703125,304.61822509765625,297.5787048339844,300.6622009277344,297.2555236816406,284.9474182128906,1.0,0.5766323804855347,1.0,1.0,0.9885717034339904,1.0,-2.879901647567749,1.3280773162841797,1.5518244504928589,0.6718000173568726,0.941339373588562,0.941339373588562,0.0,189.41067504882807,197.0,77004.0390625,0.0,2287.65087890625,1.0,278.1499938964844,282.96148681640625,300.5831298828125,305.61138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36163.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84116530418396,1.0,0.0,0.0,3.825007915496826,3.825033664703369,9.76243086370232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.654296875,0.0,1738.0137939453125,1895.4371337890625,0.0,2852.604736328125,0.94464373588562,1.0,0.0,3.0,1.0,0.0
17681940,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.790397047996521,0.3698678016662597,0.3368920087814331,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.89402174949646,0.5418721437454224,0.5163036584854126,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8934539556503296,0.541864812374115,0.3806353211402893,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8095969557762146,0.3975155055522918,0.3806058764457702,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6140987873077393,0.1695349812507629,0.7867906093597412,284.9474792480469,284.95001220703125,304.5691833496094,297.5447692871094,300.6388244628906,297.2538757324219,284.947509765625,1.0,0.578834056854248,1.0,1.0,0.9888515472412108,1.0,-2.883005380630493,1.3296185731887815,1.553386688232422,0.6724037528038025,0.9396947026252748,0.9396947026252748,0.0,192.467529296875,200.0,76897.1328125,0.0,2308.089599609375,1.0,278.1499938964844,282.9623718261719,300.5487365722656,305.56884765625,293.1499938964844,293.1499938964844,278.1499938964844,36162.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419236540794373,1.0,0.0,0.0,3.8189876079559326,3.819013357162476,9.731724048833712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.220703125,0.0,1730.701416015625,1895.4371337890625,0.0,2859.693359375,0.9432892203330994,1.0,0.0,3.0,1.0,0.0
17682000,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.790397047996521,0.3698678016662597,0.3368920087814331,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.89402174949646,0.5418721437454224,0.5163036584854126,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8934539556503296,0.541864812374115,0.3806353211402893,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8095969557762146,0.3975155055522918,0.3806058764457702,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6140987873077393,0.1695349812507629,0.7867906093597412,284.9474792480469,284.95001220703125,304.5691833496094,297.5447692871094,300.6388244628906,297.2538757324219,284.947509765625,1.0,0.578834056854248,1.0,1.0,0.9888515472412108,1.0,-2.883005380630493,1.3296185731887815,1.553386688232422,0.6724037528038025,0.9396947026252748,0.9396947026252748,0.0,192.467529296875,200.0,76897.1328125,0.0,2308.089599609375,1.0,278.1499938964844,282.9623718261719,300.5487365722656,305.56884765625,293.1499938964844,293.1499938964844,278.1499938964844,36162.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419236540794373,1.0,0.0,0.0,3.8189876079559326,3.819013357162476,9.731724048833712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.220703125,0.0,1730.701416015625,1895.4371337890625,0.0,2859.693359375,0.9432892203330994,1.0,0.0,3.0,1.0,0.0
17682060,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7873149514198303,0.3694236576557159,0.3366082310676574,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8904244303703308,0.5410819053649902,0.5156865119934082,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8920315504074097,0.5449878573417664,0.382891297340393,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8069459795951843,0.3976791799068451,0.3808801472187042,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6120991110801697,0.1695926934480667,0.7876074910163879,284.9476318359375,284.95001220703125,304.52203369140625,297.5128173828125,300.6163635253906,297.2521667480469,284.9476318359375,1.0,0.5810070633888245,1.0,1.0,0.989128351211548,1.0,-2.885946035385132,1.331076979637146,1.5548689365386963,0.672980785369873,0.9382030963897704,0.9382030963897704,0.0,195.5206298828125,203.0,76796.5625,0.0,2328.264404296875,1.0,278.1499938964844,282.9633483886719,300.5166320800781,305.5289001464844,293.1499938964844,293.1499938964844,278.1499938964844,36157.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426327705383301,1.0,0.0,0.0,3.8132171630859375,3.813242912292481,9.702337138151051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.7861328125,0.0,1723.679931640625,1895.4371337890625,0.0,2866.32275390625,0.9419890642166138,1.0,0.0,3.0,1.0,0.0
17682120,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7873149514198303,0.3694236576557159,0.3366082310676574,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8904244303703308,0.5410819053649902,0.5156865119934082,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8920315504074097,0.5449878573417664,0.382891297340393,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8069459795951843,0.3976791799068451,0.3808801472187042,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6120991110801697,0.1695926934480667,0.7876074910163879,284.9476318359375,284.95001220703125,304.52203369140625,297.5128173828125,300.6163635253906,297.2521667480469,284.9476318359375,1.0,0.5810070633888245,1.0,1.0,0.989128351211548,1.0,-2.885946035385132,1.331076979637146,1.5548689365386963,0.672980785369873,0.9382030963897704,0.9382030963897704,0.0,195.5206298828125,203.0,76796.5625,0.0,2328.264404296875,1.0,278.1499938964844,282.9633483886719,300.5166320800781,305.5289001464844,293.1499938964844,293.1499938964844,278.1499938964844,36157.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426327705383301,1.0,0.0,0.0,3.8132171630859375,3.813242912292481,9.702337138151051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.7861328125,0.0,1723.679931640625,1895.4371337890625,0.0,2866.32275390625,0.9419890642166138,1.0,0.0,3.0,1.0,0.0
17682180,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7843024134635925,0.3689717650413513,0.3363171815872192,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8869019746780396,0.540271520614624,0.5150489211082458,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8906549215316772,0.5480919480323792,0.3851297795772552,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8042988777160645,0.3978290557861328,0.3811410665512085,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6100980043411255,0.1696468889713287,0.7884072065353394,284.9478454589844,284.95001220703125,304.4771423339844,297.48321533203125,300.5948486328125,297.25054931640625,284.9478454589844,1.0,0.5831596851348877,1.0,1.0,0.9894052147865297,1.0,-2.8887946605682373,1.3324869871139526,1.5563075542449951,0.6735487580299377,0.9368722438812256,0.9368722438812256,0.0,198.5706787109375,206.0,76703.109375,0.0,2348.3017578125,1.0,278.1499938964844,282.96435546875,300.4865417480469,305.4913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36148.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432461023330688,1.0,0.0,0.0,3.8077800273895264,3.80780553817749,9.674688499217154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.3720703125,0.0,1717.051025390625,1895.4371337890625,0.0,2872.05810546875,0.9407617449760436,1.0,0.0,3.0,1.0,0.0
17682240,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7843024134635925,0.3689717650413513,0.3363171815872192,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8869019746780396,0.540271520614624,0.5150489211082458,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8906549215316772,0.5480919480323792,0.3851297795772552,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8042988777160645,0.3978290557861328,0.3811410665512085,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6100980043411255,0.1696468889713287,0.7884072065353394,284.9478454589844,284.95001220703125,304.4771423339844,297.48321533203125,300.5948486328125,297.25054931640625,284.9478454589844,1.0,0.5831596851348877,1.0,1.0,0.9894052147865297,1.0,-2.8887946605682373,1.3324869871139526,1.5563075542449951,0.6735487580299377,0.9368722438812256,0.9368722438812256,0.0,198.5706787109375,206.0,76703.109375,0.0,2348.3017578125,1.0,278.1499938964844,282.96435546875,300.4865417480469,305.4913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36148.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432461023330688,1.0,0.0,0.0,3.8077800273895264,3.80780553817749,9.674688499217154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.3720703125,0.0,1717.051025390625,1895.4371337890625,0.0,2872.05810546875,0.9407617449760436,1.0,0.0,3.0,1.0,0.0
17682300,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7828234434127808,0.3687425851821899,0.3361685276031494,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8851701617240906,0.5398580431938171,0.5147218108177185,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8899861574172974,0.5496376156806946,0.3862436711788177,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8029921054840088,0.3978978097438812,0.3812654614448547,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6091068983078003,0.1696726828813552,0.7888002991676331,284.9479675292969,284.95001220703125,304.4556579589844,297.4693908691406,300.58465576171875,297.2497863769531,284.947998046875,1.0,0.584227442741394,1.0,1.0,0.989543616771698,1.0,-2.890183687210083,1.3331729173660278,1.5570107698440552,0.6738321185112,0.9363043904304504,0.9363043904304504,0.0,200.0925750732422,206.0,76661.015625,0.0,2358.256591796875,1.0,278.1499938964844,282.9648742675781,300.4726257324219,305.47393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36141.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435350060462952,1.0,0.0,0.0,3.8052923679351807,3.805317878723145,9.66205107033602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.3896484375,0.0,1714.00537109375,1895.4371337890625,0.0,2874.760009765625,0.9401987195014954,1.0,0.0,3.0,1.0,0.0
17682360,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7813618779182434,0.3685119748115539,0.3360184729099273,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8834574222564697,0.5394407510757446,0.5143909454345703,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8893296718597412,0.5511802434921265,0.3873552680015564,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.801698625087738,0.3979635834693908,0.3813870251178741,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6081230640411377,0.1696979254484176,0.7891905903816223,284.9481201171875,284.95001220703125,304.4349365234375,297.456298828125,300.5747375488281,297.24908447265625,284.9481506347656,1.0,0.5852910876274109,1.0,1.0,0.9896865487098694,1.0,-2.891556739807129,1.3338497877120972,1.5577069520950315,0.6741150617599487,0.9357845187187196,0.9357845187187196,0.0,201.6138153076172,209.0,76621.359375,0.0,2368.189453125,1.0,278.1499938964844,282.9653625488281,300.4593200683594,305.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36134.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843795120716095,1.0,0.0,0.0,3.802936553955078,3.802962064743042,9.650092351876085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.05078125,0.0,1711.115478515625,1895.4371337890625,0.0,2877.192626953125,0.9396647810935974,1.0,0.0,3.0,1.0,0.0
17682420,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7791739702224731,0.3681581616401672,0.3357873857021332,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8808912634849548,0.538798451423645,0.5138801336288452,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8883562684059143,0.5535193681716919,0.3890406191349029,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7997584342956543,0.3980570435523987,0.3815653920173645,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6066424250602722,0.1697352528572082,0.7897782921791077,284.9483642578125,284.95001220703125,304.4049377441406,297.4378662109375,300.5603942871094,297.2480163574219,284.9483947753906,1.0,0.5868990421295166,1.0,1.0,0.9899038672447203,1.0,-2.893611192703247,1.3348603248596191,1.5587509870529177,0.6745471954345703,0.9351209402084352,0.9351209402084352,0.0,203.92344665527344,209.0,76567.7421875,0.0,2383.233154296875,1.0,278.1499938964844,282.9660949707031,300.4405822753906,305.4339599609375,293.1499938964844,293.1499938964844,278.1499938964844,36121.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441537618637085,1.0,0.0,0.0,3.7997021675109854,3.79972767829895,9.633683930587722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.5029296875,0.0,1707.1297607421875,1895.4371337890625,0.0,2880.54736328125,0.9389299154281616,1.0,0.0,3.0,1.0,0.0
17682480,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7784910798072815,0.368045836687088,0.3357138335704803,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8800898194313049,0.5385940670967102,0.5137172937393188,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8880543112754822,0.5542564988136292,0.3895717561244964,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7991518378257751,0.398085206747055,0.3816204369068146,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6061782836914062,0.1697468161582946,0.789962887763977,284.9484558105469,284.95001220703125,304.3958435058594,297.43243408203125,300.5560302734375,297.2477111816406,284.948486328125,1.0,0.5874050855636597,1.0,1.0,0.9899724721908568,1.0,-2.8942534923553467,1.3351757526397705,1.5590776205062866,0.6746838688850403,0.934935450553894,0.934935450553894,0.0,204.6526794433593,212.0,76552.171875,0.0,2387.975830078125,1.0,278.1499938964844,282.96630859375,300.4349670410156,305.4269714355469,293.1499938964844,293.1499938964844,278.1499938964844,36116.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442513346672058,1.0,0.0,0.0,3.7987561225891113,3.798781633377075,9.628887482904247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.939453125,0.0,1705.9608154296875,1895.4371337890625,0.0,2881.4599609375,0.938714563846588,1.0,0.0,3.0,1.0,0.0
17682540,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7756893634796143,0.3675736784934997,0.3354034125804901,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8767985105514526,0.5377320051193237,0.5130285024642944,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8868266940116882,0.5573194622993469,0.3917787671089172,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7966576218605042,0.3981936573982239,0.381841093301773,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6042639017105103,0.1697939187288284,0.790725827217102,284.9488220214844,284.95001220703125,304.3602905273437,297.4119873046875,300.5390930175781,297.2464599609375,284.9488525390625,1.0,0.5895020961761475,1.0,1.0,0.9902583956718444,1.0,-2.8968875408172607,1.3364661931991575,1.5604212284088137,0.675258219242096,0.9343805313110352,0.9343805313110352,0.0,207.68667602539065,215.0,76499.2265625,0.0,2407.6611328125,1.0,278.1499938964844,282.9671936035156,300.41424560546875,305.4012451171875,293.1499938964844,293.1499938964844,278.1499938964844,36095.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446349501609802,1.0,0.0,0.0,3.7954492568969727,3.795474529266357,9.61213004302408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.8828125,0.0,1701.833251953125,1895.4371337890625,0.0,2885.048828125,0.9379582405090332,1.0,0.0,3.0,1.0,0.0
17682600,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7756893634796143,0.3675736784934997,0.3354034125804901,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8767985105514526,0.5377320051193237,0.5130285024642944,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8868266940116882,0.5573194622993469,0.3917787671089172,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7966576218605042,0.3981936573982239,0.381841093301773,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6042639017105103,0.1697939187288284,0.790725827217102,284.9488220214844,284.95001220703125,304.3602905273437,297.4119873046875,300.5390930175781,297.2464599609375,284.9488525390625,1.0,0.5895020961761475,1.0,1.0,0.9902583956718444,1.0,-2.8968875408172607,1.3364661931991575,1.5604212284088137,0.675258219242096,0.9343805313110352,0.9343805313110352,0.0,207.68667602539065,215.0,76499.2265625,0.0,2407.6611328125,1.0,278.1499938964844,282.9671936035156,300.41424560546875,305.4012451171875,293.1499938964844,293.1499938964844,278.1499938964844,36095.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446349501609802,1.0,0.0,0.0,3.7954492568969727,3.795474529266357,9.61213004302408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.8828125,0.0,1701.833251953125,1895.4371337890625,0.0,2885.048828125,0.9379582405090332,1.0,0.0,3.0,1.0,0.0
17682660,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7729540467262268,0.3670970797538757,0.335088849067688,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8735816478729248,0.5368585586547852,0.5123286247253418,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8856433629989624,0.560371458530426,0.39397794008255,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7942144274711609,0.3982918858528137,0.3820518255233764,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6023787260055542,0.1698398888111114,0.7914829254150391,284.9492492675781,284.95001220703125,304.32867431640625,297.39532470703125,300.5239562988281,297.2453308105469,284.94927978515625,1.0,0.5915854573249817,1.0,1.0,0.9905385375022888,1.0,-2.8994743824005127,1.3377296924591064,1.5617448091506958,0.6758394241333008,0.9341204166412354,0.9341204166412354,0.0,210.7186737060547,218.0,76462.6796875,0.0,2427.286376953125,1.0,278.1499938964844,282.9679870605469,300.3970031738281,305.3799743652344,293.1499938964844,293.1499938964844,278.1499938964844,36070.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844904899597168,1.0,0.0,0.0,3.793013334274292,3.7930386066436768,9.599796157999665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.8515625,0.0,1698.72509765625,1895.4371337890625,0.0,2887.57421875,0.9373955130577089,1.0,0.0,3.0,1.0,0.0
17682720,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7729540467262268,0.3670970797538757,0.335088849067688,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8735816478729248,0.5368585586547852,0.5123286247253418,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8856433629989624,0.560371458530426,0.39397794008255,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7942144274711609,0.3982918858528137,0.3820518255233764,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6023787260055542,0.1698398888111114,0.7914829254150391,284.9492492675781,284.95001220703125,304.32867431640625,297.39532470703125,300.5239562988281,297.2453308105469,284.94927978515625,1.0,0.5915854573249817,1.0,1.0,0.9905385375022888,1.0,-2.8994743824005127,1.3377296924591064,1.5617448091506958,0.6758394241333008,0.9341204166412354,0.9341204166412354,0.0,210.7186737060547,218.0,76462.6796875,0.0,2427.286376953125,1.0,278.1499938964844,282.9679870605469,300.3970031738281,305.3799743652344,293.1499938964844,293.1499938964844,278.1499938964844,36070.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844904899597168,1.0,0.0,0.0,3.793013334274292,3.7930386066436768,9.599796157999665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.8515625,0.0,1698.72509765625,1895.4371337890625,0.0,2887.57421875,0.9373955130577089,1.0,0.0,3.0,1.0,0.0
17682780,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7702842354774475,0.3666162490844726,0.3347702026367187,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8704382181167603,0.5359740257263184,0.5116177797317505,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8845019936561584,0.5634106397628784,0.3961681127548218,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.791821300983429,0.3983795344829559,0.3822523355484009,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6005227565765381,0.1698848605155944,0.7922347784042358,284.9497375488281,284.95001220703125,304.3014221191406,297.3827819824219,300.5108642578125,297.2442626953125,284.94976806640625,1.0,0.5936549305915833,1.0,1.0,0.990818738937378,1.0,-2.9020140171051025,1.338965892791748,1.563048243522644,0.6764268279075623,0.9341930150985718,0.9341930150985718,0.0,213.74790954589844,221.0,76445.6953125,0.0,2446.846435546875,1.0,278.1499938964844,282.9686584472656,300.3839416503906,305.3641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36042.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450816869735718,1.0,0.0,0.0,3.791656494140625,3.791682004928589,9.592929473001275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.5986328125,0.0,1696.885986328125,1895.4371337890625,0.0,2889.22802734375,0.937073051929474,1.0,0.0,3.0,1.0,0.0
17682840,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7702842354774475,0.3666162490844726,0.3347702026367187,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8704382181167603,0.5359740257263184,0.5116177797317505,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8845019936561584,0.5634106397628784,0.3961681127548218,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.791821300983429,0.3983795344829559,0.3822523355484009,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6005227565765381,0.1698848605155944,0.7922347784042358,284.9497375488281,284.95001220703125,304.3014221191406,297.3827819824219,300.5108642578125,297.2442626953125,284.94976806640625,1.0,0.5936549305915833,1.0,1.0,0.990818738937378,1.0,-2.9020140171051025,1.338965892791748,1.563048243522644,0.6764268279075623,0.9341930150985718,0.9341930150985718,0.0,213.74790954589844,221.0,76445.6953125,0.0,2446.846435546875,1.0,278.1499938964844,282.9686584472656,300.3839416503906,305.3641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36042.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450816869735718,1.0,0.0,0.0,3.791656494140625,3.791682004928589,9.592929473001275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.5986328125,0.0,1696.885986328125,1895.4371337890625,0.0,2889.22802734375,0.937073051929474,1.0,0.0,3.0,1.0,0.0
17682900,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.768973708152771,0.3663744330406189,0.3346095383167267,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8688938617706299,0.5355280041694641,0.511258602142334,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8839464783668518,0.5649251937866211,0.3972596228122711,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7906433939933777,0.3984195590019226,0.3823488652706146,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5996057987213135,0.1699070483446121,0.7926090955734253,284.9499816894531,284.95001220703125,304.2895812988281,297.378173828125,300.5052490234375,297.2437744140625,284.95001220703125,1.0,0.5946846008300781,1.0,1.0,0.9909588098526,1.0,-2.9032673835754395,1.3395743370056152,1.5636930465698242,0.676723301410675,0.934376060962677,0.934376060962677,0.0,215.26129150390625,221.0,76445.8203125,0.0,2456.60205078125,1.0,278.1499938964844,282.9689636230469,300.37921142578125,305.3585510253906,293.1499938964844,293.1499938964844,278.1499938964844,36027.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451418280601501,1.0,0.0,0.0,3.791442394256592,3.791467666625977,9.59184603743779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.0478515625,0.0,1696.5113525390625,1895.4371337890625,0.0,2889.790771484375,0.937015414237976,1.0,0.0,3.0,1.0,0.0
