time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7676785588264465,0.366131991147995,0.3344482779502868,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8673669695854187,0.5350802540779114,0.5108977556228638,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8834001421928406,0.5664369463920593,0.3983492851257324,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7894773483276367,0.398457795381546,0.3824436962604522,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5986956357955933,0.169929102063179,0.7929827570915222,284.95025634765625,284.95001220703125,304.2789611816406,297.3747253417969,300.50006103515625,297.2433166503906,284.9502868652344,1.0,0.5957115888595581,1.0,1.0,0.9911018013954164,1.0,-2.904512405395508,1.3401777744293213,1.564334511756897,0.6770206093788147,0.934632420539856,0.934632420539856,0.0,216.7748870849609,224.0,76450.2890625,0.0,2466.3525390625,1.0,278.1499938964844,282.9692077636719,300.3753967285156,305.3541564941406,293.1499938964844,293.1499938964844,278.1499938964844,36011.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451564908027649,1.0,0.0,0.0,3.791473388671875,3.79149866104126,9.592002925273846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.5556640625,0.0,1696.4251708984375,1895.4371337890625,0.0,2889.927978515625,0.9370123147964478,1.0,0.0,3.0,1.0,0.0
17683020,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7651355266571045,0.3656450808048248,0.3341237306594848,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8643666505813599,0.5341787934303284,0.5101701021194458,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8823356032371521,0.569450318813324,0.40052130818367,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7871817946434021,0.398527592420578,0.3826268017292022,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5968969464302063,0.1699728220701217,0.7937278747558594,284.9508056640625,284.95001220703125,304.2616882324219,297.3714904785156,300.4916687011719,297.242431640625,284.9508361816406,1.0,0.5977563261985779,1.0,1.0,0.9913877844810486,1.0,-2.9069740772247314,1.3413681983947754,1.565605878829956,0.6776204109191895,0.9354602098464966,0.9354602098464966,0.0,219.80001831054688,227.0,76478.09375,0.0,2485.8154296875,1.0,278.1499938964844,282.9695739746094,300.37164306640625,305.3505249023437,293.1499938964844,293.1499938964844,278.1499938964844,35977.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451213836669922,1.0,0.0,0.0,3.792570590972901,3.792596101760864,9.59755539042817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.1044921875,0.0,1697.47314453125,1895.4371337890625,0.0,2889.599365234375,0.937237560749054,1.0,0.0,3.0,1.0,0.0
17683080,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7651355266571045,0.3656450808048248,0.3341237306594848,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8643666505813599,0.5341787934303284,0.5101701021194458,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8823356032371521,0.569450318813324,0.40052130818367,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7871817946434021,0.398527592420578,0.3826268017292022,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5968969464302063,0.1699728220701217,0.7937278747558594,284.9508056640625,284.95001220703125,304.2616882324219,297.3714904785156,300.4916687011719,297.242431640625,284.9508361816406,1.0,0.5977563261985779,1.0,1.0,0.9913877844810486,1.0,-2.9069740772247314,1.3413681983947754,1.565605878829956,0.6776204109191895,0.9354602098464966,0.9354602098464966,0.0,219.80001831054688,227.0,76478.09375,0.0,2485.8154296875,1.0,278.1499938964844,282.9695739746094,300.37164306640625,305.3505249023437,293.1499938964844,293.1499938964844,278.1499938964844,35977.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451213836669922,1.0,0.0,0.0,3.792570590972901,3.792596101760864,9.59755539042817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.1044921875,0.0,1697.47314453125,1895.4371337890625,0.0,2889.599365234375,0.937237560749054,1.0,0.0,3.0,1.0,0.0
17683140,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7626538276672363,0.3651562631130218,0.33379727602005,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8614360094070435,0.5332713723182678,0.5094364285469055,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.881306529045105,0.5724506974220276,0.4026841819286346,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7849340438842773,0.3985899686813354,0.3828026354312897,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5951264500617981,0.1700162291526794,0.7944710850715637,284.9513854980469,284.95001220703125,304.25,297.3735046386719,300.48590087890625,297.2416076660156,284.951416015625,1.0,0.5997899174690247,1.0,1.0,0.9916737675666808,1.0,-2.9094040393829346,1.342539668083191,1.5668643712997437,0.678226888179779,0.9367070198059082,0.9367070198059082,0.0,222.823471069336,230.0,76530.8359375,0.0,2505.24365234375,1.0,278.1499938964844,282.96978759765625,300.3730163574219,305.3536071777344,293.1499938964844,293.1499938964844,278.1499938964844,35941.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449657559394836,1.0,0.0,0.0,3.7950403690338135,3.795065879821777,9.61005980570917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.6376953125,0.0,1700.1431884765625,1895.4371337890625,0.0,2888.143798828125,0.9377695918083192,1.0,0.0,3.0,1.0,0.0
17683200,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7626538276672363,0.3651562631130218,0.33379727602005,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8614360094070435,0.5332713723182678,0.5094364285469055,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.881306529045105,0.5724506974220276,0.4026841819286346,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7849340438842773,0.3985899686813354,0.3828026354312897,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5951264500617981,0.1700162291526794,0.7944710850715637,284.9513854980469,284.95001220703125,304.25,297.3735046386719,300.48590087890625,297.2416076660156,284.951416015625,1.0,0.5997899174690247,1.0,1.0,0.9916737675666808,1.0,-2.9094040393829346,1.342539668083191,1.5668643712997437,0.678226888179779,0.9367070198059082,0.9367070198059082,0.0,222.823471069336,230.0,76530.8359375,0.0,2505.24365234375,1.0,278.1499938964844,282.96978759765625,300.3730163574219,305.3536071777344,293.1499938964844,293.1499938964844,278.1499938964844,35941.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449657559394836,1.0,0.0,0.0,3.7950403690338135,3.795065879821777,9.61005980570917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.6376953125,0.0,1700.1431884765625,1895.4371337890625,0.0,2888.143798828125,0.9377695918083192,1.0,0.0,3.0,1.0,0.0
17683260,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7602310180664062,0.364665150642395,0.3334688246250152,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8585725426673889,0.5323583483695984,0.5086972713470459,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8803097605705261,0.5754362940788269,0.4048369526863098,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7827321290969849,0.3986447751522064,0.382971316576004,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5933828353881836,0.1700590401887893,0.795211911201477,284.95184326171875,284.95001220703125,304.2421569824219,297.37896728515625,300.48193359375,297.2408447265625,284.9518737792969,1.0,0.601812481880188,1.0,1.0,0.9919591546058656,1.0,-2.91180157661438,1.343693494796753,1.5681079626083374,0.6788327693939209,0.9381996393203736,0.9381996393203736,0.0,225.845703125,233.0,76602.71875,0.0,2524.63720703125,1.0,278.1499938964844,282.9696655273437,300.3783264160156,305.3624267578125,293.1499938964844,293.1499938964844,278.1499938964844,35909.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448055386543274,1.0,0.0,0.0,3.798715353012085,3.798740863800049,9.62868170972797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8076171875,0.0,1704.296142578125,1895.4371337890625,0.0,2886.64453125,0.9385743737220764,1.0,0.0,3.0,1.0,0.0
17683320,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7602310180664062,0.364665150642395,0.3334688246250152,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8585725426673889,0.5323583483695984,0.5086972713470459,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8803097605705261,0.5754362940788269,0.4048369526863098,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7827321290969849,0.3986447751522064,0.382971316576004,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5933828353881836,0.1700590401887893,0.795211911201477,284.95184326171875,284.95001220703125,304.2421569824219,297.37896728515625,300.48193359375,297.2408447265625,284.9518737792969,1.0,0.601812481880188,1.0,1.0,0.9919591546058656,1.0,-2.91180157661438,1.343693494796753,1.5681079626083374,0.6788327693939209,0.9381996393203736,0.9381996393203736,0.0,225.845703125,233.0,76602.71875,0.0,2524.63720703125,1.0,278.1499938964844,282.9696655273437,300.3783264160156,305.3624267578125,293.1499938964844,293.1499938964844,278.1499938964844,35909.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448055386543274,1.0,0.0,0.0,3.798715353012085,3.798740863800049,9.62868170972797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8076171875,0.0,1704.296142578125,1895.4371337890625,0.0,2886.64453125,0.9385743737220764,1.0,0.0,3.0,1.0,0.0
17683380,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7578638792037964,0.3641704618930816,0.3331373631954193,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8557730317115784,0.5314388871192932,0.5079522132873535,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8793411254882812,0.5784031748771667,0.4069770276546478,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7805734276771545,0.3986905217170715,0.3831316530704498,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5916643738746643,0.1701005399227142,0.7959474921226501,284.9520568847656,284.95001220703125,304.2360534667969,297.38592529296875,300.4788818359375,297.2401123046875,284.9520568847656,1.0,0.6038233041763306,1.0,1.0,0.9922444820404052,1.0,-2.9141573905944824,1.3448270559310913,1.5693302154541016,0.6794276237487793,0.9397057890892028,0.9397057890892028,0.0,228.86676025390625,236.0,76684.09375,0.0,2543.97802734375,1.0,278.1499938964844,282.96923828125,300.385498046875,305.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,35889.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447133898735046,1.0,0.0,0.0,3.803107976913452,3.803133487701416,9.650962056184651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.234375,0.0,1709.410400390625,1895.4371337890625,0.0,2885.782470703125,0.939547598361969,1.0,0.0,3.0,1.0,0.0
17683440,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7578638792037964,0.3641704618930816,0.3331373631954193,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8557730317115784,0.5314388871192932,0.5079522132873535,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8793411254882812,0.5784031748771667,0.4069770276546478,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7805734276771545,0.3986905217170715,0.3831316530704498,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5916643738746643,0.1701005399227142,0.7959474921226501,284.9520568847656,284.95001220703125,304.2360534667969,297.38592529296875,300.4788818359375,297.2401123046875,284.9520568847656,1.0,0.6038233041763306,1.0,1.0,0.9922444820404052,1.0,-2.9141573905944824,1.3448270559310913,1.5693302154541016,0.6794276237487793,0.9397057890892028,0.9397057890892028,0.0,228.86676025390625,236.0,76684.09375,0.0,2543.97802734375,1.0,278.1499938964844,282.96923828125,300.385498046875,305.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,35889.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447133898735046,1.0,0.0,0.0,3.803107976913452,3.803133487701416,9.650962056184651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.234375,0.0,1709.410400390625,1895.4371337890625,0.0,2885.782470703125,0.939547598361969,1.0,0.0,3.0,1.0,0.0
17683500,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7567001581192017,0.3639220595359802,0.3329707384109497,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8543962240219116,0.5309774875640869,0.5075780153274536,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8788667917251587,0.5798810720443726,0.4080431461334228,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7795097827911377,0.398710697889328,0.3832092881202698,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5908139944076538,0.170120894908905,0.7963136434555054,284.9521179199219,284.95001220703125,304.2336120605469,297.3899230957031,300.47760009765625,297.23974609375,284.9521484375,1.0,0.604824960231781,1.0,1.0,0.9923871755599976,1.0,-2.9153220653533936,1.3453874588012695,1.5699344873428345,0.6797215342521667,0.9404642581939696,0.9404642581939696,0.0,230.3778076171875,236.0,76726.9453125,0.0,2553.63818359375,1.0,278.1499938964844,282.9689636230469,300.3894958496094,305.3810729980469,293.1499938964844,293.1499938964844,278.1499938964844,35881.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844663679599762,1.0,0.0,0.0,3.805450916290283,3.805476427078247,9.662855973147089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.9580078125,0.0,1712.168701171875,1895.4371337890625,0.0,2885.317138671875,0.940069019794464,1.0,0.0,3.0,1.0,0.0
17683560,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7555497288703918,0.3636729717254638,0.3328034579753876,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8530347347259521,0.5305148959159851,0.507202684879303,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8783988356590271,0.581354022026062,0.4091059267520904,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7784565687179565,0.3987288177013397,0.3832850158214569,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5899696350097656,0.1701409369707107,0.7966785430908203,284.9521789550781,284.95001220703125,304.2315368652344,297.39422607421875,300.4765014648437,297.2393798828125,284.95220947265625,1.0,0.605823814868927,1.0,1.0,0.9925304651260376,1.0,-2.9164767265319824,1.3459429740905762,1.5705338716506958,0.6800128221511841,0.9412383437156676,0.9412383437156676,0.0,231.888671875,239.0,76771.5,0.0,2563.28662109375,1.0,278.1499938964844,282.9686889648437,300.3938293457031,305.38818359375,293.1499938964844,293.1499938964844,278.1499938964844,35875.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446141481399536,1.0,0.0,0.0,3.807888984680176,3.80791449546814,9.67524215411686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.08203125,0.0,1715.0538330078125,1895.4371337890625,0.0,2884.854248046875,0.9406129121780396,1.0,0.0,3.0,1.0,0.0
17683620,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7536466717720032,0.3632529973983764,0.3325210213661194,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8507817387580872,0.5297355055809021,0.5065699219703674,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8776271939277649,0.5838183164596558,0.4108841717243194,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7767107486724854,0.398754745721817,0.383407860994339,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5885651707649231,0.170174092054367,0.7972888946533203,284.9522705078125,284.95001220703125,304.2288818359375,297.4021911621094,300.47509765625,297.23876953125,284.9523010253906,1.0,0.6074954867362976,1.0,1.0,0.9927712082862854,1.0,-2.918395757675171,1.3468658924102783,1.571529984474182,0.6804965734481812,0.942581057548523,0.942581057548523,0.0,234.4259185791016,239.0,76850.0859375,0.0,2579.468017578125,1.0,278.1499938964844,282.9681701660156,300.4018249511719,305.401123046875,293.1499938964844,293.1499938964844,278.1499938964844,35866.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445329070091248,1.0,0.0,0.0,3.81220006942749,3.812225580215454,9.697162113297964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.31640625,0.0,1720.181884765625,1895.4371337890625,0.0,2884.09375,0.941576600074768,1.0,0.0,3.0,1.0,0.0
17683680,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7532881498336792,0.3631728589534759,0.33246710896492,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.850357174873352,0.5295868515968323,0.5064491629600525,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8774821758270264,0.5842865705490112,0.4112221598625183,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7763814330101013,0.3987592160701751,0.3834308683872223,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5882994532585144,0.1701803505420684,0.797404944896698,284.9523010253906,284.95001220703125,304.2284851074219,297.40380859375,300.474853515625,297.2386779785156,284.9523010253906,1.0,0.6078132390975952,1.0,1.0,0.9928171038627625,1.0,-2.9187591075897217,1.3470406532287598,1.5717185735702517,0.6805881857872009,0.9428402781486512,0.9428402781486512,0.0,234.90945434570312,242.0,76865.375,0.0,2582.5498046875,1.0,278.1499938964844,282.96807861328125,300.4034118652344,305.4036865234375,293.1499938964844,293.1499938964844,278.1499938964844,35865.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445141315460205,1.0,0.0,0.0,3.813039779663086,3.81306529045105,9.701434464659542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.4873046875,0.0,1721.18359375,1895.4371337890625,0.0,2883.918701171875,0.9417644143104552,1.0,0.0,3.0,1.0,0.0
17683740,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7510767579078674,0.3626708984375,0.3321291208267212,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8477374911308289,0.5286564230918884,0.505693256855011,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8765904903411865,0.5872044563293457,0.4133281409740448,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7743472456932068,0.3987835943698883,0.3835710287094116,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5866529941558838,0.1702191680669784,0.7981288433074951,284.952392578125,284.95001220703125,304.22674560546875,297.4144897460937,300.4737548828125,297.23797607421875,284.9524230957031,1.0,0.6097934246063232,1.0,1.0,0.9931036829948424,1.0,-2.921013832092285,1.348124861717224,1.5728890895843506,0.6811563968658447,0.9445117712020874,0.9445117712020874,0.0,237.93104553222656,230.0,76964.1328125,0.0,2601.794677734375,1.0,278.1499938964844,282.9674072265625,300.4139709472656,305.4205627441406,293.1499938964844,293.1499938964844,278.1499938964844,35856.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443889617919922,1.0,0.0,0.0,3.818458795547485,3.818484544754028,9.72902967077971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.0966796875,0.0,1727.6651611328125,1895.4371337890625,0.0,2882.74755859375,0.942977488040924,1.0,0.0,3.0,1.0,0.0
17683800,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7510767579078674,0.3626708984375,0.3321291208267212,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8477374911308289,0.5286564230918884,0.505693256855011,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8765904903411865,0.5872044563293457,0.4133281409740448,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7743472456932068,0.3987835943698883,0.3835710287094116,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5866529941558838,0.1702191680669784,0.7981288433074951,284.952392578125,284.95001220703125,304.22674560546875,297.4144897460937,300.4737548828125,297.23797607421875,284.9524230957031,1.0,0.6097934246063232,1.0,1.0,0.9931036829948424,1.0,-2.921013832092285,1.348124861717224,1.5728890895843506,0.6811563968658447,0.9445117712020874,0.9445117712020874,0.0,237.93104553222656,230.0,76964.1328125,0.0,2601.794677734375,1.0,278.1499938964844,282.9674072265625,300.4139709472656,305.4205627441406,293.1499938964844,293.1499938964844,278.1499938964844,35856.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443889617919922,1.0,0.0,0.0,3.818458795547485,3.818484544754028,9.72902967077971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.0966796875,0.0,1727.6651611328125,1895.4371337890625,0.0,2882.74755859375,0.942977488040924,1.0,0.0,3.0,1.0,0.0
17683860,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.753147304058075,0.362191766500473,0.3315537869930267,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8499938249588013,0.5277370810508728,0.5046805143356323,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8810378313064575,0.5901278257369995,0.4152396619319916,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7769694328308105,0.3988183438777923,0.3834528625011444,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5888673067092896,0.1702768206596374,0.7976564764976501,284.95074462890625,284.95001220703125,304.22625732421875,297.4262390136719,300.47320556640625,297.2375183105469,284.95068359375,1.0,0.6072872877120972,1.0,1.0,0.9933900237083436,1.0,-2.920695543289185,1.3479480743408203,1.5727474689483645,0.6810778379440308,0.9444460272789,0.9444460272789,0.0,234.2055511474609,218.0,77012.7265625,0.0,2582.641357421875,1.0,278.1499938964844,282.9658508300781,300.4252319335937,305.4360046386719,293.1499938964844,293.1499938964844,278.1499938964844,35910.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441855311393738,1.0,0.0,0.0,3.8221280574798575,3.822153806686402,9.747736839926802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.41015625,0.0,1732.531005859375,1895.4371337890625,0.0,2880.844482421875,0.9438232779502868,1.0,0.0,3.0,1.0,0.0
17683920,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.753147304058075,0.362191766500473,0.3315537869930267,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8499938249588013,0.5277370810508728,0.5046805143356323,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8810378313064575,0.5901278257369995,0.4152396619319916,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7769694328308105,0.3988183438777923,0.3834528625011444,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5888673067092896,0.1702768206596374,0.7976564764976501,284.95074462890625,284.95001220703125,304.22625732421875,297.4262390136719,300.47320556640625,297.2375183105469,284.95068359375,1.0,0.6072872877120972,1.0,1.0,0.9933900237083436,1.0,-2.920695543289185,1.3479480743408203,1.5727474689483645,0.6810778379440308,0.9444460272789,0.9444460272789,0.0,234.2055511474609,218.0,77012.7265625,0.0,2582.641357421875,1.0,278.1499938964844,282.9658508300781,300.4252319335937,305.4360046386719,293.1499938964844,293.1499938964844,278.1499938964844,35910.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441855311393738,1.0,0.0,0.0,3.8221280574798575,3.822153806686402,9.747736839926802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.41015625,0.0,1732.531005859375,1895.4371337890625,0.0,2880.844482421875,0.9438232779502868,1.0,0.0,3.0,1.0,0.0
17683980,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7579041123390198,0.3617779910564422,0.3308893144130707,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.855281412601471,0.5268628001213074,0.5035548210144043,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8888238668441772,0.5930860042572021,0.4170607030391693,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7824849486351013,0.3988966643810272,0.3832206726074219,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5934553146362305,0.1703964620828628,0.7967207431793213,284.9497985839844,284.95001220703125,304.2268371582031,297.4389038085937,300.4734191894531,297.23760986328125,284.94976806640625,1.0,0.6027169823646545,1.0,1.0,0.9936764240264891,1.0,-2.919329643249512,1.3472672700881958,1.5720624923706057,0.6806949377059937,0.9438742995262146,0.9438742995262146,0.0,226.6707305908203,206.0,77031.203125,0.0,2542.588134765625,1.0,278.1499938964844,282.9656677246094,300.43731689453125,305.4496154785156,293.1499938964844,293.1499938964844,278.1499938964844,35968.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438535928726196,1.0,0.0,0.0,3.823139190673828,3.823164939880371,9.752893674885854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.49609375,0.0,1734.21044921875,1895.4371337890625,0.0,2877.739501953125,0.944092333316803,1.0,0.0,3.0,1.0,0.0
17684040,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7579041123390198,0.3617779910564422,0.3308893144130707,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.855281412601471,0.5268628001213074,0.5035548210144043,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8888238668441772,0.5930860042572021,0.4170607030391693,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7824849486351013,0.3988966643810272,0.3832206726074219,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5934553146362305,0.1703964620828628,0.7967207431793213,284.9497985839844,284.95001220703125,304.2268371582031,297.4389038085937,300.4734191894531,297.23760986328125,284.94976806640625,1.0,0.6027169823646545,1.0,1.0,0.9936764240264891,1.0,-2.919329643249512,1.3472672700881958,1.5720624923706057,0.6806949377059937,0.9438742995262146,0.9438742995262146,0.0,226.6707305908203,206.0,77031.203125,0.0,2542.588134765625,1.0,278.1499938964844,282.9656677246094,300.43731689453125,305.4496154785156,293.1499938964844,293.1499938964844,278.1499938964844,35968.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438535928726196,1.0,0.0,0.0,3.823139190673828,3.823164939880371,9.752893674885854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.49609375,0.0,1734.21044921875,1895.4371337890625,0.0,2877.739501953125,0.944092333316803,1.0,0.0,3.0,1.0,0.0
17684100,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7610237002372742,0.361596405506134,0.3305489122867584,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8587563633918762,0.5264465808868408,0.5029781460762024,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.893618643283844,0.5945800542831421,0.4179572761058807,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7860235571861267,0.3989544212818146,0.383089154958725,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5963628888130188,0.1704826056957245,0.79621422290802,284.9496765136719,284.95001220703125,304.2274780273437,297.445556640625,300.4737854003906,297.23779296875,284.9496459960937,1.0,0.5999425053596497,1.0,1.0,0.9938195943832396,1.0,-2.9185385704040527,1.346874475479126,1.5716639757156372,0.6804730296134949,0.9436856508255004,0.9436856508255004,0.0,222.06417846679688,206.0,77037.6328125,0.0,2518.199951171875,1.0,278.1499938964844,282.9659423828125,300.4437255859375,305.4564819335937,293.1499938964844,293.1499938964844,278.1499938964844,35983.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436518907546997,1.0,0.0,0.0,3.8232226371765137,3.8232481479644775,9.753318863658933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.7470703125,0.0,1734.4315185546875,1895.4371337890625,0.0,2875.853271484375,0.944123148918152,1.0,0.0,3.0,1.0,0.0
17684160,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7645272612571716,0.361427754163742,0.3302086889743805,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.862661600112915,0.5260426998138428,0.5024004578590393,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8988640904426575,0.5960809588432312,0.4188497066497803,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7899540066719055,0.3990219831466675,0.3829545676708221,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5995579361915588,0.1705832928419113,0.7957146763801575,284.9496765136719,284.95001220703125,304.2283630371094,297.452392578125,300.4742431640625,297.2380065917969,284.9496765136719,1.0,0.5969765782356262,1.0,1.0,0.9939582347869872,1.0,-2.917745351791382,1.346481204032898,1.5712642669677734,0.680250346660614,0.9435808062553406,0.9435808062553406,0.0,217.13612365722656,194.0,77044.421875,0.0,2492.22216796875,1.0,278.1499938964844,282.9663391113281,300.4504089355469,305.46356201171875,293.1499938964844,293.1499938964844,278.1499938964844,35992.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434361815452576,1.0,0.0,0.0,3.8232367038726807,3.823262453079224,9.753391623235077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.1630859375,0.0,1734.5166015625,1895.4371337890625,0.0,2873.835693359375,0.9441338181495668,1.0,0.0,3.0,1.0,0.0
17684220,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7726065516471863,0.3611233234405517,0.3295344412326813,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8716757893562317,0.5252658724784851,0.501249372959137,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9109213948249816,0.599099338054657,0.4206275343894958,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7988715767860413,0.3991822004318237,0.382684051990509,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6066730618476868,0.1708235293626785,0.7947717308998108,284.9499206542969,284.95001220703125,304.2307434082031,297.4665832519531,300.4756164550781,297.2386474609375,284.9499206542969,1.0,0.5906373262405396,1.0,1.0,0.9942355155944824,1.0,-2.9162309169769287,1.3457297086715698,1.5705012083053589,0.6798234581947327,0.943631649017334,0.943631649017334,0.0,206.6121063232422,182.0,77062.671875,0.0,2437.11474609375,1.0,278.1499938964844,282.9672546386719,300.4643859863281,305.47869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35994.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429852724075317,1.0,0.0,0.0,3.8233911991119385,3.8234169483184814,9.754179473020486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.0927734375,0.0,1734.72314453125,1895.4371337890625,0.0,2869.619140625,0.9441730380058287,1.0,0.0,3.0,1.0,0.0
17684280,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7726065516471863,0.3611233234405517,0.3295344412326813,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8716757893562317,0.5252658724784851,0.501249372959137,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9109213948249816,0.599099338054657,0.4206275343894958,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7988715767860413,0.3991822004318237,0.382684051990509,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6066730618476868,0.1708235293626785,0.7947717308998108,284.9499206542969,284.95001220703125,304.2307434082031,297.4665832519531,300.4756164550781,297.2386474609375,284.9499206542969,1.0,0.5906373262405396,1.0,1.0,0.9942355155944824,1.0,-2.9162309169769287,1.3457297086715698,1.5705012083053589,0.6798234581947327,0.943631649017334,0.943631649017334,0.0,206.6121063232422,182.0,77062.671875,0.0,2437.11474609375,1.0,278.1499938964844,282.9672546386719,300.4643859863281,305.47869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35994.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429852724075317,1.0,0.0,0.0,3.8233911991119385,3.8234169483184814,9.754179473020486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.0927734375,0.0,1734.72314453125,1895.4371337890625,0.0,2869.619140625,0.9441730380058287,1.0,0.0,3.0,1.0,0.0
17684340,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7821081280708313,0.3608564436435699,0.3288732171058655,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8822926878929138,0.524524450302124,0.5001096129417419,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9257806539535522,0.602131724357605,0.4223988652229309,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.809076189994812,0.3993705809116363,0.3824178576469421,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6145851016044617,0.1711105555295944,0.7939348220825195,284.9502258300781,284.95001220703125,304.2338256835937,297.4813842773437,300.4773864746094,297.23944091796875,284.9502258300781,1.0,0.5839086174964905,1.0,1.0,0.9945127964019777,1.0,-2.914869546890259,1.3450528383255005,1.5698167085647583,0.6794372200965881,0.9439651966094972,0.9439651966094972,0.0,195.4806060791016,170.0,77089.125,0.0,2379.319091796875,1.0,278.1499938964844,282.9681701660156,300.4791564941406,305.49517822265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425299525260925,1.0,0.0,0.0,3.823991060256958,3.824016809463501,9.757239922691952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.7568359375,0.0,1735.38134765625,1895.4371337890625,0.0,2865.361572265625,0.944303572177887,1.0,0.0,3.0,1.0,0.0
17684400,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7821081280708313,0.3608564436435699,0.3288732171058655,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8822926878929138,0.524524450302124,0.5001096129417419,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9257806539535522,0.602131724357605,0.4223988652229309,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.809076189994812,0.3993705809116363,0.3824178576469421,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6145851016044617,0.1711105555295944,0.7939348220825195,284.9502258300781,284.95001220703125,304.2338256835937,297.4813842773437,300.4773864746094,297.23944091796875,284.9502258300781,1.0,0.5839086174964905,1.0,1.0,0.9945127964019777,1.0,-2.914869546890259,1.3450528383255005,1.5698167085647583,0.6794372200965881,0.9439651966094972,0.9439651966094972,0.0,195.4806060791016,170.0,77089.125,0.0,2379.319091796875,1.0,278.1499938964844,282.9681701660156,300.4791564941406,305.49517822265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425299525260925,1.0,0.0,0.0,3.823991060256958,3.824016809463501,9.757239922691952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.7568359375,0.0,1735.38134765625,1895.4371337890625,0.0,2865.361572265625,0.944303572177887,1.0,0.0,3.0,1.0,0.0
17684460,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.793012261390686,0.3606173098087311,0.328226238489151,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8945011496543884,0.5238087177276611,0.4989828467369079,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9425902366638184,0.6051684021949768,0.4241648912429809,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8199741840362549,0.3995785713195801,0.3821587562561035,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6229095458984375,0.171433687210083,0.7932078838348389,284.9505310058594,284.95001220703125,304.23748779296875,297.4967041015625,300.4794616699219,297.2403259277344,284.9505310058594,1.0,0.5769482851028442,1.0,1.0,0.9947881102561952,1.0,-2.9136765003204346,1.344457983970642,1.5692185163497925,0.6790963411331177,0.9444897174835204,0.9444897174835204,0.0,184.0293426513672,158.0,77123.953125,0.0,2320.28466796875,1.0,278.1499938964844,282.96893310546875,300.4944763183594,305.5128173828125,293.1499938964844,293.1499938964844,278.1499938964844,35973.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420830965042114,1.0,0.0,0.0,3.825118541717529,3.825144290924072,9.76299475041742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.0947265625,0.0,1736.65478515625,1895.4371337890625,0.0,2861.183837890625,0.9445499777793884,1.0,0.0,3.0,1.0,0.0
17684520,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.793012261390686,0.3606173098087311,0.328226238489151,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8945011496543884,0.5238087177276611,0.4989828467369079,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9425902366638184,0.6051684021949768,0.4241648912429809,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8199741840362549,0.3995785713195801,0.3821587562561035,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6229095458984375,0.171433687210083,0.7932078838348389,284.9505310058594,284.95001220703125,304.23748779296875,297.4967041015625,300.4794616699219,297.2403259277344,284.9505310058594,1.0,0.5769482851028442,1.0,1.0,0.9947881102561952,1.0,-2.9136765003204346,1.344457983970642,1.5692185163497925,0.6790963411331177,0.9444897174835204,0.9444897174835204,0.0,184.0293426513672,158.0,77123.953125,0.0,2320.28466796875,1.0,278.1499938964844,282.96893310546875,300.4944763183594,305.5128173828125,293.1499938964844,293.1499938964844,278.1499938964844,35973.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420830965042114,1.0,0.0,0.0,3.825118541717529,3.825144290924072,9.76299475041742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.0947265625,0.0,1736.65478515625,1895.4371337890625,0.0,2861.183837890625,0.9445499777793884,1.0,0.0,3.0,1.0,0.0
17684580,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8053799271583557,0.3603996932506561,0.3275928497314453,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9085813760757446,0.5231140851974487,0.4978695809841156,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9603825211524964,0.6082035303115845,0.4259253442287445,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8319066762924194,0.3998020589351654,0.3819079101085663,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.632012665271759,0.1717854291200637,0.7925822734832764,284.95074462890625,284.95001220703125,304.2416076660156,297.51239013671875,300.48175048828125,297.2411804199219,284.9507751464844,1.0,0.5698330998420715,1.0,1.0,0.9950634837150574,1.0,-2.912639617919922,1.343938946723938,1.5687005519866943,0.6787976622581482,0.94514262676239,0.94514262676239,0.0,172.4041290283203,146.0,77165.984375,0.0,2260.7080078125,1.0,278.1499938964844,282.96954345703125,300.5102233886719,305.5314025878906,293.1499938964844,293.1499938964844,278.1499938964844,35961.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416479229927063,1.0,0.0,0.0,3.826719045639038,3.826744794845581,9.771167697181229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.8408203125,0.0,1738.5045166015625,1895.4371337890625,0.0,2857.115478515625,0.9449024200439452,1.0,0.0,3.0,1.0,0.0
17684640,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8053799271583557,0.3603996932506561,0.3275928497314453,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9085813760757446,0.5231140851974487,0.4978695809841156,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9603825211524964,0.6082035303115845,0.4259253442287445,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8319066762924194,0.3998020589351654,0.3819079101085663,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.632012665271759,0.1717854291200637,0.7925822734832764,284.95074462890625,284.95001220703125,304.2416076660156,297.51239013671875,300.48175048828125,297.2411804199219,284.9507751464844,1.0,0.5698330998420715,1.0,1.0,0.9950634837150574,1.0,-2.912639617919922,1.343938946723938,1.5687005519866943,0.6787976622581482,0.94514262676239,0.94514262676239,0.0,172.4041290283203,146.0,77165.984375,0.0,2260.7080078125,1.0,278.1499938964844,282.96954345703125,300.5102233886719,305.5314025878906,293.1499938964844,293.1499938964844,278.1499938964844,35961.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416479229927063,1.0,0.0,0.0,3.826719045639038,3.826744794845581,9.771167697181229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.8408203125,0.0,1738.5045166015625,1895.4371337890625,0.0,2857.115478515625,0.9449024200439452,1.0,0.0,3.0,1.0,0.0
17684700,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8119930624961853,0.3602981269359588,0.32728111743927,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9169514179229736,0.522774875164032,0.4973187446594238,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.969371497631073,0.609718918800354,0.4268028736114502,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8384854197502136,0.3999198675155639,0.3817863464355469,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6370450258255005,0.1719710230827331,0.7923059463500977,284.95086669921875,284.95001220703125,304.2438049316406,297.5203552246094,300.48297119140625,297.2415771484375,284.95086669921875,1.0,0.5662292838096619,1.0,1.0,0.9952011704444884,1.0,-2.9121809005737305,1.3437085151672363,1.568472385406494,0.67866450548172,0.9455090165138244,0.9455090165138244,0.0,166.54534912109375,146.0,77189.5390625,0.0,2230.808837890625,1.0,278.1499938964844,282.9698181152344,300.5181884765625,305.5409851074219,293.1499938964844,293.1499938964844,278.1499938964844,35955.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414363861083984,1.0,0.0,0.0,3.8276853561401367,3.82771110534668,9.776102842806722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.703125,0.0,1739.6351318359375,1895.4371337890625,0.0,2855.13818359375,0.9451162219047546,1.0,0.0,3.0,1.0,0.0
17684760,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8187682628631592,0.3602004647254944,0.3269723951816559,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9261924028396606,0.5224403142929077,0.4967716038227081,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.978272259235382,0.6112319231033325,0.4276784360408783,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8455914855003357,0.4000411033630371,0.3816673457622528,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6424990892410278,0.1721619218587875,0.7920510768890381,284.950927734375,284.95001220703125,304.2460632324219,297.5283508300781,300.48419189453125,297.2419738769531,284.950927734375,1.0,0.5626005530357361,1.0,1.0,0.9953386783599854,1.0,-2.911755084991455,1.3434940576553345,1.5682610273361206,0.6785403490066528,0.9458948969841005,0.9458948969841005,0.0,160.66983032226562,134.0,77214.4296875,0.0,2200.893798828125,1.0,278.1499938964844,282.97003173828125,300.5262451171875,305.5507507324219,293.1499938964844,293.1499938964844,278.1499938964844,35950.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412281274795532,1.0,0.0,0.0,3.8287410736083984,3.828766822814941,9.781495009519858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.8232421875,0.0,1740.8779296875,1895.4371337890625,0.0,2853.19189453125,0.9453502893447876,1.0,0.0,3.0,1.0,0.0
