time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8322054743766785,0.3600297570228576,0.3264115452766418,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9449282288551332,0.5218362212181091,0.4957745671272278,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.99408757686615,0.6140164136886597,0.4292882978916168,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8603661060333252,0.4002728164196014,0.3814553320407867,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6539108753204346,0.1725254505872726,0.7916335463523865,284.9510498046875,284.95001220703125,304.2503356933594,297.543212890625,300.48651123046875,297.2427062988281,284.9510498046875,1.0,0.5558659434318542,1.0,1.0,0.9955918192863464,1.0,-2.9110255241394043,1.3431254625320437,1.5679000616073608,0.6783270239830017,0.9466309547424316,0.9466309547424316,0.0,149.83078002929688,134.0,77262.6875,0.0,2145.8515625,1.0,278.1499938964844,282.97039794921875,300.5411376953125,305.5690002441406,293.1499938964844,293.1499938964844,278.1499938964844,35942.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408529758453369,1.0,0.0,0.0,3.830856084823608,3.830881834030152,9.792305490918809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.4013671875,0.0,1743.38818359375,1895.4371337890625,0.0,2849.685546875,0.9458207488059998,1.0,0.0,3.0,1.0,0.0
17684880,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8334563374519348,0.3600151538848877,0.326363056898117,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9466304183006288,0.5217839479446411,0.4956881999969482,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9954093098640442,0.6142584681510925,0.4294282793998718,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8617658019065857,0.4002931714057922,0.3814371824264526,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6549968719482422,0.1725573688745498,0.7915990352630615,284.9510803222656,284.95001220703125,304.250732421875,297.54449462890625,300.4867248535156,297.2427978515625,284.9510803222656,1.0,0.5552781820297241,1.0,1.0,0.9956138134002686,1.0,-2.910963535308838,1.3430941104888916,1.5678694248199463,0.67830890417099,0.9466957449913024,0.9466957449913024,0.0,148.89016723632812,122.0,77266.953125,0.0,2141.079833984375,1.0,278.1499938964844,282.9704284667969,300.5424499511719,305.5705871582031,293.1499938964844,293.1499938964844,278.1499938964844,35941.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408204317092896,1.0,0.0,0.0,3.831044435501098,3.8310701847076416,9.793268418434309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.595703125,0.0,1743.6123046875,1895.4371337890625,0.0,2849.38134765625,0.9458627104759216,1.0,0.0,3.0,1.0,0.0
17684940,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463713526725769,0.3597572743892669,0.3258193433284759,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9632187485694884,0.5210458636283875,0.4946712553501129,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.619090735912323,0.4161793887615204,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.876332700252533,0.4004688560962677,0.3812748193740845,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664187908172607,0.1729060262441635,0.7915450930595398,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.4920959472656,297.2508850097656,284.9382019042969,1.0,0.5468876957893372,1.0,1.0,0.9958889484405518,1.0,-2.8932249546051025,1.334378957748413,1.5588459968566897,0.6738579273223877,0.93571537733078,0.93571537733078,0.0,139.21694946289062,125.0,76963.6875,0.0,2063.074951171875,1.0,278.1499938964844,282.96392822265625,300.5570373535156,305.5747985839844,293.1499938964844,293.1499938964844,278.1499938964844,36344.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401303887367249,1.0,0.0,0.0,3.8215081691741934,3.821533918380737,9.744574072101386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.2294921875,0.0,1735.179931640625,1895.4371337890625,0.0,2842.933349609375,0.9438608288764954,1.0,0.0,3.0,1.0,0.0
17685000,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463713526725769,0.3597572743892669,0.3258193433284759,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9632187485694884,0.5210458636283875,0.4946712553501129,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.619090735912323,0.4161793887615204,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.876332700252533,0.4004688560962677,0.3812748193740845,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664187908172607,0.1729060262441635,0.7915450930595398,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.4920959472656,297.2508850097656,284.9382019042969,1.0,0.5468876957893372,1.0,1.0,0.9958889484405518,1.0,-2.8932249546051025,1.334378957748413,1.5588459968566897,0.6738579273223877,0.93571537733078,0.93571537733078,0.0,139.21694946289062,125.0,76963.6875,0.0,2063.074951171875,1.0,278.1499938964844,282.96392822265625,300.5570373535156,305.5747985839844,293.1499938964844,293.1499938964844,278.1499938964844,36344.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401303887367249,1.0,0.0,0.0,3.8215081691741934,3.821533918380737,9.744574072101386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.2294921875,0.0,1735.179931640625,1895.4371337890625,0.0,2842.933349609375,0.9438608288764954,1.0,0.0,3.0,1.0,0.0
17685060,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8530800938606262,0.3595364093780517,0.3254408538341522,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709089398384094,0.5203049182891846,0.4937961101531982,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6265180110931396,0.4056241512298584,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.884008526802063,0.4006311595439911,0.3812517821788788,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.6726992726325989,0.1732970178127288,0.7924081087112427,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5046691894531,297.27166748046875,284.9409484863281,1.0,0.542539656162262,1.0,1.0,0.9961430430412292,1.0,-2.8797621726989746,1.327845335006714,1.5519168376922607,0.6701046824455261,0.928926408290863,0.928926408290863,0.0,134.44642639160156,128.0,76650.4296875,0.0,2017.47314453125,1.0,278.1499938964844,282.97247314453125,300.57012939453125,305.563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36539.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387110233306885,1.0,0.0,0.0,3.798335313796997,3.798360824584961,9.626753580960212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.2470703125,0.0,1708.7474365234375,1895.4371337890625,0.0,2829.6748046875,0.9389211535453796,1.0,0.0,3.0,1.0,0.0
17685120,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8530800938606262,0.3595364093780517,0.3254408538341522,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709089398384094,0.5203049182891846,0.4937961101531982,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6265180110931396,0.4056241512298584,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.884008526802063,0.4006311595439911,0.3812517821788788,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.6726992726325989,0.1732970178127288,0.7924081087112427,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5046691894531,297.27166748046875,284.9409484863281,1.0,0.542539656162262,1.0,1.0,0.9961430430412292,1.0,-2.8797621726989746,1.327845335006714,1.5519168376922607,0.6701046824455261,0.928926408290863,0.928926408290863,0.0,134.44642639160156,128.0,76650.4296875,0.0,2017.47314453125,1.0,278.1499938964844,282.97247314453125,300.57012939453125,305.563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36539.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387110233306885,1.0,0.0,0.0,3.798335313796997,3.798360824584961,9.626753580960212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.2470703125,0.0,1708.7474365234375,1895.4371337890625,0.0,2829.6748046875,0.9389211535453796,1.0,0.0,3.0,1.0,0.0
17685180,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8562716245651245,0.3593959808349609,0.3252325057983398,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9742132425308228,0.5196431875228882,0.4930861294269562,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6336876749992371,0.4007421731948852,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8877698183059692,0.4008441269397735,0.3813675940036773,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6760693788528442,0.1737509369850158,0.7940309643745422,284.9479064941406,284.95001220703125,304.2646484375,297.5928955078125,300.5163269042969,297.2900695800781,284.9481811523437,1.0,0.540704071521759,1.0,1.0,0.9963971376419068,1.0,-2.874874353408813,1.325464129447937,1.5494102239608765,0.6687326431274414,0.930432379245758,0.930432379245758,0.0,132.32916259765625,131.0,76577.96875,0.0,1999.0589599609373,1.0,278.1499938964844,282.9811096191406,300.5870056152344,305.571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36270.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375235795974731,1.0,0.0,0.0,3.788133382797241,3.788158655166626,9.57511019805679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.099609375,0.0,1694.444091796875,1895.4371337890625,0.0,2818.587158203125,0.9364687204360962,1.0,0.0,3.0,1.0,0.0
17685240,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8562716245651245,0.3593959808349609,0.3252325057983398,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9742132425308228,0.5196431875228882,0.4930861294269562,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6336876749992371,0.4007421731948852,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8877698183059692,0.4008441269397735,0.3813675940036773,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6760693788528442,0.1737509369850158,0.7940309643745422,284.9479064941406,284.95001220703125,304.2646484375,297.5928955078125,300.5163269042969,297.2900695800781,284.9481811523437,1.0,0.540704071521759,1.0,1.0,0.9963971376419068,1.0,-2.874874353408813,1.325464129447937,1.5494102239608765,0.6687326431274414,0.930432379245758,0.930432379245758,0.0,132.32916259765625,131.0,76577.96875,0.0,1999.0589599609373,1.0,278.1499938964844,282.9811096191406,300.5870056152344,305.571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36270.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375235795974731,1.0,0.0,0.0,3.788133382797241,3.788158655166626,9.57511019805679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.099609375,0.0,1694.444091796875,1895.4371337890625,0.0,2818.587158203125,0.9364687204360962,1.0,0.0,3.0,1.0,0.0
17685300,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8568485379219055,0.3593224585056305,0.3251555860042572,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.974717140197754,0.5193201899528503,0.4927678108215332,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9990000128746032,0.6369326710700989,0.3998229205608368,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8885391354560852,0.4009535610675812,0.3814561069011688,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.676909327507019,0.1739805787801742,0.7949931621551514,284.9507751464844,284.95001220703125,304.26678466796875,297.6007995605469,300.5209350585937,297.2967834472656,284.9510192871094,1.0,0.5404750108718872,1.0,1.0,0.9965241551399232,1.0,-2.8745551109313965,1.3253066539764404,1.549248456954956,0.668617844581604,0.932418942451477,0.932418942451477,0.0,131.95510864257812,131.0,76604.5703125,0.0,1996.7037353515625,1.0,278.1499938964844,282.9837646484375,300.59600830078125,305.5811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371338844299316,1.0,0.0,0.0,3.787496566772461,3.787522077560425,9.571891723680892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.2197265625,0.0,1692.56298828125,1895.4371337890625,0.0,2814.94921875,0.9362316727638244,1.0,0.0,3.0,1.0,0.0
17685360,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8569092750549316,0.3592371940612793,0.3250815272331238,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.974662184715271,0.5189937353134155,0.4924600720405578,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9990000128746032,0.639946699142456,0.3996453285217285,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8887523412704468,0.4010586440563202,0.3815537393093109,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6773167252540588,0.1742032766342163,0.7959907650947571,284.95294189453125,284.95001220703125,304.26885986328125,297.608642578125,300.524658203125,297.3019104003906,284.9530944824219,1.0,0.5405689477920532,1.0,1.0,0.9966492652893066,1.0,-2.875197172164917,1.325616717338562,1.5495805740356443,0.6687622666358948,0.9347150921821594,0.9347150921821594,0.0,131.9085693359375,149.0,76659.75,0.0,1997.528564453125,1.0,278.1499938964844,282.9853210449219,300.60498046875,305.5930480957031,293.1499938964844,293.1499938964844,278.1499938964844,35998.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368640542030334,1.0,0.0,0.0,3.789107799530029,3.789133071899414,9.580037385603646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.2412109375,0.0,1693.49560546875,1895.4371337890625,0.0,2812.4306640625,0.9365059733390808,1.0,0.0,3.0,1.0,0.0
17685420,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8489372730255127,0.3590703308582306,0.3251076638698578,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9652915000915528,0.5183821320533752,0.4920550584793091,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.6441647410392761,0.4113648235797882,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8803351521492004,0.4013024866580963,0.3819547295570373,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6712962985038757,0.174647182226181,0.7988683581352234,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.52801513671875,297.3027648925781,284.9670104980469,1.0,0.546680748462677,1.0,1.0,0.996899425983429,1.0,-2.892744779586792,1.334204912185669,1.5585399866104126,0.673155665397644,0.9499197006225586,0.9499197006225586,0.0,137.2149658203125,152.0,77127.453125,0.0,2052.619140625,1.0,278.1499938964844,282.9920959472656,300.6239318847656,305.6342163085937,293.1499938964844,293.1499938964844,278.1499938964844,35439.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836823582649231,1.0,0.0,0.0,3.806850910186768,3.806876420974731,9.669967084846576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.021484375,0.0,1710.4034423828125,1895.4371337890625,0.0,2812.052978515625,0.9402128458023072,1.0,0.0,3.0,1.0,0.0
17685480,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8489372730255127,0.3590703308582306,0.3251076638698578,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9652915000915528,0.5183821320533752,0.4920550584793091,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.6441647410392761,0.4113648235797882,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8803351521492004,0.4013024866580963,0.3819547295570373,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6712962985038757,0.174647182226181,0.7988683581352234,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.52801513671875,297.3027648925781,284.9670104980469,1.0,0.546680748462677,1.0,1.0,0.996899425983429,1.0,-2.892744779586792,1.334204912185669,1.5585399866104126,0.673155665397644,0.9499197006225586,0.9499197006225586,0.0,137.2149658203125,152.0,77127.453125,0.0,2052.619140625,1.0,278.1499938964844,282.9920959472656,300.6239318847656,305.6342163085937,293.1499938964844,293.1499938964844,278.1499938964844,35439.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836823582649231,1.0,0.0,0.0,3.806850910186768,3.806876420974731,9.669967084846576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.021484375,0.0,1710.4034423828125,1895.4371337890625,0.0,2812.052978515625,0.9402128458023072,1.0,0.0,3.0,1.0,0.0
17685540,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8421010971069336,0.3587603569030761,0.325031578540802,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9566161632537842,0.5177003741264343,0.491610437631607,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.6460432410240173,0.4218323826789856,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8731490969657898,0.4014835059642792,0.382315844297409,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.6661134958267212,0.1749578565359115,0.8012415170669556,284.9664001464844,284.95001220703125,304.27587890625,297.638916015625,300.5236511230469,297.2901611328125,284.9662780761719,1.0,0.5514451265335083,1.0,1.0,0.997149646282196,1.0,-2.9079980850219727,1.3415967226028442,1.566401481628418,0.6772852540016174,0.96160888671875,0.96160888671875,0.0,142.0749969482422,155.0,77628.2421875,0.0,2102.22021484375,1.0,278.1499938964844,282.98455810546875,300.64276123046875,305.689697265625,293.1499938964844,293.1499938964844,278.1499938964844,35205.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376685380935669,1.0,0.0,0.0,3.838194131851196,3.83821964263916,9.82985511654988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.6435546875,0.0,1746.5487060546875,1895.4371337890625,0.0,2819.940185546875,0.9470036625862122,1.0,0.0,3.0,1.0,0.0
17685600,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8421010971069336,0.3587603569030761,0.325031578540802,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9566161632537842,0.5177003741264343,0.491610437631607,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.6460432410240173,0.4218323826789856,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8731490969657898,0.4014835059642792,0.382315844297409,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.6661134958267212,0.1749578565359115,0.8012415170669556,284.9664001464844,284.95001220703125,304.27587890625,297.638916015625,300.5236511230469,297.2901611328125,284.9662780761719,1.0,0.5514451265335083,1.0,1.0,0.997149646282196,1.0,-2.9079980850219727,1.3415967226028442,1.566401481628418,0.6772852540016174,0.96160888671875,0.96160888671875,0.0,142.0749969482422,155.0,77628.2421875,0.0,2102.22021484375,1.0,278.1499938964844,282.98455810546875,300.64276123046875,305.689697265625,293.1499938964844,293.1499938964844,278.1499938964844,35205.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376685380935669,1.0,0.0,0.0,3.838194131851196,3.83821964263916,9.82985511654988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.6435546875,0.0,1746.5487060546875,1895.4371337890625,0.0,2819.940185546875,0.9470036625862122,1.0,0.0,3.0,1.0,0.0
17685660,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8363418579101562,0.3583077788352966,0.324788898229599,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9489119052886964,0.5169090628623962,0.4910331964492798,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9990000128746032,0.6473501920700073,0.4308139681816101,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8671823740005493,0.401573896408081,0.3825629353523254,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.6617329716682434,0.1751354038715362,0.8028493523597717,284.9627685546875,284.95001220703125,304.2784118652344,297.6532287597656,300.5178527832031,297.2758178710937,284.962646484375,1.0,0.5555657148361206,1.0,1.0,0.9974592924118042,1.0,-2.920039415359497,1.347439885139465,1.5725996494293213,0.6804733872413635,0.968390166759491,0.968390166759491,0.0,146.2888641357422,158.0,78028.1328125,0.0,2143.603759765625,1.0,278.1499938964844,282.9761962890625,300.65740966796875,305.73297119140625,293.1499938964844,293.1499938964844,278.1499938964844,35283.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385420441627502,1.0,0.0,0.0,3.8645682334899902,3.864594221115112,9.965410754375623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.0009765625,0.0,1779.568115234375,1895.4371337890625,0.0,2828.0966796875,0.952988624572754,1.0,0.0,3.0,1.0,0.0
17685720,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8363418579101562,0.3583077788352966,0.324788898229599,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9489119052886964,0.5169090628623962,0.4910331964492798,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9990000128746032,0.6473501920700073,0.4308139681816101,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8671823740005493,0.401573896408081,0.3825629353523254,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.6617329716682434,0.1751354038715362,0.8028493523597717,284.9627685546875,284.95001220703125,304.2784118652344,297.6532287597656,300.5178527832031,297.2758178710937,284.962646484375,1.0,0.5555657148361206,1.0,1.0,0.9974592924118042,1.0,-2.920039415359497,1.347439885139465,1.5725996494293213,0.6804733872413635,0.968390166759491,0.968390166759491,0.0,146.2888641357422,158.0,78028.1328125,0.0,2143.603759765625,1.0,278.1499938964844,282.9761962890625,300.65740966796875,305.73297119140625,293.1499938964844,293.1499938964844,278.1499938964844,35283.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385420441627502,1.0,0.0,0.0,3.8645682334899902,3.864594221115112,9.965410754375623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.0009765625,0.0,1779.568115234375,1895.4371337890625,0.0,2828.0966796875,0.952988624572754,1.0,0.0,3.0,1.0,0.0
17685780,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8311771154403687,0.3578076064586639,0.3244831562042236,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9417330622673036,0.5160791873931885,0.4904007613658905,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6484338045120239,0.4390436708927154,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8618925213813782,0.4016301929950714,0.3827608823776245,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6578106880187988,0.1752535849809646,0.8040999174118042,284.9599609375,284.95001220703125,304.2801513671875,297.66680908203125,300.5118713378906,297.26202392578125,284.9598999023437,1.0,0.5592897534370422,1.0,1.0,0.9977689981460572,1.0,-2.930546998977661,1.3525359630584717,1.578011155128479,0.6832523941993713,0.9737422466278076,0.9737422466278076,0.0,150.20091247558594,161.0,78373.8984375,0.0,2181.15087890625,1.0,278.1499938964844,282.969482421875,300.6705627441406,305.7704467773437,293.1499938964844,293.1499938964844,278.1499938964844,35385.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392778635025024,1.0,0.0,0.0,3.887006521224976,3.8870327472686768,1.0081469099532114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.5185546875,0.0,1808.2855224609373,1895.4371337890625,0.0,2834.968994140625,0.9581097960472108,1.0,0.0,3.0,1.0,0.0
17685840,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8311771154403687,0.3578076064586639,0.3244831562042236,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9417330622673036,0.5160791873931885,0.4904007613658905,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6484338045120239,0.4390436708927154,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8618925213813782,0.4016301929950714,0.3827608823776245,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6578106880187988,0.1752535849809646,0.8040999174118042,284.9599609375,284.95001220703125,304.2801513671875,297.66680908203125,300.5118713378906,297.26202392578125,284.9598999023437,1.0,0.5592897534370422,1.0,1.0,0.9977689981460572,1.0,-2.930546998977661,1.3525359630584717,1.578011155128479,0.6832523941993713,0.9737422466278076,0.9737422466278076,0.0,150.20091247558594,161.0,78373.8984375,0.0,2181.15087890625,1.0,278.1499938964844,282.969482421875,300.6705627441406,305.7704467773437,293.1499938964844,293.1499938964844,278.1499938964844,35385.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392778635025024,1.0,0.0,0.0,3.887006521224976,3.8870327472686768,1.0081469099532114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.5185546875,0.0,1808.2855224609373,1895.4371337890625,0.0,2834.968994140625,0.9581097960472108,1.0,0.0,3.0,1.0,0.0
17685900,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.82878577709198,0.3575469255447387,0.324315071105957,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9383442997932434,0.5156564712524414,0.4900715351104736,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9990000128746032,0.6489028334617615,0.4429038166999817,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8594712018966675,0.4016509056091308,0.3828475773334503,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.656005322933197,0.1752977073192596,0.8046286702156067,284.9590148925781,284.95001220703125,304.2807006835937,297.67333984375,300.5088806152344,297.25543212890625,284.9589538574219,1.0,0.5610240697860718,1.0,1.0,0.9979238510131836,1.0,-2.935328483581543,1.3548541069030762,1.5804744958877563,0.6845158338546753,0.9761273860931396,0.9761273860931396,0.0,152.05355834960938,161.0,78529.1953125,0.0,2198.68408203125,1.0,278.1499938964844,282.9668273925781,300.6767272949219,305.7874450683594,293.1499938964844,293.1499938964844,278.1499938964844,35432.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395901322364807,1.0,0.0,0.0,3.896827697753906,3.8968541622161865,1.013247810988105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.1435546875,0.0,1820.970947265625,1895.4371337890625,0.0,2837.8857421875,0.9603546261787416,1.0,0.0,3.0,1.0,0.0
17685960,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8264942765235901,0.3572822511196136,0.3241410553455353,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9350715279579164,0.5152312517166138,0.4897375702857971,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9990000128746032,0.6493279337882996,0.4466300308704376,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8571709990501404,0.4016690254211426,0.3829295039176941,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6542870998382568,0.1753361821174621,0.8051183819770813,284.95831298828125,284.95001220703125,304.2809753417969,297.6796264648437,300.5058288574219,297.2490234375,284.9582824707031,1.0,0.5626950263977051,1.0,1.0,0.998083472251892,1.0,-2.939884662628174,1.3570621013641355,1.5828224420547483,0.6857189536094666,0.9784391522407532,0.9784391522407532,0.0,153.8538055419922,164.0,78676.0625,0.0,2215.61474609375,1.0,278.1499938964844,282.9645080566406,300.6827392578125,305.8036193847656,293.1499938964844,293.1499938964844,278.1499938964844,35472.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398758172988892,1.0,0.0,0.0,3.905956268310547,3.905982732772827,1.018000489239057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.287109375,0.0,1832.7928466796875,1895.4371337890625,0.0,2840.5546875,0.9624404907226562,1.0,0.0,3.0,1.0,0.0
17686020,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8220580220222473,0.3567400872707367,0.3237800598144531,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9287111163139344,0.514372706413269,0.4890606105327606,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.6500828266143799,0.4534431099891662,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8527752757072449,0.4016950130462646,0.3830828070640564,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6509979963302612,0.1753998398780822,0.8060234189033508,284.9571228027344,284.95001220703125,304.2807312011719,297.6914978027344,300.4997253417969,297.23699951171875,284.95709228515625,1.0,0.5658419728279114,1.0,1.0,0.9984027147293092,1.0,-2.94788670539856,1.3609356880187988,1.5869510173797607,0.6878394484519958,0.9825574159622192,0.9825574159622192,0.0,157.37918090820312,167.0,78937.40625,0.0,2247.4599609375,1.0,278.1499938964844,282.96051025390625,300.694091796875,305.8332824707031,293.1499938964844,293.1499938964844,278.1499938964844,35545.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403691053390503,1.0,0.0,0.0,3.922145128250122,3.922171831130981,1.0264566299156286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.86328125,0.0,1853.889404296875,1895.4371337890625,0.0,2845.1640625,0.9661388993263244,1.0,0.0,3.0,1.0,0.0
17686080,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8220580220222473,0.3567400872707367,0.3237800598144531,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9287111163139344,0.514372706413269,0.4890606105327606,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.6500828266143799,0.4534431099891662,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8527752757072449,0.4016950130462646,0.3830828070640564,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6509979963302612,0.1753998398780822,0.8060234189033508,284.9571228027344,284.95001220703125,304.2807312011719,297.6914978027344,300.4997253417969,297.23699951171875,284.95709228515625,1.0,0.5658419728279114,1.0,1.0,0.9984027147293092,1.0,-2.94788670539856,1.3609356880187988,1.5869510173797607,0.6878394484519958,0.9825574159622192,0.9825574159622192,0.0,157.37918090820312,167.0,78937.40625,0.0,2247.4599609375,1.0,278.1499938964844,282.96051025390625,300.694091796875,305.8332824707031,293.1499938964844,293.1499938964844,278.1499938964844,35545.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403691053390503,1.0,0.0,0.0,3.922145128250122,3.922171831130981,1.0264566299156286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.86328125,0.0,1853.889404296875,1895.4371337890625,0.0,2845.1640625,0.9661388993263244,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8170026540756226,0.3561652600765228,0.3234175145626068,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9215429425239564,0.5134808421134949,0.4883835017681122,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9964757561683656,0.6512659192085266,0.4556140303611755,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8478065133094788,0.401684045791626,0.3832327425479889,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6472687721252441,0.1754398941993713,0.80694580078125,284.9532165527344,284.95001220703125,304.279296875,297.70233154296875,300.49432373046875,297.2279052734375,284.9530334472656,1.0,0.568540632724762,1.0,1.0,0.998721957206726,1.0,-2.9507510662078857,1.362295150756836,1.5884560346603394,0.6886559724807739,0.983026087284088,0.983026087284088,0.0,161.30535888671875,170.0,79079.40625,0.0,2272.0849609375,1.0,278.1499938964844,282.9555969238281,300.7041320800781,305.8555908203125,293.1499938964844,293.1499938964844,278.1499938964844,35692.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407098650932312,1.0,0.0,0.0,3.933267593383789,3.933294296264648,1.032286490953993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.123046875,0.0,1869.266357421875,1895.4371337890625,0.0,2848.347900390625,0.9687223434448242,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8170026540756226,0.3561652600765228,0.3234175145626068,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9215429425239564,0.5134808421134949,0.4883835017681122,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9964757561683656,0.6512659192085266,0.4556140303611755,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8478065133094788,0.401684045791626,0.3832327425479889,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6472687721252441,0.1754398941993713,0.80694580078125,284.9532165527344,284.95001220703125,304.279296875,297.70233154296875,300.49432373046875,297.2279052734375,284.9530334472656,1.0,0.568540632724762,1.0,1.0,0.998721957206726,1.0,-2.9507510662078857,1.362295150756836,1.5884560346603394,0.6886559724807739,0.983026087284088,0.983026087284088,0.0,161.30535888671875,170.0,79079.40625,0.0,2272.0849609375,1.0,278.1499938964844,282.9555969238281,300.7041320800781,305.8555908203125,293.1499938964844,293.1499938964844,278.1499938964844,35692.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407098650932312,1.0,0.0,0.0,3.933267593383789,3.933294296264648,1.032286490953993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.123046875,0.0,1869.266357421875,1895.4371337890625,0.0,2848.347900390625,0.9687223434448242,1.0,0.0,3.0,1.0,0.0
17686260,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8122467398643494,0.355582982301712,0.32303386926651,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9150094985961914,0.5125722289085388,0.4876774251461029,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9928809404373168,0.6529831290245056,0.4568253755569458,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8432896137237549,0.4016469717025757,0.3833462595939636,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6438970565795898,0.1754773706197738,0.8077922463417053,284.9508056640625,284.95001220703125,304.27655029296875,297.7120361328125,300.4901428222656,297.2222900390625,284.95074462890625,1.0,0.5709099769592285,1.0,1.0,0.9990254044532776,1.0,-2.952055692672729,1.362910270690918,1.589145541191101,0.6889971494674683,0.9823139905929564,0.9823139905929564,0.0,164.9922637939453,173.0,79157.1875,0.0,2292.947021484375,1.0,278.1499938964844,282.95330810546875,300.7128295898437,305.8706359863281,293.1499938964844,293.1499938964844,278.1499938964844,35830.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408258557319641,1.0,0.0,0.0,3.9388175010681152,3.9388444423675537,1.0352017625336885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.5576171875,0.0,1877.4912109375,1895.4371337890625,0.0,2849.431884765625,0.9700658321380616,1.0,0.0,3.0,1.0,0.0
17686320,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8122467398643494,0.355582982301712,0.32303386926651,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9150094985961914,0.5125722289085388,0.4876774251461029,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9928809404373168,0.6529831290245056,0.4568253755569458,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8432896137237549,0.4016469717025757,0.3833462595939636,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6438970565795898,0.1754773706197738,0.8077922463417053,284.9508056640625,284.95001220703125,304.27655029296875,297.7120361328125,300.4901428222656,297.2222900390625,284.95074462890625,1.0,0.5709099769592285,1.0,1.0,0.9990254044532776,1.0,-2.952055692672729,1.362910270690918,1.589145541191101,0.6889971494674683,0.9823139905929564,0.9823139905929564,0.0,164.9922637939453,173.0,79157.1875,0.0,2292.947021484375,1.0,278.1499938964844,282.95330810546875,300.7128295898437,305.8706359863281,293.1499938964844,293.1499938964844,278.1499938964844,35830.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408258557319641,1.0,0.0,0.0,3.9388175010681152,3.9388444423675537,1.0352017625336885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.5576171875,0.0,1877.4912109375,1895.4371337890625,0.0,2849.431884765625,0.9700658321380616,1.0,0.0,3.0,1.0,0.0
17686380,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8078970313072205,0.3550132513046264,0.3226470947265625,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9093418121337892,0.5116696953773499,0.4869610071182251,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9897263050079346,0.6548537611961365,0.45819091796875,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8393372297286987,0.4016063511371612,0.3834399878978729,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6409775018692017,0.1755273789167404,0.808626115322113,284.95050048828125,284.95001220703125,304.2723999023437,297.7204895019531,300.486083984375,297.2182006835937,284.95050048828125,1.0,0.5731132626533508,1.0,1.0,0.999328911304474,1.0,-2.953486204147339,1.3635860681533811,1.589900016784668,0.6893740892410278,0.9824791550636292,0.9824791550636292,0.0,168.37692260742188,176.0,79224.390625,0.0,2312.5322265625,1.0,278.1499938964844,282.9530029296875,300.720703125,305.8834533691406,293.1499938964844,293.1499938964844,278.1499938964844,35891.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408418893814087,1.0,0.0,0.0,3.9423561096191406,3.942383050918579,1.037062588693516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.2763671875,0.0,1882.5262451171875,1895.4371337890625,0.0,2849.581787109375,0.9709101319313048,1.0,0.0,3.0,1.0,0.0
17686440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8078970313072205,0.3550132513046264,0.3226470947265625,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9093418121337892,0.5116696953773499,0.4869610071182251,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9897263050079346,0.6548537611961365,0.45819091796875,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8393372297286987,0.4016063511371612,0.3834399878978729,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6409775018692017,0.1755273789167404,0.808626115322113,284.95050048828125,284.95001220703125,304.2723999023437,297.7204895019531,300.486083984375,297.2182006835937,284.95050048828125,1.0,0.5731132626533508,1.0,1.0,0.999328911304474,1.0,-2.953486204147339,1.3635860681533811,1.589900016784668,0.6893740892410278,0.9824791550636292,0.9824791550636292,0.0,168.37692260742188,176.0,79224.390625,0.0,2312.5322265625,1.0,278.1499938964844,282.9530029296875,300.720703125,305.8834533691406,293.1499938964844,293.1499938964844,278.1499938964844,35891.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408418893814087,1.0,0.0,0.0,3.9423561096191406,3.942383050918579,1.037062588693516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.2763671875,0.0,1882.5262451171875,1895.4371337890625,0.0,2849.581787109375,0.9709101319313048,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8057987093925476,0.3547305464744568,0.3224537670612335,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9067513942718506,0.5112200379371643,0.486601859331131,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9882370233535768,0.6558009386062622,0.4588885903358459,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8374972939491272,0.4015856683254242,0.3834836483001709,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6396283507347107,0.1755561232566833,0.8090483546257019,284.9506225585937,284.95001220703125,304.26971435546875,297.7242126464844,300.48394775390625,297.2164306640625,284.9506225585937,1.0,0.5741773247718811,1.0,1.0,0.9994806051254272,1.0,-2.954220533370972,1.3639330863952637,1.5902875661849976,0.6895690560340881,0.9827533960342408,0.9827533960342408,0.0,170.00450134277344,176.0,79255.9453125,0.0,2322.0400390625,1.0,278.1499938964844,282.9530639648437,300.7243347167969,305.8893737792969,293.1499938964844,293.1499938964844,278.1499938964844,35905.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408455848693848,1.0,0.0,0.0,3.943854331970215,3.943881273269653,1.0378510069131153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.234375,0.0,1884.570068359375,1895.4371337890625,0.0,2849.61669921875,0.9712597131729126,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.803743302822113,0.3544471561908722,0.3222592175006866,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9043046236038208,0.5107699036598206,0.4862414598464966,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9867860674858092,0.6567426323890686,0.4595846235752105,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8357270956039429,0.4015637338161468,0.3835251629352569,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6383364796638489,0.1755865514278412,0.8094738721847534,284.95074462890625,284.95001220703125,304.26666259765625,297.72760009765625,300.48162841796875,297.2147827148437,284.95074462890625,1.0,0.5752215385437012,0.999955952167511,0.999955952167511,0.9995844960212708,1.0,-2.954952001571656,1.36427903175354,1.5906728506088257,0.689765214920044,0.9830921292304992,0.9830921292304992,0.0,171.60096740722656,179.0,79285.953125,0.0,2331.3896484375,1.0,278.1499938964844,282.95318603515625,300.72760009765625,305.8948669433594,293.1499938964844,293.1499938964844,278.1499938964844,35914.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408485054969788,1.0,0.0,0.0,3.9452602863311768,3.9452872276306152,1.038591108226683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.822265625,0.0,1886.450439453125,1895.4371337890625,0.0,2849.64404296875,0.9715840220451356,1.0,0.0,3.0,1.0,0.0
17686620,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7997754812240601,0.3538748323917389,0.3218644559383392,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8997291922569275,0.5098657011985779,0.4855158030986786,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.98395037651062,0.658599317073822,0.4609608054161072,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8323400616645813,0.4015153050422668,0.3836022019386291,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6358793377876282,0.1756496876478195,0.8103287816047668,284.950927734375,284.95001220703125,304.2592468261719,297.73321533203125,300.4765625,297.211669921875,284.950927734375,1.0,0.5772680640220642,0.999867856502533,0.999867856502533,0.9997922778129578,1.0,-2.9563796520233154,1.364953637123108,1.591426134109497,0.6901512742042542,0.9838238954544068,0.9838238954544068,0.0,174.7370147705078,182.0,79341.5546875,0.0,2349.75390625,1.0,278.1499938964844,282.953369140625,300.73321533203125,305.9046325683594,293.1499938964844,293.1499938964844,278.1499938964844,35924.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408756852149963,1.0,0.0,0.0,3.947878122329712,3.9479050636291504,1.0399699021945707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.8828125,0.0,1889.9041748046875,1895.4371337890625,0.0,2849.897705078125,0.9721824526786804,1.0,0.0,3.0,1.0,0.0
