time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7997754812240601,0.3538748323917389,0.3218644559383392,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8997291922569275,0.5098657011985779,0.4855158030986786,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.98395037651062,0.658599317073822,0.4609608054161072,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8323400616645813,0.4015153050422668,0.3836022019386291,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6358793377876282,0.1756496876478195,0.8103287816047668,284.950927734375,284.95001220703125,304.2592468261719,297.73321533203125,300.4765625,297.211669921875,284.950927734375,1.0,0.5772680640220642,0.999867856502533,0.999867856502533,0.9997922778129578,1.0,-2.9563796520233154,1.364953637123108,1.591426134109497,0.6901512742042542,0.9838238954544068,0.9838238954544068,0.0,174.7370147705078,182.0,79341.5546875,0.0,2349.75390625,1.0,278.1499938964844,282.953369140625,300.73321533203125,305.9046325683594,293.1499938964844,293.1499938964844,278.1499938964844,35924.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408756852149963,1.0,0.0,0.0,3.947878122329712,3.9479050636291504,1.0399699021945707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.8828125,0.0,1889.9041748046875,1895.4371337890625,0.0,2849.897705078125,0.9721824526786804,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7959448099136353,0.3532940745353699,0.3214618265628814,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8953337073326111,0.5089551210403442,0.4847836792469024,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9811557531356812,0.6604209542274475,0.4623140692710876,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8290966153144836,0.4014608860015869,0.3836727440357208,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6335416436195374,0.1757129579782486,0.811181366443634,284.9509582519531,284.95001220703125,304.25,297.7372436523437,300.4708251953125,297.20867919921875,284.9509582519531,1.0,0.5792810916900635,0.9997797608375548,0.9997797608375548,1.0,1.0,-2.957751750946045,1.3656001091003418,1.5921516418457031,0.6905261874198914,0.9844775795936584,0.9844775795936584,0.0,177.83779907226562,185.0,79390.90625,0.0,2367.857421875,1.0,278.1499938964844,282.9534606933594,300.737548828125,305.9128112792969,293.1499938964844,293.1499938964844,278.1499938964844,35933.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409590721130371,1.0,0.0,0.0,3.950250625610352,3.95027756690979,1.0412201163489954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.375,0.0,1893.033935546875,1895.4371337890625,0.0,2850.677001953125,0.972723424434662,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7959448099136353,0.3532940745353699,0.3214618265628814,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8953337073326111,0.5089551210403442,0.4847836792469024,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9811557531356812,0.6604209542274475,0.4623140692710876,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8290966153144836,0.4014608860015869,0.3836727440357208,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6335416436195374,0.1757129579782486,0.811181366443634,284.9509582519531,284.95001220703125,304.25,297.7372436523437,300.4708251953125,297.20867919921875,284.9509582519531,1.0,0.5792810916900635,0.9997797608375548,0.9997797608375548,1.0,1.0,-2.957751750946045,1.3656001091003418,1.5921516418457031,0.6905261874198914,0.9844775795936584,0.9844775795936584,0.0,177.83779907226562,185.0,79390.90625,0.0,2367.857421875,1.0,278.1499938964844,282.9534606933594,300.737548828125,305.9128112792969,293.1499938964844,293.1499938964844,278.1499938964844,35933.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409590721130371,1.0,0.0,0.0,3.950250625610352,3.95027756690979,1.0412201163489954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.375,0.0,1893.033935546875,1895.4371337890625,0.0,2850.677001953125,0.972723424434662,1.0,0.0,3.0,1.0,0.0
17686860,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918432950973511,0.3524733483791351,0.3209069669246673,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8906816244125366,0.5077974796295166,0.4838875234127044,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9780243039131165,0.6619693636894226,0.4635277092456817,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8256087899208069,0.4011569023132324,0.3835771977901459,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6309017539024353,0.175507053732872,0.8111859560012817,284.9495849609375,284.95001220703125,304.2400207519531,297.7406311035156,300.4634094238281,297.20361328125,284.94952392578125,1.0,0.581153392791748,0.999485731124878,0.999485731124878,1.0,1.0,-2.957359552383423,1.365389347076416,1.5919700860977173,0.690442681312561,0.9835386872291564,0.9835386872291564,0.0,181.0935516357422,188.0,79392.09375,0.0,2383.572021484375,1.0,278.1499938964844,282.95294189453125,300.74072265625,305.9173278808594,293.1499938964844,293.1499938964844,278.1499938964844,35979.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409706950187683,1.0,0.0,0.0,3.950771808624268,3.950798988342285,1.0414950111226062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.91796875,0.0,1894.0799560546875,1895.4371337890625,0.0,2850.78564453125,0.9728612303733826,1.0,0.0,3.0,1.0,0.0
17686920,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918432950973511,0.3524733483791351,0.3209069669246673,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8906816244125366,0.5077974796295166,0.4838875234127044,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9780243039131165,0.6619693636894226,0.4635277092456817,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8256087899208069,0.4011569023132324,0.3835771977901459,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6309017539024353,0.175507053732872,0.8111859560012817,284.9495849609375,284.95001220703125,304.2400207519531,297.7406311035156,300.4634094238281,297.20361328125,284.94952392578125,1.0,0.581153392791748,0.999485731124878,0.999485731124878,1.0,1.0,-2.957359552383423,1.365389347076416,1.5919700860977173,0.690442681312561,0.9835386872291564,0.9835386872291564,0.0,181.0935516357422,188.0,79392.09375,0.0,2383.572021484375,1.0,278.1499938964844,282.95294189453125,300.74072265625,305.9173278808594,293.1499938964844,293.1499938964844,278.1499938964844,35979.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409706950187683,1.0,0.0,0.0,3.950771808624268,3.950798988342285,1.0414950111226062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.91796875,0.0,1894.0799560546875,1895.4371337890625,0.0,2850.78564453125,0.9728612303733826,1.0,0.0,3.0,1.0,0.0
17686980,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7874853610992432,0.3514623641967773,0.3201794326305389,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8857908248901367,0.5064342617988586,0.4827979505062103,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9745503067970276,0.6632881760597229,0.4645822048187256,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8218692541122437,0.400644987821579,0.3832854032516479,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6279209852218628,0.175057366490364,0.810112476348877,284.9473876953125,284.95001220703125,304.2303771972656,297.7442932128906,300.4552307128906,297.1969909667969,284.947265625,1.0,0.5828270316123962,0.9991917014122008,0.9991917014122008,1.0,1.0,-2.954803705215454,1.3641330003738403,1.590670824050903,0.689753532409668,0.980699062347412,0.980699062347412,0.0,184.4783477783203,191.0,79331.6640625,0.0,2396.019287109375,1.0,278.1499938964844,282.9526672363281,300.7436828613281,305.91748046875,293.1499938964844,293.1499938964844,278.1499938964844,36065.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408129215240479,1.0,0.0,0.0,3.947979211807251,3.948006391525269,1.0400231076346245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.0693359375,0.0,1891.170166015625,1895.4371337890625,0.0,2849.311279296875,0.9722753763198853,1.0,0.0,3.0,1.0,0.0
17687040,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7874853610992432,0.3514623641967773,0.3201794326305389,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8857908248901367,0.5064342617988586,0.4827979505062103,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9745503067970276,0.6632881760597229,0.4645822048187256,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8218692541122437,0.400644987821579,0.3832854032516479,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6279209852218628,0.175057366490364,0.810112476348877,284.9473876953125,284.95001220703125,304.2303771972656,297.7442932128906,300.4552307128906,297.1969909667969,284.947265625,1.0,0.5828270316123962,0.9991917014122008,0.9991917014122008,1.0,1.0,-2.954803705215454,1.3641330003738403,1.590670824050903,0.689753532409668,0.980699062347412,0.980699062347412,0.0,184.4783477783203,191.0,79331.6640625,0.0,2396.019287109375,1.0,278.1499938964844,282.9526672363281,300.7436828613281,305.91748046875,293.1499938964844,293.1499938964844,278.1499938964844,36065.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408129215240479,1.0,0.0,0.0,3.947979211807251,3.948006391525269,1.0400231076346245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.0693359375,0.0,1891.170166015625,1895.4371337890625,0.0,2849.311279296875,0.9722753763198853,1.0,0.0,3.0,1.0,0.0
17687100,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7852723002433777,0.3509061932563782,0.319765567779541,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8833205699920654,0.5056954622268677,0.4821946024894714,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9727392196655272,0.6638799905776978,0.465059369802475,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8199540972709656,0.40033158659935,0.3830804228782654,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.626348614692688,0.1747606694698333,0.8092299103736877,284.9463195800781,284.95001220703125,304.2256774902344,297.7462158203125,300.45098876953125,297.193359375,284.9461975097656,1.0,0.5835868716239929,0.9990447163581848,0.9990447163581848,1.0,1.0,-2.952848434448242,1.363178253173828,1.589670181274414,0.6892147660255432,0.978765606880188,0.978765606880188,0.0,186.18338012695312,191.0,79280.28125,0.0,2401.072265625,1.0,278.1499938964844,282.9529113769531,300.74517822265625,305.91607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36113.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406684398651123,1.0,0.0,0.0,3.945192337036133,3.9452192783355713,1.0385552968728009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.296875,0.0,1887.966796875,1895.4371337890625,0.0,2847.961181640625,0.9716745018959044,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7830618023872375,0.3503240048885345,0.3193258643150329,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8808597922325134,0.5049263834953308,0.4815601706504822,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9709019660949708,0.6644332408905029,0.4655082821846008,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8180273771286011,0.3999880850315094,0.3828442692756653,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6247416138648987,0.1744252443313598,0.8081583380699158,284.94537353515625,284.95001220703125,304.22100830078125,297.7481994628906,300.4466552734375,297.1896057128906,284.9452819824219,1.0,0.5842986702919006,0.9989035725593568,0.9989035725593568,1.0,1.0,-2.9505257606506348,1.3620468378067017,1.5884788036346436,0.6885702610015869,0.9766083359718324,0.9766083359718324,0.0,187.88351440429688,194.0,79216.9140625,0.0,2405.42822265625,1.0,278.1499938964844,282.9534606933594,300.7467346191406,305.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,36159.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404829502105713,1.0,0.0,0.0,3.94154691696167,3.941573858261109,1.036636945173086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.384765625,0.0,1883.655517578125,1895.4371337890625,0.0,2846.227783203125,0.9708799123764038,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7786896824836731,0.3490977585315704,0.3183856308460235,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8760085701942444,0.5033150911331177,0.4802165627479553,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9671900272369384,0.6654420495033264,0.4663344621658325,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8141641020774841,0.3992293775081634,0.3822981119155884,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6214564442634583,0.1736610829830169,0.8055593967437744,284.9440002441406,284.95001220703125,304.2117919921875,297.752197265625,300.43798828125,297.1819152832031,284.94390869140625,1.0,0.5855954885482788,0.9986213445663452,0.9986213445663452,1.0,1.0,-2.9449939727783203,1.3593580722808838,1.585636019706726,0.6870230436325073,0.9718907475471495,0.9718907475471495,0.0,191.25157165527344,197.0,79060.828125,0.0,2412.3505859375,1.0,278.1499938964844,282.9554748535156,300.75,305.907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36243.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400062918663025,1.0,0.0,0.0,3.932072401046753,3.932099342346192,1.031659280670283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.3916015625,0.0,1872.1768798828125,1895.4371337890625,0.0,2841.77392578125,0.968794286251068,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7786896824836731,0.3490977585315704,0.3183856308460235,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8760085701942444,0.5033150911331177,0.4802165627479553,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9671900272369384,0.6654420495033264,0.4663344621658325,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8141641020774841,0.3992293775081634,0.3822981119155884,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6214564442634583,0.1736610829830169,0.8055593967437744,284.9440002441406,284.95001220703125,304.2117919921875,297.752197265625,300.43798828125,297.1819152832031,284.94390869140625,1.0,0.5855954885482788,0.9986213445663452,0.9986213445663452,1.0,1.0,-2.9449939727783203,1.3593580722808838,1.585636019706726,0.6870230436325073,0.9718907475471495,0.9718907475471495,0.0,191.25157165527344,197.0,79060.828125,0.0,2412.3505859375,1.0,278.1499938964844,282.9554748535156,300.75,305.907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36243.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400062918663025,1.0,0.0,0.0,3.932072401046753,3.932099342346192,1.031659280670283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.3916015625,0.0,1872.1768798828125,1895.4371337890625,0.0,2841.77392578125,0.968794286251068,1.0,0.0,3.0,1.0,0.0
17687340,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7744090557098389,0.3477970361709595,0.3173737823963165,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8712766170501709,0.5016141533851624,0.4787831306457519,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9634549617767334,0.6663205027580261,0.4670672118663788,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.810287356376648,0.3983842134475708,0.3816646337509155,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6180794835090637,0.1727871298789978,0.8024290800094604,284.94317626953125,284.95001220703125,304.2026672363281,297.7562866210937,300.42926025390625,297.1742248535156,284.943115234375,1.0,0.5867325663566589,0.998339056968689,0.998339056968689,1.0,1.0,-2.93841290473938,1.3561639785766602,1.5822489261627195,0.6851717233657837,0.9668624997138976,0.9668624997138976,0.0,194.5625,200.0,78870.578125,0.0,2417.054443359375,1.0,278.1499938964844,282.9585266113281,300.75347900390625,305.8988647460937,293.1499938964844,293.1499938964844,278.1499938964844,36307.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394043445587158,1.0,0.0,0.0,3.9200711250305176,3.920097827911377,1.025371375362738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.4619140625,0.0,1857.37939453125,1895.4371337890625,0.0,2836.150634765625,0.9661296606063844,1.0,0.0,3.0,1.0,0.0
17687400,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7744090557098389,0.3477970361709595,0.3173737823963165,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8712766170501709,0.5016141533851624,0.4787831306457519,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9634549617767334,0.6663205027580261,0.4670672118663788,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.810287356376648,0.3983842134475708,0.3816646337509155,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6180794835090637,0.1727871298789978,0.8024290800094604,284.94317626953125,284.95001220703125,304.2026672363281,297.7562866210937,300.42926025390625,297.1742248535156,284.943115234375,1.0,0.5867325663566589,0.998339056968689,0.998339056968689,1.0,1.0,-2.93841290473938,1.3561639785766602,1.5822489261627195,0.6851717233657837,0.9668624997138976,0.9668624997138976,0.0,194.5625,200.0,78870.578125,0.0,2417.054443359375,1.0,278.1499938964844,282.9585266113281,300.75347900390625,305.8988647460937,293.1499938964844,293.1499938964844,278.1499938964844,36307.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394043445587158,1.0,0.0,0.0,3.9200711250305176,3.920097827911377,1.025371375362738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.4619140625,0.0,1857.37939453125,1895.4371337890625,0.0,2836.150634765625,0.9661296606063844,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7702311873435974,0.3464370667934418,0.3163063824176788,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8666719794273376,0.4998409152030945,0.4772789776325226,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9597107768058776,0.667086660861969,0.4677206873893738,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8063768744468689,0.397470474243164,0.3809636533260345,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.6146021485328674,0.171830803155899,0.7989068031311035,284.9426574707031,284.95001220703125,304.19354248046875,297.7603759765625,300.4205322265625,297.16656494140625,284.942626953125,1.0,0.5877469182014465,0.998068630695343,0.998068630695343,1.0,1.0,-2.9310319423675537,1.3525851964950562,1.5784467458724976,0.6830894351005554,0.961679458618164,0.961679458618164,0.0,197.8255310058593,203.0,78655.3515625,0.0,2420.042724609375,1.0,278.1499938964844,282.9622497558594,300.757080078125,305.888671875,293.1499938964844,293.1499938964844,278.1499938964844,36358.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838713526725769,1.0,0.0,0.0,3.906306505203247,3.9063329696655273,1.018183070300438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.2109375,0.0,1840.322509765625,1895.4371337890625,0.0,2829.697998046875,0.9630595445632936,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7702311873435974,0.3464370667934418,0.3163063824176788,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8666719794273376,0.4998409152030945,0.4772789776325226,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9597107768058776,0.667086660861969,0.4677206873893738,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8063768744468689,0.397470474243164,0.3809636533260345,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.6146021485328674,0.171830803155899,0.7989068031311035,284.9426574707031,284.95001220703125,304.19354248046875,297.7603759765625,300.4205322265625,297.16656494140625,284.942626953125,1.0,0.5877469182014465,0.998068630695343,0.998068630695343,1.0,1.0,-2.9310319423675537,1.3525851964950562,1.5784467458724976,0.6830894351005554,0.961679458618164,0.961679458618164,0.0,197.8255310058593,203.0,78655.3515625,0.0,2420.042724609375,1.0,278.1499938964844,282.9622497558594,300.757080078125,305.888671875,293.1499938964844,293.1499938964844,278.1499938964844,36358.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838713526725769,1.0,0.0,0.0,3.906306505203247,3.9063329696655273,1.018183070300438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.2109375,0.0,1840.322509765625,1895.4371337890625,0.0,2829.697998046875,0.9630595445632936,1.0,0.0,3.0,1.0,0.0
17687580,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7680957913398743,0.3457078635692596,0.3157311379909515,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8643229603767395,0.4988915920257568,0.4764706492424011,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9577580690383912,0.6674439311027527,0.4680317044258117,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.804322361946106,0.396970272064209,0.3805749416351318,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6127395033836365,0.1713048964738845,0.7969415783882141,284.9424743652344,284.95001220703125,304.18878173828125,297.762451171875,300.4159851074219,297.1626281738281,284.94244384765625,1.0,0.5882339477539062,0.9979277849197388,0.9979277849197388,1.0,1.0,-2.9269137382507324,1.3505892753601074,1.5763245820999146,0.6819263696670532,0.958934724330902,0.958934724330902,0.0,199.50917053222656,203.0,78534.9140625,0.0,2421.014404296875,1.0,278.1499938964844,282.96441650390625,300.75897216796875,305.8828125,293.1499938964844,293.1499938964844,278.1499938964844,36380.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383257389068604,1.0,0.0,0.0,3.8985755443573,3.89860200881958,1.0141569646293649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.36328125,0.0,1830.7435302734373,1895.4371337890625,0.0,2826.07666015625,0.9613319039344788,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7661544680595398,0.3450256288051605,0.3151915669441223,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8621897101402283,0.4980040490627289,0.4757135510444641,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9559598565101624,0.667750358581543,0.4683025181293487,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8024432063102722,0.3964970707893371,0.3802048861980438,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.61098712682724,0.1708066463470459,0.7950666546821594,284.9423217773437,284.95001220703125,304.1843566894531,297.7643737792969,300.41180419921875,297.1590270996094,284.9422912597656,1.0,0.588661789894104,0.9977981448173524,0.9977981448173524,1.0,1.0,-2.922982215881348,1.3486839532852173,1.5742982625961304,0.6808156371116638,0.9563864469528198,0.9563864469528198,0.0,201.0516662597656,206.0,78419.78125,0.0,2421.613037109375,1.0,278.1499938964844,282.9664611816406,300.7606811523437,305.87713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36399.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379557132720947,1.0,0.0,0.0,3.891180276870728,3.891206741333008,1.0103130989591591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.4345703125,0.0,1821.594970703125,1895.4371337890625,0.0,2822.621337890625,0.9596778154373168,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7641538977622986,0.3443032503128052,0.314618855714798,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8599933385848999,0.4970649182796478,0.4749109745025635,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9540838003158568,0.6680484414100647,0.4685697853565216,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8004980087280273,0.3959910869598388,0.3798069357872009,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6091334223747253,0.1702732443809509,0.7930474281311035,284.94219970703125,284.95001220703125,304.1796875,297.76629638671875,300.4074401855469,297.1553039550781,284.9421691894531,1.0,0.589088499546051,0.9976629018783568,0.9976629018783568,1.0,1.0,-2.9187450408935547,1.3466306924819946,1.5721142292022705,0.6796186566352844,0.9537080526351928,0.9537080526351928,0.0,202.65396118164065,206.0,78295.546875,0.0,2421.95263671875,1.0,278.1499938964844,282.9687194824219,300.7624816894531,305.87091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36417.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375574946403503,1.0,0.0,0.0,3.883198976516724,3.883225202560425,1.0061727380161756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.92578125,0.0,1811.741943359375,1895.4371337890625,0.0,2818.90380859375,0.9578917026519777,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7621738314628601,0.3435653448104858,0.3140321671962738,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8578218221664429,0.4961062371730804,0.4740899503231048,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9522016048431396,0.6683135032653809,0.4688144326210022,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7985634803771973,0.3954668641090393,0.3793917596340179,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6072589159011841,0.1697207689285278,0.7909407019615173,284.9421081542969,284.95001220703125,304.1749572753906,297.7681884765625,300.40301513671875,297.1516418457031,284.9420471191406,1.0,0.5894886255264282,0.9975335001945496,0.9975335001945496,1.0,1.0,-2.9143166542053223,1.3444849252700806,1.5698317289352417,0.6783698201179504,0.9509947299957277,0.9509947299957277,0.0,204.24842834472656,209.0,78165.65625,0.0,2421.9033203125,1.0,278.1499938964844,282.9710388183594,300.7641906738281,305.8642883300781,293.1499938964844,293.1499938964844,278.1499938964844,36433.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371413946151733,1.0,0.0,0.0,3.874863386154175,3.874889850616455,1.0018577540904516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.4267578125,0.0,1801.4698486328125,1895.4371337890625,0.0,2815.019287109375,0.9560258388519288,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7582815289497375,0.342055469751358,0.3128279149532318,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8535575270652771,0.4941458106040954,0.4724071323871612,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.948432207107544,0.6687711477279663,0.4692533612251282,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7947344183921814,0.3943784832954407,0.3785234689712524,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6034650802612305,0.1685743927955627,0.7865377068519592,284.94189453125,284.95001220703125,304.16534423828125,297.77178955078125,300.3941650390625,297.1443786621094,284.9418640136719,1.0,0.5902321338653564,0.99727463722229,0.99727463722229,1.0,1.0,-2.9050381183624268,1.3399882316589355,1.5650498867034912,0.675758421421051,0.9454888105392456,0.9454888105392456,0.0,207.4217987060547,212.0,77893.1328125,0.0,2420.95703125,1.0,278.1499938964844,282.9759521484375,300.7675170898437,305.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,36464.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362754583358765,1.0,0.0,0.0,3.857412099838257,3.857438087463379,9.928538702297374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.19921875,0.0,1780.07080078125,1895.4371337890625,0.0,2806.9375,0.9521173238754272,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7582815289497375,0.342055469751358,0.3128279149532318,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8535575270652771,0.4941458106040954,0.4724071323871612,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.948432207107544,0.6687711477279663,0.4692533612251282,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7947344183921814,0.3943784832954407,0.3785234689712524,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6034650802612305,0.1685743927955627,0.7865377068519592,284.94189453125,284.95001220703125,304.16534423828125,297.77178955078125,300.3941650390625,297.1443786621094,284.9418640136719,1.0,0.5902321338653564,0.99727463722229,0.99727463722229,1.0,1.0,-2.9050381183624268,1.3399882316589355,1.5650498867034912,0.675758421421051,0.9454888105392456,0.9454888105392456,0.0,207.4217987060547,212.0,77893.1328125,0.0,2420.95703125,1.0,278.1499938964844,282.9759521484375,300.7675170898437,305.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,36464.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362754583358765,1.0,0.0,0.0,3.857412099838257,3.857438087463379,9.928538702297374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.19921875,0.0,1780.07080078125,1895.4371337890625,0.0,2806.9375,0.9521173238754272,1.0,0.0,3.0,1.0,0.0
17687940,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7544766664505005,0.3405022621154785,0.3115845620632171,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8493931889533997,0.4921301901340484,0.4706721603870392,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9446591734886168,0.6691343188285828,0.4696269631385803,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7909578680992126,0.3932389318943023,0.3776067197322845,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.5996137261390686,0.1673763841390609,0.7818995714187622,284.9417419433594,284.95001220703125,304.1553649902344,297.7750549316406,300.3851928710937,297.13726806640625,284.9416809082031,1.0,0.5909070372581482,0.9970157742500304,0.9970157742500304,1.0,1.0,-2.895231008529663,1.3352333307266235,1.5599976778030396,0.6730092167854309,0.9398879408836364,0.9398879408836364,0.0,210.5783233642578,200.0,77604.265625,0.0,2418.964599609375,1.0,278.1499938964844,282.98114013671875,300.77056884765625,305.8344421386719,293.1499938964844,293.1499938964844,278.1499938964844,36493.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353686332702637,1.0,0.0,0.0,3.8389644622802734,3.838990449905396,9.833802323555574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.0986328125,0.0,1757.620361328125,1895.4371337890625,0.0,2798.476806640625,0.9479860067367554,1.0,0.0,3.0,1.0,0.0
17688000,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7544766664505005,0.3405022621154785,0.3115845620632171,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8493931889533997,0.4921301901340484,0.4706721603870392,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9446591734886168,0.6691343188285828,0.4696269631385803,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7909578680992126,0.3932389318943023,0.3776067197322845,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.5996137261390686,0.1673763841390609,0.7818995714187622,284.9417419433594,284.95001220703125,304.1553649902344,297.7750549316406,300.3851928710937,297.13726806640625,284.9416809082031,1.0,0.5909070372581482,0.9970157742500304,0.9970157742500304,1.0,1.0,-2.895231008529663,1.3352333307266235,1.5599976778030396,0.6730092167854309,0.9398879408836364,0.9398879408836364,0.0,210.5783233642578,200.0,77604.265625,0.0,2418.964599609375,1.0,278.1499938964844,282.98114013671875,300.77056884765625,305.8344421386719,293.1499938964844,293.1499938964844,278.1499938964844,36493.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353686332702637,1.0,0.0,0.0,3.8389644622802734,3.838990449905396,9.833802323555574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.0986328125,0.0,1757.620361328125,1895.4371337890625,0.0,2798.476806640625,0.9479860067367554,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556502819061279,0.3389358520507812,0.3100762665271759,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8508491516113281,0.4900797307491302,0.4686419367790222,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9481725692749025,0.6694281697273254,0.469758927822113,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7927064299583435,0.3920694291591644,0.3763987421989441,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.600042462348938,0.1661534607410431,0.7758912444114685,284.9398193359375,284.95001220703125,304.1449279785156,297.7779541015625,300.3759460449219,297.1304016113281,284.939697265625,1.0,0.5869895219802856,0.9967668056488036,0.9967668056488036,1.0,1.0,-2.88246488571167,1.3290276527404783,1.5534372329711914,0.6695204973220825,0.932438313961029,0.932438313961029,0.0,207.1062927246093,188.0,77245.265625,0.0,2379.089599609375,1.0,278.1499938964844,282.9857177734375,300.77301025390625,305.8149719238281,293.1499938964844,293.1499938964844,278.1499938964844,36588.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834381639957428,1.0,0.0,0.0,3.8175783157348633,3.8176040649414062,9.724542451294838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.595703125,0.0,1732.3262939453125,1895.4371337890625,0.0,2789.27099609375,0.9432234168052672,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556502819061279,0.3389358520507812,0.3100762665271759,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8508491516113281,0.4900797307491302,0.4686419367790222,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9481725692749025,0.6694281697273254,0.469758927822113,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7927064299583435,0.3920694291591644,0.3763987421989441,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.600042462348938,0.1661534607410431,0.7758912444114685,284.9398193359375,284.95001220703125,304.1449279785156,297.7779541015625,300.3759460449219,297.1304016113281,284.939697265625,1.0,0.5869895219802856,0.9967668056488036,0.9967668056488036,1.0,1.0,-2.88246488571167,1.3290276527404783,1.5534372329711914,0.6695204973220825,0.932438313961029,0.932438313961029,0.0,207.1062927246093,188.0,77245.265625,0.0,2379.089599609375,1.0,278.1499938964844,282.9857177734375,300.77301025390625,305.8149719238281,293.1499938964844,293.1499938964844,278.1499938964844,36588.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834381639957428,1.0,0.0,0.0,3.8175783157348633,3.8176040649414062,9.724542451294838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.595703125,0.0,1732.3262939453125,1895.4371337890625,0.0,2789.27099609375,0.9432234168052672,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598361372947693,0.337390124797821,0.3084421455860138,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.855691134929657,0.4880179464817047,0.4664494693279266,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558629989624025,0.6696691513061523,0.4697422385215759,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977675199508667,0.3908944129943847,0.3750342130661011,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.603036105632782,0.1649375557899475,0.7691898345947266,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.36669921875,297.12420654296875,284.9386901855469,1.0,0.5809112787246704,0.996517777442932,0.996517777442932,1.0,1.0,-2.868152141571045,1.3220701217651367,1.5460820198059082,0.6656131148338318,0.9244933128356934,0.9244933128356934,0.0,199.91294860839844,176.0,76832.7421875,0.0,2318.61328125,1.0,278.1499938964844,282.9921569824219,300.774658203125,305.790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36685.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332170248031616,1.0,0.0,0.0,3.792051792144776,3.7920773029327393,9.594930361345178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.3046875,0.0,1702.35205078125,1895.4371337890625,0.0,2778.4130859375,0.9375596642494202,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598361372947693,0.337390124797821,0.3084421455860138,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.855691134929657,0.4880179464817047,0.4664494693279266,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558629989624025,0.6696691513061523,0.4697422385215759,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977675199508667,0.3908944129943847,0.3750342130661011,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.603036105632782,0.1649375557899475,0.7691898345947266,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.36669921875,297.12420654296875,284.9386901855469,1.0,0.5809112787246704,0.996517777442932,0.996517777442932,1.0,1.0,-2.868152141571045,1.3220701217651367,1.5460820198059082,0.6656131148338318,0.9244933128356934,0.9244933128356934,0.0,199.91294860839844,176.0,76832.7421875,0.0,2318.61328125,1.0,278.1499938964844,282.9921569824219,300.774658203125,305.790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36685.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332170248031616,1.0,0.0,0.0,3.792051792144776,3.7920773029327393,9.594930361345178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.3046875,0.0,1702.35205078125,1895.4371337890625,0.0,2778.4130859375,0.9375596642494202,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7627984285354614,0.3366263210773468,0.3076008260250091,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590872287750244,0.4869852066040039,0.4653167426586151,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607375264167786,0.6697704195976257,0.4696950316429138,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012244701385498,0.3903068304061889,0.3743172883987427,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052323579788208,0.1643354892730713,0.7657003998756409,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.3620910644531,297.1213684082031,284.9385986328125,1.0,0.5773059725761414,0.9963933229446412,0.9963933229446412,1.0,1.0,-2.860668659210205,1.3184305429458618,1.5422382354736328,0.6635790467262268,0.9206326603889464,0.9206326603889464,0.0,195.4324645996093,176.0,76614.8671875,0.0,2283.704345703125,1.0,278.1499938964844,282.9959411621094,300.7753295898437,305.7768249511719,293.1499938964844,293.1499938964844,278.1499938964844,36716.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325783610343933,1.0,0.0,0.0,3.778329610824585,3.778355121612549,9.525613791083742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.2626953125,0.0,1686.2310791015625,1895.4371337890625,0.0,2772.46044921875,0.9345028400421144,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7662162780761719,0.3358659446239471,0.3067502081394195,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629953861236572,0.4859499931335449,0.4641683995723724,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660252928733826,0.6698572635650635,0.469628244638443,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051455616950989,0.3897177278995514,0.3735857009887695,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077644228935242,0.1637361496686935,0.7621598243713379,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.35748291015625,297.11865234375,284.9385986328125,1.0,0.5734620094299316,0.9962799549102784,0.9962799549102784,1.0,1.0,-2.8530545234680176,1.3147259950637815,1.5383285284042358,0.6615169048309326,0.9168661236763,0.9168661236763,0.0,190.59996032714844,164.0,76392.3125,0.0,2247.0263671875,1.0,278.1499938964844,282.9999084472656,300.77593994140625,305.7629699707031,293.1499938964844,293.1499938964844,278.1499938964844,36738.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319169878959656,1.0,0.0,0.0,3.764246225357056,3.76427149772644,9.454734026803636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.482421875,0.0,1669.7265625,1895.4371337890625,0.0,2766.29833984375,0.9313612580299376,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7742138504981995,0.3343492746353149,0.3050311207771301,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.872124969959259,0.4838701784610748,0.4618395566940307,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9772773385047911,0.6699910759925842,0.4694500565528869,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8138524889945984,0.3885325193405151,0.3720926642417907,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6135709285736084,0.1625413000583648,0.7549853920936584,284.9388732910156,284.95001220703125,304.1102294921875,297.7835693359375,300.3481140136719,297.1135559082031,284.9388427734375,1.0,0.5653055906295776,0.9960532784461976,0.9960532784461976,1.0,1.0,-2.8375561237335205,1.307180643081665,1.530375361442566,0.657340407371521,0.9095492362976074,0.9095492362976074,0.0,180.3101806640625,152.0,75937.6640625,0.0,2170.74853515625,1.0,278.1499938964844,283.0081787109375,300.77685546875,305.7343139648437,293.1499938964844,293.1499938964844,278.1499938964844,36769.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305588364601135,1.0,0.0,0.0,3.735445022583008,3.7354700565338135,9.310607538282056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.466796875,0.0,1636.21484375,1895.4371337890625,0.0,2753.6484375,0.9249278903007508,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7742138504981995,0.3343492746353149,0.3050311207771301,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.872124969959259,0.4838701784610748,0.4618395566940307,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9772773385047911,0.6699910759925842,0.4694500565528869,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8138524889945984,0.3885325193405151,0.3720926642417907,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6135709285736084,0.1625413000583648,0.7549853920936584,284.9388732910156,284.95001220703125,304.1102294921875,297.7835693359375,300.3481140136719,297.1135559082031,284.9388427734375,1.0,0.5653055906295776,0.9960532784461976,0.9960532784461976,1.0,1.0,-2.8375561237335205,1.307180643081665,1.530375361442566,0.657340407371521,0.9095492362976074,0.9095492362976074,0.0,180.3101806640625,152.0,75937.6640625,0.0,2170.74853515625,1.0,278.1499938964844,283.0081787109375,300.77685546875,305.7343139648437,293.1499938964844,293.1499938964844,278.1499938964844,36769.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305588364601135,1.0,0.0,0.0,3.735445022583008,3.7354700565338135,9.310607538282056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.466796875,0.0,1636.21484375,1895.4371337890625,0.0,2753.6484375,0.9249278903007508,1.0,0.0,3.0,1.0,0.0
