time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7838042974472046,0.3328307569026947,0.3032902181148529,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830659985542297,0.4817704856395721,0.4594703018665313,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889821410179138,0.6700591444969177,0.469210684299469,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8236002326011658,0.3873304426670074,0.3705622255802154,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201143264770508,0.1613453924655914,0.7477040886878967,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3384704589844,297.1087646484375,284.9391174316406,1.0,0.5566547513008118,0.995826542377472,0.995826542377472,1.0,1.0,-2.8217427730560303,1.2994734048843384,1.522269368171692,0.6531152725219727,0.9024676084518432,0.9024676084518432,0.0,169.4229278564453,140.0,75471.8984375,0.0,2091.85205078125,1.0,278.1499938964844,283.0167236328125,300.7772216796875,305.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,36786.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291610479354858,1.0,0.0,0.0,3.706017255783081,3.706041812896729,9.16448698262684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.7412109375,0.0,1602.364013671875,1895.4371337890625,0.0,2740.637451171875,0.9183520674705504,1.0,0.0,3.0,1.0,0.0
17688600,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7838042974472046,0.3328307569026947,0.3032902181148529,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830659985542297,0.4817704856395721,0.4594703018665313,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889821410179138,0.6700591444969177,0.469210684299469,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8236002326011658,0.3873304426670074,0.3705622255802154,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201143264770508,0.1613453924655914,0.7477040886878967,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3384704589844,297.1087646484375,284.9391174316406,1.0,0.5566547513008118,0.995826542377472,0.995826542377472,1.0,1.0,-2.8217427730560303,1.2994734048843384,1.522269368171692,0.6531152725219727,0.9024676084518432,0.9024676084518432,0.0,169.4229278564453,140.0,75471.8984375,0.0,2091.85205078125,1.0,278.1499938964844,283.0167236328125,300.7772216796875,305.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,36786.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291610479354858,1.0,0.0,0.0,3.706017255783081,3.706041812896729,9.16448698262684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.7412109375,0.0,1602.364013671875,1895.4371337890625,0.0,2740.637451171875,0.9183520674705504,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7946491837501526,0.3312987089157104,0.3015405535697937,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8954499363899231,0.4796416461467743,0.4570772051811218,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.6701714992523193,0.4677814841270447,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8343409895896912,0.386102020740509,0.3690103590488434,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6272076964378357,0.1601378321647644,0.7403841614723206,284.9383544921875,284.95001220703125,304.0833435058594,297.78399658203125,300.32861328125,297.1045227050781,284.9381103515625,1.0,0.5475932955741882,0.995614767074585,0.995614767074585,1.0,1.0,-2.804076671600342,1.2908413410186768,1.5132354497909546,0.6484965085983276,0.8946415185928345,0.8946415185928345,0.0,158.44786071777344,128.0,74964.9921875,0.0,2010.599609375,1.0,278.1499938964844,283.0246276855469,300.77685546875,305.6722106933594,293.1499938964844,293.1499938964844,278.45001220703125,36835.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277326226234436,1.0,0.0,0.0,3.675302505493164,3.675326824188232,9.013209592012572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.8388671875,0.0,1567.7977294921875,1895.4371337890625,0.0,2727.348876953125,0.9114981293678284,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7946491837501526,0.3312987089157104,0.3015405535697937,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8954499363899231,0.4796416461467743,0.4570772051811218,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.6701714992523193,0.4677814841270447,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8343409895896912,0.386102020740509,0.3690103590488434,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6272076964378357,0.1601378321647644,0.7403841614723206,284.9383544921875,284.95001220703125,304.0833435058594,297.78399658203125,300.32861328125,297.1045227050781,284.9381103515625,1.0,0.5475932955741882,0.995614767074585,0.995614767074585,1.0,1.0,-2.804076671600342,1.2908413410186768,1.5132354497909546,0.6484965085983276,0.8946415185928345,0.8946415185928345,0.0,158.44786071777344,128.0,74964.9921875,0.0,2010.599609375,1.0,278.1499938964844,283.0246276855469,300.77685546875,305.6722106933594,293.1499938964844,293.1499938964844,278.45001220703125,36835.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277326226234436,1.0,0.0,0.0,3.675302505493164,3.675326824188232,9.013209592012572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.8388671875,0.0,1567.7977294921875,1895.4371337890625,0.0,2727.348876953125,0.9114981293678284,1.0,0.0,3.0,1.0,0.0
17688780,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8042048215866089,0.3301787376403808,0.3001579046249389,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9063636660575868,0.4778960645198822,0.4550450146198272,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.6733782887458801,0.4502680003643036,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8438660502433777,0.3851886093616485,0.3677675426006317,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6332570910453796,0.1590677052736282,0.7339004278182983,284.9947814941406,284.95001220703125,304.0685119628906,297.7829895019531,300.32525634765625,297.1153564453125,284.990234375,1.0,0.5372878909111023,0.9954029321670532,0.9954029321670532,1.0,1.0,-2.7699577808380127,1.2741461992263794,1.4958115816116333,0.6397137641906738,0.9678951501846312,0.9678951501846312,0.0,149.05992126464844,116.0,73755.34375,0.0,1911.5201416015625,1.0,278.4432678222656,283.1051940917969,300.7651672363281,305.5438537597656,293.1499938964844,293.1499938964844,278.1499938964844,33567.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217716813087463,1.0,0.0,0.0,3.7848403453826895,3.784865379333496,9.558470992487855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.728515625,0.0,1669.5537109375,1895.4371337890625,0.0,2671.99072265625,0.9334270358085632,1.0,0.0,3.0,1.0,0.0
17688840,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8042048215866089,0.3301787376403808,0.3001579046249389,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9063636660575868,0.4778960645198822,0.4550450146198272,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.6733782887458801,0.4502680003643036,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8438660502433777,0.3851886093616485,0.3677675426006317,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6332570910453796,0.1590677052736282,0.7339004278182983,284.9947814941406,284.95001220703125,304.0685119628906,297.7829895019531,300.32525634765625,297.1153564453125,284.990234375,1.0,0.5372878909111023,0.9954029321670532,0.9954029321670532,1.0,1.0,-2.7699577808380127,1.2741461992263794,1.4958115816116333,0.6397137641906738,0.9678951501846312,0.9678951501846312,0.0,149.05992126464844,116.0,73755.34375,0.0,1911.5201416015625,1.0,278.4432678222656,283.1051940917969,300.7651672363281,305.5438537597656,293.1499938964844,293.1499938964844,278.1499938964844,33567.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217716813087463,1.0,0.0,0.0,3.7848403453826895,3.784865379333496,9.558470992487855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.728515625,0.0,1669.5537109375,1895.4371337890625,0.0,2671.99072265625,0.9334270358085632,1.0,0.0,3.0,1.0,0.0
17688900,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8093000650405884,0.3291189968585968,0.2993090748786926,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9127001762390136,0.4765219390392303,0.4538620710372925,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9990000128746032,0.6755528450012207,0.4406731426715851,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8491370677947998,0.3843247890472412,0.3670141398906708,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.6366281509399414,0.1583742350339889,0.7304608821868896,284.8388977050781,284.95001220703125,304.06072998046875,297.7821350097656,300.3240966796875,297.1225280761719,284.83502197265625,1.0,0.53173828125,0.995297074317932,0.995297074317932,1.0,1.0,-2.75095272064209,1.264846682548523,1.4861059188842771,0.6348181366920471,0.8534227609634399,0.8534227609634399,0.0,144.19247436523438,116.0,73986.4375,0.0,1859.107666015625,1.0,278.19500732421875,282.9474792480469,300.80230712890625,305.733154296875,293.1499938964844,293.1499938964844,278.1499938964844,38942.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825998067855835,1.0,0.0,0.0,3.7225067615509033,3.722531795501709,9.24622042930423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.7236328125,0.0,1637.7945556640625,1895.4371337890625,0.0,2711.223876953125,0.9207983016967772,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8140639662742615,0.3280102014541626,0.2981175482273102,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9191855788230896,0.4750464558601379,0.4522949457168579,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.6781342625617981,0.431076169013977,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8543925285339355,0.3833572268486023,0.365936130285263,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.639947772026062,0.1576175242662429,0.7263287305831909,284.88250732421875,284.95001220703125,304.0526733398437,297.7810363769531,300.3232116699219,297.1305847167969,284.8843688964844,1.0,0.5258996486663818,0.9952124953269958,0.9952124953269958,1.0,1.0,-2.7298450469970703,1.2545199394226074,1.475325107574463,0.6293768286705017,0.8513568639755249,0.8513568639755249,0.0,139.3446502685547,104.0,73093.421875,0.0,1804.2691650390625,1.0,278.1571655273437,283.0057678222656,300.7815856933594,305.6009826660156,293.1499938964844,293.1499938964844,278.45001220703125,40196.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252333402633667,1.0,0.0,0.0,3.60184383392334,3.601868152618408,8.656514296490059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.4072265625,0.0,1511.23046875,1895.4371337890625,0.0,2704.119140625,0.8982809782028198,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8260863423347473,0.3268582224845886,0.2965407371520996,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9359837174415588,0.4730697572231293,0.4498827457427978,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.6859344840049744,0.409249871969223,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8679214119911194,0.3822208642959595,0.3643411695957184,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.6487525701522827,0.1565018594264984,0.719174861907959,284.9605407714844,284.95001220703125,304.0356750488281,297.7781066894531,300.3316955566406,297.1665344238281,284.9581298828125,1.0,0.5137143731117249,0.9950433373451232,0.9950433373451232,1.0,1.0,-2.688308000564575,1.2341912984848022,1.4541165828704834,0.6186881065368652,0.9085970520973206,0.9085970520973206,0.0,128.9029083251953,107.0,71572.6484375,0.0,1694.4639892578125,1.0,278.4423828125,283.11004638671875,300.7499389648437,305.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35181.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164453506469727,1.0,0.0,0.0,3.665372133255005,3.665396213531494,8.964569815361756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.3154296875,0.0,1544.191162109375,1895.4371337890625,0.0,2622.670166015625,0.907678484916687,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8260863423347473,0.3268582224845886,0.2965407371520996,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9359837174415588,0.4730697572231293,0.4498827457427978,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.6859344840049744,0.409249871969223,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8679214119911194,0.3822208642959595,0.3643411695957184,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.6487525701522827,0.1565018594264984,0.719174861907959,284.9605407714844,284.95001220703125,304.0356750488281,297.7781066894531,300.3316955566406,297.1665344238281,284.9581298828125,1.0,0.5137143731117249,0.9950433373451232,0.9950433373451232,1.0,1.0,-2.688308000564575,1.2341912984848022,1.4541165828704834,0.6186881065368652,0.9085970520973206,0.9085970520973206,0.0,128.9029083251953,107.0,71572.6484375,0.0,1694.4639892578125,1.0,278.4423828125,283.11004638671875,300.7499389648437,305.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35181.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164453506469727,1.0,0.0,0.0,3.665372133255005,3.665396213531494,8.964569815361756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.3154296875,0.0,1544.191162109375,1895.4371337890625,0.0,2622.670166015625,0.907678484916687,1.0,0.0,3.0,1.0,0.0
17689140,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8327964544296265,0.3250442445278168,0.29485023021698,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9453500509262084,0.4704368710517883,0.4473477900028229,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6931827664375305,0.3964613378047943,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8759056329727173,0.3805458545684814,0.3626881837844848,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6537090539932251,0.1552453935146331,0.7128053903579712,284.90545654296875,284.95001220703125,304.0174865722656,297.7741394042969,300.33551025390625,297.1935729980469,284.9052124023437,1.0,0.5061912536621094,0.9948741793632508,0.9948741793632508,1.0,1.0,-2.658207654953003,1.2194621562957764,1.438745379447937,0.6109166741371155,0.8312532901763916,0.8312532901763916,0.0,122.81295776367188,110.0,71024.0859375,0.0,1623.5172119140625,1.0,278.1581420898437,283.0594177246094,300.76812744140625,305.4408569335937,293.1499938964844,293.1499938964844,278.45001220703125,39763.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184060454368591,1.0,0.0,0.0,3.464918851852417,3.4649417400360107,8.010865144569834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.7626953125,0.0,1363.5684814453125,1895.4371337890625,0.0,2640.80859375,0.8679909110069275,1.0,0.0,3.0,1.0,0.0
17689200,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8327964544296265,0.3250442445278168,0.29485023021698,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9453500509262084,0.4704368710517883,0.4473477900028229,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6931827664375305,0.3964613378047943,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8759056329727173,0.3805458545684814,0.3626881837844848,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6537090539932251,0.1552453935146331,0.7128053903579712,284.90545654296875,284.95001220703125,304.0174865722656,297.7741394042969,300.33551025390625,297.1935729980469,284.9052124023437,1.0,0.5061912536621094,0.9948741793632508,0.9948741793632508,1.0,1.0,-2.658207654953003,1.2194621562957764,1.438745379447937,0.6109166741371155,0.8312532901763916,0.8312532901763916,0.0,122.81295776367188,110.0,71024.0859375,0.0,1623.5172119140625,1.0,278.1581420898437,283.0594177246094,300.76812744140625,305.4408569335937,293.1499938964844,293.1499938964844,278.45001220703125,39763.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184060454368591,1.0,0.0,0.0,3.464918851852417,3.4649417400360107,8.010865144569834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.7626953125,0.0,1363.5684814453125,1895.4371337890625,0.0,2640.80859375,0.8679909110069275,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8362553119659424,0.3239850699901581,0.2936902940273285,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.949842095375061,0.4685560762882232,0.4453425109386444,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.6998514533042908,0.3896923661231994,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8800289034843445,0.3794797360897064,0.3614619672298431,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6559008359909058,0.1542638093233108,0.7076255083084106,284.9765930175781,284.95001220703125,303.9979858398437,297.7689819335937,300.3396301269531,297.220947265625,284.9747619628906,1.0,0.5016177892684937,0.9947611093521118,0.9947611093521118,1.0,1.0,-2.638564109802246,1.2098214626312256,1.428742527961731,0.6059640645980835,0.8947228193283081,0.8947228193283081,0.0,119.5390396118164,113.0,70122.0859375,0.0,1581.151123046875,1.0,278.4413452148437,283.1506652832031,300.743896484375,305.2798767089844,293.1499938964844,293.1499938964844,278.75,34382.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102967143058777,1.0,0.0,0.0,3.559067249298096,3.559090137481689,8.452120709989686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7705078125,0.0,1422.5345458984375,1895.4371337890625,0.0,2565.926025390625,0.8833134174346924,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8362553119659424,0.3239850699901581,0.2936902940273285,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.949842095375061,0.4685560762882232,0.4453425109386444,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.6998514533042908,0.3896923661231994,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8800289034843445,0.3794797360897064,0.3614619672298431,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6559008359909058,0.1542638093233108,0.7076255083084106,284.9765930175781,284.95001220703125,303.9979858398437,297.7689819335937,300.3396301269531,297.220947265625,284.9747619628906,1.0,0.5016177892684937,0.9947611093521118,0.9947611093521118,1.0,1.0,-2.638564109802246,1.2098214626312256,1.428742527961731,0.6059640645980835,0.8947228193283081,0.8947228193283081,0.0,119.5390396118164,113.0,70122.0859375,0.0,1581.151123046875,1.0,278.4413452148437,283.1506652832031,300.743896484375,305.2798767089844,293.1499938964844,293.1499938964844,278.75,34382.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102967143058777,1.0,0.0,0.0,3.559067249298096,3.559090137481689,8.452120709989686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7705078125,0.0,1422.5345458984375,1895.4371337890625,0.0,2565.926025390625,0.8833134174346924,1.0,0.0,3.0,1.0,0.0
17689380,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.837063729763031,0.3228942453861236,0.2927006781101227,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9507363438606262,0.4667480885982513,0.4436069130897522,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.7052831053733826,0.3871825635433197,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8811660408973694,0.3784986734390259,0.3604986369609833,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6559628248214722,0.1533305346965789,0.7032644152641296,285.0253601074219,284.95001220703125,303.9771423339844,297.7626037597656,300.3381042480469,297.238037109375,285.02020263671875,1.0,0.4991601109504699,0.994647979736328,0.994647979736328,1.0,1.0,-2.625871181488037,1.2035629749298096,1.422308325767517,0.602879524230957,0.98408305644989,0.98408305644989,0.0,118.16211700439452,131.0,69613.625,0.0,1557.384033203125,1.0,278.74237060546875,283.2142333984375,300.7504272460937,305.2381591796875,293.1499938964844,293.1499938964844,278.45001220703125,31847.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058358430862427,1.0,0.0,0.0,3.725471258163452,3.725495338439941,9.260953675038764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.19140625,0.0,1587.0531005859375,1895.4371337890625,0.0,2524.899658203125,0.9189120531082152,1.0,0.0,3.0,1.0,0.0
17689440,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.837063729763031,0.3228942453861236,0.2927006781101227,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9507363438606262,0.4667480885982513,0.4436069130897522,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.7052831053733826,0.3871825635433197,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8811660408973694,0.3784986734390259,0.3604986369609833,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6559628248214722,0.1533305346965789,0.7032644152641296,285.0253601074219,284.95001220703125,303.9771423339844,297.7626037597656,300.3381042480469,297.238037109375,285.02020263671875,1.0,0.4991601109504699,0.994647979736328,0.994647979736328,1.0,1.0,-2.625871181488037,1.2035629749298096,1.422308325767517,0.602879524230957,0.98408305644989,0.98408305644989,0.0,118.16211700439452,131.0,69613.625,0.0,1557.384033203125,1.0,278.74237060546875,283.2142333984375,300.7504272460937,305.2381591796875,293.1499938964844,293.1499938964844,278.45001220703125,31847.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058358430862427,1.0,0.0,0.0,3.725471258163452,3.725495338439941,9.260953675038764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.19140625,0.0,1587.0531005859375,1895.4371337890625,0.0,2524.899658203125,0.9189120531082152,1.0,0.0,3.0,1.0,0.0
17689500,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8335713744163513,0.3217942714691162,0.2920423150062561,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9460207223892212,0.4653180241584778,0.4426023066043854,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.7065834999084473,0.3915152847766876,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8773598670959473,0.3775723576545715,0.3599207699298858,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6528281569480896,0.1526613980531692,0.7010890245437622,284.864501953125,284.95001220703125,303.9661560058594,297.7589416503906,300.3309631347656,297.2344055175781,284.8584289550781,1.0,0.5006380081176758,0.9945914149284364,0.9945914149284364,1.0,1.0,-2.6257588863372803,1.2035067081451416,1.422252178192139,0.6028439998626709,0.8761755228042603,0.8761755228042603,0.0,119.8113021850586,131.0,70420.1328125,0.0,1564.6173095703125,1.0,278.4958190917969,283.04229736328125,300.7926940917969,305.4634704589844,293.1499938964844,293.1499938964844,278.45001220703125,36550.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118371963500977,1.0,0.0,0.0,3.7074978351593018,3.707522392272949,9.171810688712868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.7099609375,0.0,1602.270751953125,1895.4371337890625,0.0,2580.1220703125,0.9161691069602966,1.0,0.0,3.0,1.0,0.0
17689560,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8273917436599731,0.3205612897872925,0.2910530269145965,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9375627636909484,0.4637292325496673,0.4412427842617035,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.706633448600769,0.3996395766735077,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8705765008926392,0.3764798045158386,0.3590416014194488,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6475282907485962,0.1518559157848358,0.6982718110084534,284.8954162597656,284.95001220703125,303.95477294921875,297.75494384765625,300.3187255859375,297.22119140625,284.8993835449219,1.0,0.5033100843429565,0.9945098757743835,0.9945098757743835,1.0,1.0,-2.6282522678375244,1.2047096490859983,1.423542618751526,0.6035418510437012,0.87090003490448,0.87090003490448,0.0,123.04878997802734,149.0,70123.3671875,0.0,1582.572265625,1.0,278.45709228515625,283.0849609375,300.77294921875,305.3755187988281,293.1499938964844,293.1499938964844,278.75,38546.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130446672439575,1.0,0.0,0.0,3.61906361579895,3.61908769607544,8.739482382225106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.2646484375,0.0,1517.912109375,1895.4371337890625,0.0,2591.25927734375,0.9006686210632324,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.812828779220581,0.3191030919551849,0.2898637056350708,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.917169153690338,0.46159827709198,0.4393365681171417,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.7051642537117004,0.4211225509643554,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8547313809394836,0.3751493394374847,0.3579224348068237,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6352995038032532,0.1504775583744049,0.6934548616409302,285.01007080078125,284.95001220703125,303.9308776855469,297.74591064453125,300.29559326171875,297.1966857910156,285.0079345703125,1.0,0.5116273760795593,0.9943468570709229,0.9943468570709229,1.0,1.0,-2.643202781677246,1.2120060920715332,1.431196689605713,0.6074349284172058,0.9736782312393188,0.9736782312393188,0.0,132.20115661621094,167.0,69944.265625,0.0,1644.69189453125,1.0,278.7430725097656,283.1998596191406,300.7362976074219,305.2452087402344,293.1499938964844,293.1499938964844,278.45001220703125,32989.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077992796897888,1.0,0.0,0.0,3.752907514572144,3.752931833267212,9.397860480930832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.875,0.0,1627.5433349609375,1895.4371337890625,0.0,2542.941650390625,0.9260193109512328,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.812828779220581,0.3191030919551849,0.2898637056350708,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.917169153690338,0.46159827709198,0.4393365681171417,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.7051642537117004,0.4211225509643554,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8547313809394836,0.3751493394374847,0.3579224348068237,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6352995038032532,0.1504775583744049,0.6934548616409302,285.01007080078125,284.95001220703125,303.9308776855469,297.74591064453125,300.29559326171875,297.1966857910156,285.0079345703125,1.0,0.5116273760795593,0.9943468570709229,0.9943468570709229,1.0,1.0,-2.643202781677246,1.2120060920715332,1.431196689605713,0.6074349284172058,0.9736782312393188,0.9736782312393188,0.0,132.20115661621094,167.0,69944.265625,0.0,1644.69189453125,1.0,278.7430725097656,283.1998596191406,300.7362976074219,305.2452087402344,293.1499938964844,293.1499938964844,278.45001220703125,32989.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077992796897888,1.0,0.0,0.0,3.752907514572144,3.752931833267212,9.397860480930832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.875,0.0,1627.5433349609375,1895.4371337890625,0.0,2542.941650390625,0.9260193109512328,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.794123113155365,0.3165919780731201,0.2883168160915375,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8949785232543945,0.4585705995559692,0.4372057318687439,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6990532279014587,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8366576433181763,0.3730838298797607,0.3566592633724212,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6212278008460999,0.1486256271600723,0.6880372762680054,284.90728759765625,284.95001220703125,303.9053649902344,297.73541259765625,300.25653076171875,297.14337158203125,284.910888671875,1.0,0.5226507782936096,0.9941837787628174,0.9941837787628174,1.0,1.0,-2.663909673690796,1.2221039533615112,1.4418056011199951,0.6128731966018677,0.881186842918396,0.881186842918396,0.0,144.67874145507812,170.0,70809.90625,0.0,1730.9281005859375,1.0,278.4569396972656,283.08624267578125,300.7560119628906,305.3968811035156,293.1499938964844,293.1499938964844,278.75,38274.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153389692306519,1.0,0.0,0.0,3.653899908065796,3.653924226760864,8.908540962693223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.587890625,0.0,1554.54443359375,1895.4371337890625,0.0,2612.44384765625,0.9083094596862792,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.794123113155365,0.3165919780731201,0.2883168160915375,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8949785232543945,0.4585705995559692,0.4372057318687439,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6990532279014587,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8366576433181763,0.3730838298797607,0.3566592633724212,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6212278008460999,0.1486256271600723,0.6880372762680054,284.90728759765625,284.95001220703125,303.9053649902344,297.73541259765625,300.25653076171875,297.14337158203125,284.910888671875,1.0,0.5226507782936096,0.9941837787628174,0.9941837787628174,1.0,1.0,-2.663909673690796,1.2221039533615112,1.4418056011199951,0.6128731966018677,0.881186842918396,0.881186842918396,0.0,144.67874145507812,170.0,70809.90625,0.0,1730.9281005859375,1.0,278.4569396972656,283.08624267578125,300.7560119628906,305.3968811035156,293.1499938964844,293.1499938964844,278.75,38274.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153389692306519,1.0,0.0,0.0,3.653899908065796,3.653924226760864,8.908540962693223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.587890625,0.0,1554.54443359375,1895.4371337890625,0.0,2612.44384765625,0.9083094596862792,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7843356132507324,0.3153938055038452,0.2872642576694488,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.884063720703125,0.4570203721523285,0.4357692003250122,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,0.6944184899330139,0.4635419547557831,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.827587902545929,0.3720781207084656,0.3557725548744201,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6133270263671875,0.147425889968872,0.6835983395576477,285.03521728515625,284.95001220703125,303.8871154785156,297.7274780273437,300.2317199707031,297.1118469238281,285.0328063964844,1.0,0.5279434323310852,0.9940190315246582,0.9940190315246582,1.0,1.0,-2.672346591949463,1.226183295249939,1.4461631774902344,0.6152187585830688,0.9828044772148132,0.9828044772148132,0.0,151.6082000732422,170.0,70394.6484375,0.0,1774.8311767578125,1.0,278.7256774902344,283.2161865234375,300.7088928222656,305.2199401855469,293.1499938964844,293.1499938964844,278.75,32884.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104738593101501,1.0,0.0,0.0,3.7482194900512695,3.748243808746338,9.374396654493466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.359375,0.0,1621.27392578125,1895.4371337890625,0.0,2567.5576171875,0.9257957339286804,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7806296944618225,0.3148121237754822,0.2868863642215729,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8799119591712952,0.4562870860099792,0.4352206587791443,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.6921988129615784,0.4693949818611145,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8241461515426636,0.3716147243976593,0.355465829372406,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6100236773490906,0.1468591094017028,0.6815999150276184,285.0155334472656,284.95001220703125,303.8780822753906,297.723388671875,300.2203674316406,297.0981140136719,285.0127868652344,1.0,0.530102550983429,0.993939995765686,0.993939995765686,1.0,1.0,-2.6754987239837646,1.227708101272583,1.447790503501892,0.6160879731178284,0.9858763813972472,0.9858763813972472,0.0,154.3964385986328,173.0,70534.0625,0.0,1792.212158203125,1.0,278.7431335449219,283.1970520019531,300.7166442871094,305.2677307128906,293.1499938964844,293.1499938964844,278.45001220703125,32975.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108456134796143,1.0,0.0,0.0,3.787484169006348,3.787508964538574,9.571829195920143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.0888671875,0.0,1668.09326171875,1895.4371337890625,0.0,2570.982666015625,0.9339378476142884,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7686967253684998,0.3119657635688782,0.2849380373954773,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8668423891067505,0.4530047476291656,0.4327630400657654,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9961919784545898,0.6839129328727722,0.4801997542381286,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8130047917366028,0.369315505027771,0.3538928031921386,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.599111020565033,0.1447110027074813,0.674177348613739,284.8922424316406,284.95001220703125,303.8489990234375,297.70977783203125,300.1825866699219,297.0538330078125,284.8938903808594,1.0,0.5350843667984009,0.9936962127685548,0.9936962127685548,1.0,1.0,-2.672285556793213,1.2260147333145142,1.4462708234786987,0.6157305240631104,0.8765265941619873,0.8765265941619873,0.0,163.00149536132812,176.0,70950.9453125,0.0,1826.7052001953125,1.0,278.45672607421875,283.0705261230469,300.728515625,305.39263916015625,293.1499938964844,293.1499938964844,278.75,38829.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180525302886963,1.0,0.0,0.0,3.6745142936706543,3.674539089202881,9.009343671095847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.2373046875,0.0,1581.9298095703125,1895.4371337890625,0.0,2637.536865234375,0.9131478667259216,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7686967253684998,0.3119657635688782,0.2849380373954773,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8668423891067505,0.4530047476291656,0.4327630400657654,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9961919784545898,0.6839129328727722,0.4801997542381286,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8130047917366028,0.369315505027771,0.3538928031921386,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.599111020565033,0.1447110027074813,0.674177348613739,284.8922424316406,284.95001220703125,303.8489990234375,297.70977783203125,300.1825866699219,297.0538330078125,284.8938903808594,1.0,0.5350843667984009,0.9936962127685548,0.9936962127685548,1.0,1.0,-2.672285556793213,1.2260147333145142,1.4462708234786987,0.6157305240631104,0.8765265941619873,0.8765265941619873,0.0,163.00149536132812,176.0,70950.9453125,0.0,1826.7052001953125,1.0,278.45672607421875,283.0705261230469,300.728515625,305.39263916015625,293.1499938964844,293.1499938964844,278.75,38829.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180525302886963,1.0,0.0,0.0,3.6745142936706543,3.674539089202881,9.009343671095847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.2373046875,0.0,1581.9298095703125,1895.4371337890625,0.0,2637.536865234375,0.9131478667259216,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7627608180046082,0.31087327003479,0.2839276492595672,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8603397011756897,0.4516488909721374,0.4314746558666229,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9900134205818176,0.6814510822296143,0.4780091643333435,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8070976138114929,0.3683733642101288,0.353031575679779,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.5933525562286377,0.1437010169029235,0.670203685760498,285.0090637207031,284.95001220703125,303.833740234375,297.70233154296875,300.1697082519531,297.0445251464844,285.0117492675781,1.0,0.5364729762077332,0.993574321269989,0.993574321269989,1.0,1.0,-2.661200523376465,1.2205760478973389,1.4406243562698364,0.6129155158996582,0.9537246227264404,0.9537246227264404,0.0,167.31192016601562,176.0,69988.7734375,0.0,1829.627685546875,1.0,278.70263671875,283.205322265625,300.676513671875,305.15771484375,293.1499938964844,293.1499938964844,278.75,34631.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129770755767822,1.0,0.0,0.0,3.710831642150879,3.7108559608459473,9.188312901642348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.81640625,0.0,1591.4984130859375,1895.4371337890625,0.0,2590.635498046875,0.91970294713974,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7584312558174133,0.3099255859851837,0.2832011282444,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8555330634117126,0.4504230916500091,0.4304558634757995,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9853340983390808,0.6798234581947327,0.4767807126045227,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8025508522987366,0.3675419688224792,0.3523820638656616,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.5887927412986755,0.1427777707576751,0.6666284799575806,284.9850158691406,284.95001220703125,303.8180236816406,297.6944580078125,300.1593322753906,297.0400085449219,284.98211669921875,1.0,0.5375416874885559,0.9934699535369872,0.9934699535369872,1.0,1.0,-2.652548551559448,1.2163217067718506,1.436226725578308,0.6107561588287354,0.954538345336914,0.954538345336914,0.0,170.6435089111328,179.0,69899.984375,0.0,1831.7900390625,1.0,278.7430725097656,283.1819152832031,300.6791381835937,305.2030944824219,293.1499938964844,293.1499938964844,278.45001220703125,34080.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811790943145752,1.0,0.0,0.0,3.7656383514404297,3.765663146972656,9.461729177928646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.470703125,0.0,1650.847900390625,1895.4371337890625,0.0,2579.69580078125,0.9296330213546752,1.0,0.0,3.0,1.0,0.0
17690220,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7530868649482727,0.3080364167690277,0.2819327116012573,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8496922850608826,0.4481706321239471,0.4287827908992767,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9794704914093018,0.6770524382591248,0.475201666355133,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7969402074813843,0.3659113347530365,0.3512505292892456,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.5830758213996887,0.1413627713918686,0.6615188121795654,284.8486328125,284.95001220703125,303.7963256835937,297.6833190917969,300.14404296875,297.0323486328125,284.8552551269531,1.0,0.538482129573822,0.9933311939239502,0.9933311939239502,1.0,1.0,-2.639622926712036,1.20995032787323,1.4296725988388062,0.6076008081436157,0.8410958647727966,0.8410958647727966,0.0,174.5960235595703,179.0,69936.3515625,0.0,1830.3470458984373,1.0,278.47442626953125,283.0548400878906,300.7055358886719,305.34716796875,293.1499938964844,293.1499938964844,278.45001220703125,41042.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171007633209229,1.0,0.0,0.0,3.6406383514404297,3.640663146972656,8.843992986840021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.125,0.0,1560.40673828125,1895.4371337890625,0.0,2628.731201171875,0.9053889513015748,1.0,0.0,3.0,1.0,0.0
17690280,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7504178285598755,0.3071179389953613,0.2811224460601806,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8468203544616699,0.447050005197525,0.4277545511722564,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9764823317527772,0.6758201122283936,0.4742910861968994,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7941431403160095,0.3650889694690704,0.3505171537399292,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.5801833271980286,0.1406425982713699,0.6586200594902039,284.8913879394531,284.95001220703125,303.7850341796875,297.6773986816406,300.13653564453125,297.0292053222656,284.8941955566406,1.0,0.538752019405365,0.9932612776756288,0.9932612776756288,1.0,1.0,-2.6319546699523926,1.2061816453933716,1.4257731437683103,0.6056831479072571,0.8523461818695068,0.8523461818695068,0.0,176.46417236328125,167.0,69649.3984375,0.0,1827.343994140625,1.0,278.4571838378906,283.09539794921875,300.68408203125,305.26763916015625,293.1499938964844,293.1499938964844,278.75,40001.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165052533149719,1.0,0.0,0.0,3.587425708770752,3.587449789047241,8.587349498156982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.921875,0.0,1494.083251953125,1895.4371337890625,0.0,2623.223876953125,0.8951520919799805,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.749833345413208,0.3052558898925781,0.2792001068592071,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8463487029075623,0.4445130228996277,0.4251222610473633,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9766764044761658,0.6737006306648254,0.4725002646446228,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.79387366771698,0.3633075654506683,0.3486230969429016,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5780845284461975,0.1388182491064071,0.6497834920883179,284.9784240722656,284.95001220703125,303.75,297.6584777832031,300.116943359375,297.0259704589844,284.9759216308594,1.0,0.5347381234169006,0.99305260181427,0.99305260181427,1.0,1.0,-2.611433744430542,1.1961032152175903,1.415330410003662,0.600514829158783,0.9246608018875122,0.9246608018875122,0.0,174.6145782470703,155.0,68593.1953125,0.0,1788.8414306640625,1.0,278.7422180175781,283.1990966796875,300.63720703125,305.0769958496094,293.1499938964844,293.1499938964844,278.45001220703125,34404.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089614510536194,1.0,0.0,0.0,3.679541826248169,3.679565906524658,9.034014851749816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.4833984375,0.0,1554.2474365234375,1895.4371337890625,0.0,2553.632568359375,0.9103947877883912,1.0,0.0,3.0,1.0,0.0
