time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.749833345413208,0.3052558898925781,0.2792001068592071,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8463487029075623,0.4445130228996277,0.4251222610473633,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9766764044761658,0.6737006306648254,0.4725002646446228,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.79387366771698,0.3633075654506683,0.3486230969429016,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5780845284461975,0.1388182491064071,0.6497834920883179,284.9784240722656,284.95001220703125,303.75,297.6584777832031,300.116943359375,297.0259704589844,284.9759216308594,1.0,0.5347381234169006,0.99305260181427,0.99305260181427,1.0,1.0,-2.611433744430542,1.1961032152175903,1.415330410003662,0.600514829158783,0.9246608018875122,0.9246608018875122,0.0,174.6145782470703,155.0,68593.1953125,0.0,1788.8414306640625,1.0,278.7422180175781,283.1990966796875,300.63720703125,305.0769958496094,293.1499938964844,293.1499938964844,278.45001220703125,34404.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089614510536194,1.0,0.0,0.0,3.679541826248169,3.679565906524658,9.034014851749816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.4833984375,0.0,1554.2474365234375,1895.4371337890625,0.0,2553.632568359375,0.9103947877883912,1.0,0.0,3.0,1.0,0.0
17690460,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7526085376739502,0.3026573956012726,0.2768456637859344,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8497877717018127,0.4412408769130707,0.4220227003097534,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9811465740203856,0.6703585386276245,0.4702492952346802,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.797520637512207,0.3609196543693542,0.3463261723518371,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.5792319774627686,0.1368114650249481,0.6401075124740601,284.90142822265625,284.95001220703125,303.71356201171875,297.6398010253906,300.0954284667969,297.0208740234375,284.9023742675781,1.0,0.5279487371444702,0.9929086565971376,0.9929086565971376,1.0,1.0,-2.58779525756836,1.1844879388809204,1.403307318687439,0.5946052074432373,0.8359900712966919,0.8359900712966919,0.0,168.72781372070312,143.0,68206.8984375,0.0,1728.54541015625,1.0,278.4578857421875,283.1280517578125,300.6423645019531,305.1313781738281,293.1499938964844,293.1499938964844,278.75,39859.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81293785572052,1.0,0.0,0.0,3.491197347640991,3.491220712661743,8.13283804745879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.111328125,0.0,1391.189453125,1895.4371337890625,0.0,2590.27392578125,0.8738172054290771,1.0,0.0,3.0,1.0,0.0
17690520,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7526085376739502,0.3026573956012726,0.2768456637859344,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8497877717018127,0.4412408769130707,0.4220227003097534,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9811465740203856,0.6703585386276245,0.4702492952346802,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.797520637512207,0.3609196543693542,0.3463261723518371,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.5792319774627686,0.1368114650249481,0.6401075124740601,284.90142822265625,284.95001220703125,303.71356201171875,297.6398010253906,300.0954284667969,297.0208740234375,284.9023742675781,1.0,0.5279487371444702,0.9929086565971376,0.9929086565971376,1.0,1.0,-2.58779525756836,1.1844879388809204,1.403307318687439,0.5946052074432373,0.8359900712966919,0.8359900712966919,0.0,168.72781372070312,143.0,68206.8984375,0.0,1728.54541015625,1.0,278.4578857421875,283.1280517578125,300.6423645019531,305.1313781738281,293.1499938964844,293.1499938964844,278.75,39859.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81293785572052,1.0,0.0,0.0,3.491197347640991,3.491220712661743,8.13283804745879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.111328125,0.0,1391.189453125,1895.4371337890625,0.0,2590.27392578125,0.8738172054290771,1.0,0.0,3.0,1.0,0.0
17690580,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7588410377502441,0.300902396440506,0.2748050093650818,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8569920063018799,0.438735157251358,0.4191862940788269,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9891566634178162,0.6683335900306702,0.4684238135814667,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8048299551010132,0.3591606616973877,0.3442127108573913,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.5833238959312439,0.1351018846035003,0.6305723786354065,284.974365234375,284.95001220703125,303.6765441894531,297.6234130859375,300.0760803222656,297.0199584960937,284.9718322753906,1.0,0.5195281505584717,0.9927647709846495,0.9927647709846495,1.0,1.0,-2.5657413005828857,1.1736829280853271,1.3920583724975586,0.5889557600021362,0.899210512638092,0.899210512638092,0.0,160.05532836914062,131.0,67149.8984375,0.0,1659.2672119140625,1.0,278.7416076660156,283.2205505371094,300.5987243652344,304.9441223144531,293.1499938964844,293.1499938964844,278.45001220703125,34430.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047530055046082,1.0,0.0,0.0,3.5840210914611816,3.5840442180633545,8.571057037443097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.4169921875,0.0,1449.4610595703125,1895.4371337890625,0.0,2514.959716796875,0.8889119029045105,1.0,0.0,3.0,1.0,0.0
17690640,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7588410377502441,0.300902396440506,0.2748050093650818,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8569920063018799,0.438735157251358,0.4191862940788269,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9891566634178162,0.6683335900306702,0.4684238135814667,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8048299551010132,0.3591606616973877,0.3442127108573913,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.5833238959312439,0.1351018846035003,0.6305723786354065,284.974365234375,284.95001220703125,303.6765441894531,297.6234130859375,300.0760803222656,297.0199584960937,284.9718322753906,1.0,0.5195281505584717,0.9927647709846495,0.9927647709846495,1.0,1.0,-2.5657413005828857,1.1736829280853271,1.3920583724975586,0.5889557600021362,0.899210512638092,0.899210512638092,0.0,160.05532836914062,131.0,67149.8984375,0.0,1659.2672119140625,1.0,278.7416076660156,283.2205505371094,300.5987243652344,304.9441223144531,293.1499938964844,293.1499938964844,278.45001220703125,34430.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047530055046082,1.0,0.0,0.0,3.5840210914611816,3.5840442180633545,8.571057037443097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.4169921875,0.0,1449.4610595703125,1895.4371337890625,0.0,2514.959716796875,0.8889119029045105,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7626938819885254,0.2996689081192016,0.2737337052822113,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8614454865455627,0.4371421635150909,0.4177159965038299,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9936032295227052,0.6666807532310486,0.4674156606197357,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.809206485748291,0.3580045998096466,0.3431174755096435,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.5860207676887512,0.1341655105352401,0.6258412003517151,284.8518371582031,284.95001220703125,303.6578369140625,297.6160583496094,300.0658874511719,297.0188293457031,284.8510131835937,1.0,0.5149314999580383,0.992692768573761,0.992692768573761,1.0,1.0,-2.5544800758361816,1.168155074119568,1.3863248825073242,0.5861159563064575,0.8057824373245239,0.8057824373245239,0.0,155.25076293945312,131.0,67279.6640625,0.0,1622.6680908203125,1.0,278.4999084472656,283.0982360839844,300.6339111328125,305.11798095703125,293.1499938964844,293.1499938964844,278.45001220703125,40239.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089633584022522,1.0,0.0,0.0,3.4942069053649902,3.494230031967163,8.146864729496883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.052734375,0.0,1397.016357421875,1895.4371337890625,0.0,2553.650146484375,0.8709355592727661,1.0,0.0,3.0,1.0,0.0
17690760,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7665331959724426,0.2984221577644348,0.2724019885063171,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8659775853157043,0.4355239868164062,0.415977269411087,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9978150725364684,0.6650113463401794,0.4660673439502716,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8134714961051941,0.3568159341812134,0.3417933285236358,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.5886916518211365,0.1332027912139892,0.6206659078598022,284.9090270996094,284.95001220703125,303.63897705078125,297.60919189453125,300.0554504394531,297.017578125,284.9089050292969,1.0,0.5100528597831726,0.9926325678825378,0.9926325678825378,1.0,1.0,-2.5413618087768555,1.1617265939712524,1.379635214805603,0.5827674865722656,0.8211552500724792,0.8211552500724792,0.0,150.39950561523438,119.0,66730.640625,0.0,1583.639892578125,1.0,278.4589538574219,283.16082763671875,300.6094970703125,305.0000305175781,293.1499938964844,293.1499938964844,278.75,39561.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082742691040039,1.0,0.0,0.0,3.393892526626587,3.393914699554444,7.685807190682681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.2001953125,0.0,1291.24267578125,1895.4371337890625,0.0,2547.310302734375,0.8522871136665344,1.0,0.0,3.0,1.0,0.0
17690820,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7615582942962646,0.2964898645877838,0.2707814574241638,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8603931665420532,0.4327971041202545,0.4135435819625854,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9938945174217224,0.6649572253227234,0.4650003314018249,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8085159063339233,0.3548357784748077,0.3400745689868927,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5828515887260437,0.1313808113336563,0.6133663654327393,284.9559631347656,284.95001220703125,303.6008605957031,297.5970153808594,300.026123046875,297.0166320800781,284.93963623046875,1.0,0.4967502653598785,0.9925121068954468,0.9925121068954468,1.0,1.0,-2.4391331672668457,1.1091482639312744,1.3299849033355713,0.566947877407074,0.8638297915458679,0.8638297915458679,0.0,150.6470184326172,107.0,64651.58984375,0.0,1500.8466796875,1.0,278.7403259277344,283.2220458984375,300.5694274902344,304.806396484375,293.1499938964844,293.1499938964844,279.04998779296875,35095.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996292114257812,1.0,0.0,0.0,3.4730353355407715,3.473057508468628,8.048439781305206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.6767578125,0.0,1338.6123046875,1895.4371337890625,0.0,2468.035400390625,0.864525318145752,1.0,0.0,3.0,1.0,0.0
17690880,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7615582942962646,0.2964898645877838,0.2707814574241638,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8603931665420532,0.4327971041202545,0.4135435819625854,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9938945174217224,0.6649572253227234,0.4650003314018249,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8085159063339233,0.3548357784748077,0.3400745689868927,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5828515887260437,0.1313808113336563,0.6133663654327393,284.9559631347656,284.95001220703125,303.6008605957031,297.5970153808594,300.026123046875,297.0166320800781,284.93963623046875,1.0,0.4967502653598785,0.9925121068954468,0.9925121068954468,1.0,1.0,-2.4391331672668457,1.1091482639312744,1.3299849033355713,0.566947877407074,0.8638297915458679,0.8638297915458679,0.0,150.6470184326172,107.0,64651.58984375,0.0,1500.8466796875,1.0,278.7403259277344,283.2220458984375,300.5694274902344,304.806396484375,293.1499938964844,293.1499938964844,279.04998779296875,35095.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996292114257812,1.0,0.0,0.0,3.4730353355407715,3.473057508468628,8.048439781305206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.6767578125,0.0,1338.6123046875,1895.4371337890625,0.0,2468.035400390625,0.864525318145752,1.0,0.0,3.0,1.0,0.0
17690940,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7845456004142761,0.2949241399765014,0.2685282230377197,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8865522146224976,0.430378258228302,0.4103887379169464,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.6675702929496765,0.4329698979854584,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8316696286201477,0.3531564474105835,0.3376116454601288,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6006947159767151,0.1299190372228622,0.6025214791297913,284.9836730957031,284.95001220703125,303.562255859375,297.5867614746094,300.0162048339844,297.0224914550781,284.9789733886719,1.0,0.4872231185436249,0.9923916459083556,0.9923916459083556,1.0,1.0,-2.463420391082764,1.1235065460205078,1.3399137258529663,0.5630220174789429,0.9201990962028505,0.9201990962028505,0.0,131.32723999023438,95.0,64038.0625,0.0,1400.2386474609375,1.0,279.0406188964844,283.2909851074219,300.56365966796875,304.7050476074219,293.1499938964844,293.1499938964844,278.75,33055.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792535126209259,1.0,0.0,0.0,3.603805780410767,3.60382890701294,8.66594746185001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.671875,0.0,1460.62744140625,1895.4371337890625,0.0,2403.381103515625,0.8921307921409607,1.0,0.0,3.0,1.0,0.0
17691000,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7845456004142761,0.2949241399765014,0.2685282230377197,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8865522146224976,0.430378258228302,0.4103887379169464,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.6675702929496765,0.4329698979854584,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8316696286201477,0.3531564474105835,0.3376116454601288,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6006947159767151,0.1299190372228622,0.6025214791297913,284.9836730957031,284.95001220703125,303.562255859375,297.5867614746094,300.0162048339844,297.0224914550781,284.9789733886719,1.0,0.4872231185436249,0.9923916459083556,0.9923916459083556,1.0,1.0,-2.463420391082764,1.1235065460205078,1.3399137258529663,0.5630220174789429,0.9201990962028505,0.9201990962028505,0.0,131.32723999023438,95.0,64038.0625,0.0,1400.2386474609375,1.0,279.0406188964844,283.2909851074219,300.56365966796875,304.7050476074219,293.1499938964844,293.1499938964844,278.75,33055.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792535126209259,1.0,0.0,0.0,3.603805780410767,3.60382890701294,8.66594746185001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.671875,0.0,1460.62744140625,1895.4371337890625,0.0,2403.381103515625,0.8921307921409607,1.0,0.0,3.0,1.0,0.0
17691060,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7950567007064819,0.2923082709312439,0.2660295963287353,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8987197279930115,0.4268600046634674,0.4069412648677826,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.6715136766433716,0.4126138687133789,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8422329425811768,0.350506842136383,0.3349596261978149,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6076629757881165,0.1279807984828949,0.5926643013954163,284.887451171875,284.95001220703125,303.5232238769531,297.5782775878906,299.99908447265625,297.0314636230469,284.8885803222656,1.0,0.4743309915065765,0.9923295378684998,0.9923295378684998,1.0,1.0,-2.416798114776612,1.1006649732589722,1.3161331415176392,0.5511674880981445,0.8118581771850586,0.8118581771850586,0.0,121.43218231201172,98.0,63016.86328125,0.0,1301.6629638671875,1.0,278.758544921875,283.21685791015625,300.576171875,304.7360534667969,293.1499938964844,293.1499938964844,279.04998779296875,40675.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960429787635803,1.0,0.0,0.0,3.3792409896850586,3.379263162612915,7.619590292051726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.3427734375,0.0,1284.6689453125,1895.4371337890625,0.0,2435.30322265625,0.8500110507011414,1.0,0.0,3.0,1.0,0.0
17691120,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7950567007064819,0.2923082709312439,0.2660295963287353,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8987197279930115,0.4268600046634674,0.4069412648677826,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.6715136766433716,0.4126138687133789,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8422329425811768,0.350506842136383,0.3349596261978149,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6076629757881165,0.1279807984828949,0.5926643013954163,284.887451171875,284.95001220703125,303.5232238769531,297.5782775878906,299.99908447265625,297.0314636230469,284.8885803222656,1.0,0.4743309915065765,0.9923295378684998,0.9923295378684998,1.0,1.0,-2.416798114776612,1.1006649732589722,1.3161331415176392,0.5511674880981445,0.8118581771850586,0.8118581771850586,0.0,121.43218231201172,98.0,63016.86328125,0.0,1301.6629638671875,1.0,278.758544921875,283.21685791015625,300.576171875,304.7360534667969,293.1499938964844,293.1499938964844,279.04998779296875,40675.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960429787635803,1.0,0.0,0.0,3.3792409896850586,3.379263162612915,7.619590292051726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.3427734375,0.0,1284.6689453125,1895.4371337890625,0.0,2435.30322265625,0.8500110507011414,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8016728162765503,0.2906325161457062,0.2641566395759582,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9062575101852416,0.4241805970668793,0.404039978981018,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.6771891713142395,0.3999291360378265,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8488616943359375,0.3485296964645386,0.3327445387840271,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.6111872792243958,0.1263161152601242,0.5838712453842163,284.9562683105469,284.95001220703125,303.4837646484375,297.5715026855469,299.9936218261719,297.0599365234375,284.9540405273437,1.0,0.4660347998142242,0.9922674894332886,0.9922674894332886,1.0,1.0,-2.3825817108154297,1.0839813947677612,1.2986003160476685,0.5421570539474487,0.8601109981536865,0.8601109981536865,0.0,115.3133773803711,101.0,61620.95703125,0.0,1236.120849609375,1.0,279.0404968261719,283.308349609375,300.5337829589844,304.5247802734375,293.1499938964844,293.1499938964844,279.3500061035156,35173.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849339246749878,1.0,0.0,0.0,3.450250625610352,3.450272560119629,7.943183391034836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.740234375,0.0,1316.241455078125,1895.4371337890625,0.0,2334.55029296875,0.8594494462013245,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8016728162765503,0.2906325161457062,0.2641566395759582,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9062575101852416,0.4241805970668793,0.404039978981018,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.6771891713142395,0.3999291360378265,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8488616943359375,0.3485296964645386,0.3327445387840271,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.6111872792243958,0.1263161152601242,0.5838712453842163,284.9562683105469,284.95001220703125,303.4837646484375,297.5715026855469,299.9936218261719,297.0599365234375,284.9540405273437,1.0,0.4660347998142242,0.9922674894332886,0.9922674894332886,1.0,1.0,-2.3825817108154297,1.0839813947677612,1.2986003160476685,0.5421570539474487,0.8601109981536865,0.8601109981536865,0.0,115.3133773803711,101.0,61620.95703125,0.0,1236.120849609375,1.0,279.0404968261719,283.308349609375,300.5337829589844,304.5247802734375,293.1499938964844,293.1499938964844,279.3500061035156,35173.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849339246749878,1.0,0.0,0.0,3.450250625610352,3.450272560119629,7.943183391034836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.740234375,0.0,1316.241455078125,1895.4371337890625,0.0,2334.55029296875,0.8594494462013245,1.0,0.0,3.0,1.0,0.0
17691300,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8035387992858887,0.2898702025413513,0.2633587419986725,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9084251523017884,0.4229394197463989,0.4027454555034637,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.6795368194580078,0.3960231840610504,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.850750744342804,0.3476265072822571,0.3317775428295135,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6118642091751099,0.1255474686622619,0.5799991488456726,285.05078125,284.95001220703125,303.4638671875,297.5686950683594,299.99127197265625,297.0743103027344,285.0519104003906,1.0,0.4630783200263977,0.9922364950180054,0.9922364950180054,1.0,1.0,-2.369558811187744,1.0776386260986328,1.2919200658798218,0.5387035012245178,0.9393582940101624,0.9393582940101624,0.0,113.38654327392578,101.0,60805.0625,0.0,1213.236572265625,1.0,279.2938842773437,283.42156982421875,300.5151062011719,304.3729248046875,293.1499938964844,293.1499938964844,279.3500061035156,32132.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786784768104553,1.0,0.0,0.0,3.5187020301818848,3.518724203109741,8.261488346761325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.1220703125,0.0,1364.047119140625,1895.4371337890625,0.0,2278.283203125,0.8746324181556702,1.0,0.0,3.0,1.0,0.0
17691360,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8047389388084412,0.2890776991844177,0.2626704275608063,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9097896814346312,0.4216922521591186,0.4015825092792511,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.6814083456993103,0.3932686746120453,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8519625067710876,0.3467207849025726,0.3309243619441986,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6120496392250061,0.1247968673706054,0.5764667391777039,285.0057983398437,284.95001220703125,303.44390869140625,297.5662841796875,299.9877014160156,297.0862731933594,285.0002136230469,1.0,0.4607667624950409,0.9922215342521667,0.9922215342521667,1.0,1.0,-2.358754396438598,1.0723859071731567,1.286368489265442,0.5358048677444458,0.936703622341156,0.936703622341156,0.0,111.98668670654295,104.0,60781.76953125,0.0,1195.218994140625,1.0,279.3410339355469,283.3744201660156,300.5403747558594,304.45733642578125,293.1499938964844,293.1499938964844,279.04998779296875,32168.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773729562759399,1.0,0.0,0.0,3.60622763633728,3.606250762939453,8.677599225848098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.7158203125,0.0,1456.6859130859375,1895.4371337890625,0.0,2266.585693359375,0.8922222852706909,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8033634424209595,0.2864376604557037,0.2605106830596924,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9083004593849182,0.4181817471981048,0.3984942436218261,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.682365894317627,0.3919903337955475,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8509070873260498,0.3440435826778412,0.3285859823226928,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6097220182418823,0.122912585735321,0.5684080719947815,284.8938903808594,284.95001220703125,303.4037475585937,297.5624694824219,299.9663391113281,297.0840148925781,284.8975830078125,1.0,0.4574996829032898,0.9921916127204896,0.9921916127204896,1.0,1.0,-2.3384242057800293,1.0625022649765017,1.2759218215942385,0.5303571224212646,0.8274044394493103,0.8274044394493103,0.0,110.87004852294922,107.0,60587.0546875,0.0,1167.75439453125,1.0,279.0582275390625,283.27911376953125,300.571533203125,304.5586242675781,293.1499938964844,293.1499938964844,279.3500061035156,39869.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833786606788635,1.0,0.0,0.0,3.42950701713562,3.4295296669006348,7.847958727325022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.740234375,0.0,1328.6195068359375,1895.4371337890625,0.0,2320.527587890625,0.8602390289306641,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8033634424209595,0.2864376604557037,0.2605106830596924,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9083004593849182,0.4181817471981048,0.3984942436218261,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.682365894317627,0.3919903337955475,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8509070873260498,0.3440435826778412,0.3285859823226928,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6097220182418823,0.122912585735321,0.5684080719947815,284.8938903808594,284.95001220703125,303.4037475585937,297.5624694824219,299.9663391113281,297.0840148925781,284.8975830078125,1.0,0.4574996829032898,0.9921916127204896,0.9921916127204896,1.0,1.0,-2.3384242057800293,1.0625022649765017,1.2759218215942385,0.5303571224212646,0.8274044394493103,0.8274044394493103,0.0,110.87004852294922,107.0,60587.0546875,0.0,1167.75439453125,1.0,279.0582275390625,283.27911376953125,300.571533203125,304.5586242675781,293.1499938964844,293.1499938964844,279.3500061035156,39869.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833786606788635,1.0,0.0,0.0,3.42950701713562,3.4295296669006348,7.847958727325022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.740234375,0.0,1328.6195068359375,1895.4371337890625,0.0,2320.527587890625,0.8602390289306641,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.800519585609436,0.2845890522003174,0.25870081782341,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9049500823020936,0.4154429137706756,0.3957504630088806,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.6829062700271606,0.393317848443985,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8482491970062256,0.3419819474220276,0.3265089094638824,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6059384346008301,0.1211891397833824,0.560504674911499,284.9797058105469,284.95001220703125,303.36328125,297.5599975585937,299.9475402832031,297.0856628417969,284.9765014648437,1.0,0.4556275606155395,0.9921616911888124,0.9921616911888124,1.0,1.0,-2.322554349899292,1.054820895195007,1.267733454704285,0.5259755849838257,0.899107038974762,0.899107038974762,0.0,110.8909912109375,110.0,59842.78125,0.0,1150.1337890625,1.0,279.3410949707031,283.3734436035156,300.5341186523437,304.3989562988281,293.1499938964844,293.1499938964844,279.04998779296875,33797.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745354175567627,1.0,0.0,0.0,3.5484540462493896,3.5484766960144043,8.401786431022629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.33203125,0.0,1407.0782470703125,1895.4371337890625,0.0,2241.218505859375,0.8804479837417603,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.800519585609436,0.2845890522003174,0.25870081782341,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9049500823020936,0.4154429137706756,0.3957504630088806,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.6829062700271606,0.393317848443985,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8482491970062256,0.3419819474220276,0.3265089094638824,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6059384346008301,0.1211891397833824,0.560504674911499,284.9797058105469,284.95001220703125,303.36328125,297.5599975585937,299.9475402832031,297.0856628417969,284.9765014648437,1.0,0.4556275606155395,0.9921616911888124,0.9921616911888124,1.0,1.0,-2.322554349899292,1.054820895195007,1.267733454704285,0.5259755849838257,0.899107038974762,0.899107038974762,0.0,110.8909912109375,110.0,59842.78125,0.0,1150.1337890625,1.0,279.3410949707031,283.3734436035156,300.5341186523437,304.3989562988281,293.1499938964844,293.1499938964844,279.04998779296875,33797.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745354175567627,1.0,0.0,0.0,3.5484540462493896,3.5484766960144043,8.401786431022629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.33203125,0.0,1407.0782470703125,1895.4371337890625,0.0,2241.218505859375,0.8804479837417603,1.0,0.0,3.0,1.0,0.0
17691660,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7955871224403381,0.2819747626781463,0.2565796971321106,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8995224833488464,0.4120033681392669,0.3927430212497711,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6813031435012817,0.3971845209598541,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8437029123306274,0.3393254280090332,0.3242127895355224,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6005041003227234,0.11920627951622,0.552249014377594,284.9088134765625,284.95001220703125,303.32257080078125,297.5587463378906,299.91925048828125,297.0699768066406,284.9111022949219,1.0,0.4547208547592163,0.9920971989631652,0.9920971989631652,1.0,1.0,-2.308363676071167,1.0479488372802734,1.2604148387908936,0.5220711827278137,0.8169180750846863,0.8169180750846863,0.0,111.95442199707033,113.0,59698.6875,0.0,1138.6524658203125,1.0,279.0589599609375,283.3130798339844,300.56353759765625,304.4889831542969,293.1499938964844,293.1499938964844,279.3500061035156,39738.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793521285057068,1.0,0.0,0.0,3.354940176010132,3.354962110519409,7.510396926591056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.1044921875,0.0,1254.7178955078125,1895.4371337890625,0.0,2284.324951171875,0.8440958857536316,1.0,0.0,3.0,1.0,0.0
17691720,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7955871224403381,0.2819747626781463,0.2565796971321106,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8995224833488464,0.4120033681392669,0.3927430212497711,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6813031435012817,0.3971845209598541,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8437029123306274,0.3393254280090332,0.3242127895355224,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6005041003227234,0.11920627951622,0.552249014377594,284.9088134765625,284.95001220703125,303.32257080078125,297.5587463378906,299.91925048828125,297.0699768066406,284.9111022949219,1.0,0.4547208547592163,0.9920971989631652,0.9920971989631652,1.0,1.0,-2.308363676071167,1.0479488372802734,1.2604148387908936,0.5220711827278137,0.8169180750846863,0.8169180750846863,0.0,111.95442199707033,113.0,59698.6875,0.0,1138.6524658203125,1.0,279.0589599609375,283.3130798339844,300.56353759765625,304.4889831542969,293.1499938964844,293.1499938964844,279.3500061035156,39738.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793521285057068,1.0,0.0,0.0,3.354940176010132,3.354962110519409,7.510396926591056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.1044921875,0.0,1254.7178955078125,1895.4371337890625,0.0,2284.324951171875,0.8440958857536316,1.0,0.0,3.0,1.0,0.0
17691780,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7903801798820496,0.2800431251525879,0.254787266254425,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8936817049980164,0.409231573343277,0.3900660872459411,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.6796830892562866,0.4020276665687561,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8388039469718933,0.3372059464454651,0.322171002626419,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.5944919586181641,0.1173791885375976,0.5441840291023254,284.9837646484375,284.95001220703125,303.2816162109375,297.5585632324219,299.8949279785156,297.0611877441406,284.9802551269531,1.0,0.4544881284236908,0.9920327663421632,0.9920327663421632,1.0,1.0,-2.296668767929077,1.0423060655593872,1.2543628215789795,0.5187740325927734,0.8860917687416077,0.8860917687416077,0.0,113.4914779663086,116.0,59081.34765625,0.0,1131.85791015625,1.0,279.3406066894531,283.3961181640625,300.532470703125,304.3459167480469,293.1499938964844,293.1499938964844,279.6499938964844,33584.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770565390586853,1.0,0.0,0.0,3.483436822891236,3.483458995819092,8.096721444417199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.6044921875,0.0,1338.3883056640625,1895.4371337890625,0.0,2205.8603515625,0.8657398223876953,1.0,0.0,3.0,1.0,0.0
17691840,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7903801798820496,0.2800431251525879,0.254787266254425,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8936817049980164,0.409231573343277,0.3900660872459411,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.6796830892562866,0.4020276665687561,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8388039469718933,0.3372059464454651,0.322171002626419,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.5944919586181641,0.1173791885375976,0.5441840291023254,284.9837646484375,284.95001220703125,303.2816162109375,297.5585632324219,299.8949279785156,297.0611877441406,284.9802551269531,1.0,0.4544881284236908,0.9920327663421632,0.9920327663421632,1.0,1.0,-2.296668767929077,1.0423060655593872,1.2543628215789795,0.5187740325927734,0.8860917687416077,0.8860917687416077,0.0,113.4914779663086,116.0,59081.34765625,0.0,1131.85791015625,1.0,279.3406066894531,283.3961181640625,300.532470703125,304.3459167480469,293.1499938964844,293.1499938964844,279.6499938964844,33584.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770565390586853,1.0,0.0,0.0,3.483436822891236,3.483458995819092,8.096721444417199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.6044921875,0.0,1338.3883056640625,1895.4371337890625,0.0,2205.8603515625,0.8657398223876953,1.0,0.0,3.0,1.0,0.0
17691900,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7876490950584412,0.2790971398353576,0.2539409697055816,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8906125426292419,0.4078850448131561,0.3887975811958313,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9990000128746032,0.6786605715751648,0.4047568738460541,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8362424969673157,0.3361791670322418,0.3212099373340606,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5913418531417847,0.1164850071072578,0.5403081178665161,285.0749206542969,284.95001220703125,303.2610778808594,297.558837890625,299.8824157714844,297.0560607910156,285.0785217285156,1.0,0.4545810520648956,0.9920005202293396,0.9920005202293396,1.0,1.0,-2.291595935821533,1.039859652519226,1.2517361640930176,0.5173388719558716,0.9706592559814452,0.9706592559814452,0.0,114.414794921875,116.0,58441.83984375,0.0,1129.9261474609375,1.0,279.595703125,283.50799560546875,300.5167236328125,304.2152099609375,293.1499938964844,293.1499938964844,279.6499938964844,31260.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654934525489807,1.0,0.0,0.0,3.5660223960876465,3.566044569015503,8.485186526741018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.619140625,0.0,1407.0826416015625,1895.4371337890625,0.0,2160.926025390625,0.8844813108444214,1.0,0.0,3.0,1.0,0.0
17691960,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7849792242050171,0.2781574130058288,0.2531818449497223,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8875851035118103,0.4065538644790649,0.3876268565654754,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.6774787902832031,0.4075669646263122,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8337231278419495,0.3351659476757049,0.3203301429748535,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.5881962180137634,0.1156035438179969,0.5365978479385376,285.03887939453125,284.95001220703125,303.2405090332031,297.559326171875,299.86993408203125,297.05096435546875,285.0325012207031,1.0,0.4547941386699676,0.9919647574424744,0.9919647574424744,1.0,1.0,-2.287139177322388,1.0377130508422852,1.249426007270813,0.5160672664642334,0.984262764453888,0.984262764453888,0.0,115.39639282226562,119.0,58626.109375,0.0,1128.8966064453125,1.0,279.6416931152344,283.46160888671875,300.5442810058594,304.3158569335937,293.1499938964844,293.1499938964844,279.3500061035156,31016.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652274966239929,1.0,0.0,0.0,3.6743202209472656,3.6743435859680176,9.008392680698308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.984375,0.0,1522.8619384765625,1895.4371337890625,0.0,2158.577392578125,0.9068795442581176,1.0,0.0,3.0,1.0,0.0
17692020,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7778260707855225,0.2750921547412872,0.2508280575275421,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.879814863204956,0.4027179777622223,0.3844354450702667,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.672609269618988,0.4147565364837646,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8272044658660889,0.3321375250816345,0.3178546130657196,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.5804294347763062,0.1134183853864669,0.5279121994972229,284.8763122558594,284.95001220703125,303.19921875,297.5609741210937,299.83599853515625,297.02496337890625,284.8815002441406,1.0,0.4553416073322296,0.9918931722640992,0.9918931722640992,1.0,1.0,-2.2757108211517334,1.0321754217147827,1.2435352802276611,0.5129462480545044,0.8477591276168823,0.8477591276168823,0.0,117.9502410888672,122.0,58842.75,0.0,1126.399658203125,1.0,279.3573913574219,283.3150939941406,300.5829467773437,304.456787109375,293.1499938964844,293.1499938964844,279.6499938964844,39510.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740107178688049,1.0,0.0,0.0,3.549398899078369,3.54942274093628,8.406262281823729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.6103515625,0.0,1449.63818359375,1895.4371337890625,0.0,2236.536376953125,0.8856933116912842,1.0,0.0,3.0,1.0,0.0
17692080,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7778260707855225,0.2750921547412872,0.2508280575275421,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.879814863204956,0.4027179777622223,0.3844354450702667,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.672609269618988,0.4147565364837646,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8272044658660889,0.3321375250816345,0.3178546130657196,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.5804294347763062,0.1134183853864669,0.5279121994972229,284.8763122558594,284.95001220703125,303.19921875,297.5609741210937,299.83599853515625,297.02496337890625,284.8815002441406,1.0,0.4553416073322296,0.9918931722640992,0.9918931722640992,1.0,1.0,-2.2757108211517334,1.0321754217147827,1.2435352802276611,0.5129462480545044,0.8477591276168823,0.8477591276168823,0.0,117.9502410888672,122.0,58842.75,0.0,1126.399658203125,1.0,279.3573913574219,283.3150939941406,300.5829467773437,304.456787109375,293.1499938964844,293.1499938964844,279.6499938964844,39510.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740107178688049,1.0,0.0,0.0,3.549398899078369,3.54942274093628,8.406262281823729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.6103515625,0.0,1449.63818359375,1895.4371337890625,0.0,2236.536376953125,0.8856933116912842,1.0,0.0,3.0,1.0,0.0
17692140,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7710999846458435,0.2728864252567291,0.2487206012010574,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.872382402420044,0.3996678590774536,0.3814382553100586,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.667925238609314,0.421962171792984,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8208792805671692,0.3297315537929535,0.315502405166626,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5725138783454895,0.1113977581262588,0.5190422534942627,284.99090576171875,284.95001220703125,303.1578674316406,297.5633544921875,299.80908203125,297.0116577148437,284.9871520996094,1.0,0.4560213387012481,0.9918215274810792,0.9918215274810792,1.0,1.0,-2.264751434326172,1.0268772840499878,1.237874150276184,0.5099086165428162,0.9387845396995544,0.9387845396995544,0.0,120.57511901855467,110.0,58192.51953125,0.0,1124.6883544921875,1.0,279.6424560546875,283.43310546875,300.5413513183594,304.2983093261719,293.1499938964844,293.1499938964844,279.3500061035156,33343.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657265067100525,1.0,0.0,0.0,3.671763420104981,3.67178726196289,8.995859843707876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.52734375,0.0,1537.52001953125,1895.4371337890625,0.0,2162.98486328125,0.907852828502655,1.0,0.0,3.0,1.0,0.0
17692200,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7710999846458435,0.2728864252567291,0.2487206012010574,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.872382402420044,0.3996678590774536,0.3814382553100586,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.667925238609314,0.421962171792984,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8208792805671692,0.3297315537929535,0.315502405166626,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5725138783454895,0.1113977581262588,0.5190422534942627,284.99090576171875,284.95001220703125,303.1578674316406,297.5633544921875,299.80908203125,297.0116577148437,284.9871520996094,1.0,0.4560213387012481,0.9918215274810792,0.9918215274810792,1.0,1.0,-2.264751434326172,1.0268772840499878,1.237874150276184,0.5099086165428162,0.9387845396995544,0.9387845396995544,0.0,120.57511901855467,110.0,58192.51953125,0.0,1124.6883544921875,1.0,279.6424560546875,283.43310546875,300.5413513183594,304.2983093261719,293.1499938964844,293.1499938964844,279.3500061035156,33343.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657265067100525,1.0,0.0,0.0,3.671763420104981,3.67178726196289,8.995859843707876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.52734375,0.0,1537.52001953125,1895.4371337890625,0.0,2162.98486328125,0.907852828502655,1.0,0.0,3.0,1.0,0.0
