time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7697296738624573,0.2699135839939117,0.2462322860956192,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8711699843406677,0.3958801627159118,0.3780597150325775,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.6621626019477844,0.4199559986591339,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8198950886726379,0.3266991078853607,0.3128020465373993,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.5691916942596436,0.1091724038124084,0.5092403888702393,284.8841247558594,284.95001220703125,303.11639404296875,297.5663757324219,299.7825012207031,297.0015563964844,284.888916015625,1.0,0.4514480233192444,0.9917523860931396,0.9917523860931396,1.0,1.0,-2.2402946949005127,1.014938473701477,1.225356101989746,0.5036201477050781,0.8268464803695679,0.8268464803695679,0.0,119.04328155517578,98.0,57924.95703125,0.0,1092.637939453125,1.0,279.3577880859375,283.346435546875,300.574462890625,304.3931884765625,293.1499938964844,293.1499938964844,279.6499938964844,40819.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714836001396179,1.0,0.0,0.0,3.4682860374450684,3.468309164047241,8.026443083508639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.232421875,0.0,1374.505615234375,1895.4371337890625,0.0,2214.024169921875,0.869530200958252,1.0,0.0,3.0,1.0,0.0
17692320,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7697296738624573,0.2699135839939117,0.2462322860956192,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8711699843406677,0.3958801627159118,0.3780597150325775,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.6621626019477844,0.4199559986591339,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8198950886726379,0.3266991078853607,0.3128020465373993,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.5691916942596436,0.1091724038124084,0.5092403888702393,284.8841247558594,284.95001220703125,303.11639404296875,297.5663757324219,299.7825012207031,297.0015563964844,284.888916015625,1.0,0.4514480233192444,0.9917523860931396,0.9917523860931396,1.0,1.0,-2.2402946949005127,1.014938473701477,1.225356101989746,0.5036201477050781,0.8268464803695679,0.8268464803695679,0.0,119.04328155517578,98.0,57924.95703125,0.0,1092.637939453125,1.0,279.3577880859375,283.346435546875,300.574462890625,304.3931884765625,293.1499938964844,293.1499938964844,279.6499938964844,40819.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714836001396179,1.0,0.0,0.0,3.4682860374450684,3.468309164047241,8.026443083508639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.232421875,0.0,1374.505615234375,1895.4371337890625,0.0,2214.024169921875,0.869530200958252,1.0,0.0,3.0,1.0,0.0
17692380,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7734060883522034,0.2677726447582245,0.2439662516117096,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8755505084991455,0.3928399980068207,0.3748516738414764,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.6598376035690308,0.4102486371994018,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8237495422363281,0.3242664635181427,0.3101950287818908,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5699967741966248,0.1071744933724403,0.4991954565048218,284.9711303710937,284.95001220703125,303.0749206542969,297.5699157714844,299.7598876953125,297.00030517578125,284.966796875,1.0,0.4434559643268585,0.9916832447052002,0.9916832447052002,1.0,1.0,-2.2068660259246826,0.9986615777015686,1.2082045078277588,0.4948984682559967,0.8949916362762451,0.8949916362762451,0.0,114.14051055908205,101.0,56770.26171875,0.0,1039.2286376953125,1.0,279.641357421875,283.4454040527344,300.5365600585937,304.2139587402344,293.1499938964844,293.1499938964844,279.3500061035156,34373.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610059976577759,1.0,0.0,0.0,3.568809509277344,3.568832397460937,8.498456054439885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.994140625,0.0,1432.8040771484375,1895.4371337890625,0.0,2121.402099609375,0.8853504061698914,1.0,0.0,3.0,1.0,0.0
17692440,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7734060883522034,0.2677726447582245,0.2439662516117096,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8755505084991455,0.3928399980068207,0.3748516738414764,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.6598376035690308,0.4102486371994018,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8237495422363281,0.3242664635181427,0.3101950287818908,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5699967741966248,0.1071744933724403,0.4991954565048218,284.9711303710937,284.95001220703125,303.0749206542969,297.5699157714844,299.7598876953125,297.00030517578125,284.966796875,1.0,0.4434559643268585,0.9916832447052002,0.9916832447052002,1.0,1.0,-2.2068660259246826,0.9986615777015686,1.2082045078277588,0.4948984682559967,0.8949916362762451,0.8949916362762451,0.0,114.14051055908205,101.0,56770.26171875,0.0,1039.2286376953125,1.0,279.641357421875,283.4454040527344,300.5365600585937,304.2139587402344,293.1499938964844,293.1499938964844,279.3500061035156,34373.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610059976577759,1.0,0.0,0.0,3.568809509277344,3.568832397460937,8.498456054439885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.994140625,0.0,1432.8040771484375,1895.4371337890625,0.0,2121.402099609375,0.8853504061698914,1.0,0.0,3.0,1.0,0.0
17692500,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7742472887039185,0.2664075195789337,0.242874801158905,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8765900135040283,0.3910282850265503,0.3732823729515075,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9990000128746032,0.6589797139167786,0.4071024656295776,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8246723413467407,0.3228065371513366,0.3089258074760437,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.5695721507072449,0.1061232909560203,0.4944630265235901,284.8380126953125,284.95001220703125,303.0541687011719,297.57183837890625,299.7486572265625,296.99932861328125,284.8337097167969,1.0,0.4407048225402832,0.9916486144065856,0.9916486144065856,1.0,1.0,-2.192675828933716,0.991777777671814,1.2008979320526123,0.4911076128482818,0.7924171090126038,0.7924171090126038,0.0,112.47640991210938,101.0,56824.26953125,0.0,1018.5435180664062,1.0,279.4002990722656,283.3158874511719,300.5873718261719,304.3893737792969,293.1499938964844,293.1499938964844,279.3500061035156,40811.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652953863143921,1.0,0.0,0.0,3.4668009281158447,3.4668240547180176,8.019570145734178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.91796875,0.0,1372.9359130859375,1895.4371337890625,0.0,2159.177001953125,0.8649299144744873,1.0,0.0,3.0,1.0,0.0
17692560,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7737442851066589,0.2650129199028015,0.2415617108345031,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8761917948722839,0.3891739845275879,0.3714798092842102,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.6579426527023315,0.4056801795959472,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8243494033813477,0.3212988078594208,0.3074591159820556,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5680437684059143,0.1050462275743484,0.4895058870315552,284.9012451171875,284.95001220703125,303.033447265625,297.5738525390625,299.7373352050781,296.9980163574219,284.9044189453125,1.0,0.4384424686431885,0.9916462898254396,0.9916462898254396,1.0,1.0,-2.1795077323913574,0.985383152961731,1.1941245794296265,0.4876286685466766,0.8060106039047241,0.8060106039047241,0.0,111.539306640625,104.0,56208.015625,0.0,1001.8076171875,1.0,279.3592834472656,283.3985595703125,300.5690612792969,304.275634765625,293.1499938964844,293.1499938964844,279.6499938964844,40756.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640269994735718,1.0,0.0,0.0,3.326268196105957,3.3262901306152344,7.382574267467135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.197265625,0.0,1234.3740234375,1895.4371337890625,0.0,2147.98583984375,0.8390092849731445,1.0,0.0,3.0,1.0,0.0
17692620,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.772246778011322,0.2629960775375366,0.2395931184291839,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8745499849319458,0.3862092196941376,0.3685235977172851,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.6564203500747681,0.4046887457370758,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8229629993438721,0.3188960552215576,0.305054098367691,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.5643296837806702,0.1031291261315345,0.4805665016174316,284.9785461425781,284.95001220703125,302.99200439453125,297.578125,299.7167358398437,296.9980773925781,284.9745483398437,1.0,0.4352823197841644,0.9916415214538574,0.9916415214538574,1.0,1.0,-2.158770799636841,0.9753283262252808,1.18344247341156,0.4821061491966247,0.8724288940429688,0.8724288940429688,0.0,110.56503295898438,107.0,55369.54296875,0.0,977.6444702148438,1.0,279.6402587890625,283.4841003417969,300.5412292480469,304.1213073730469,293.1499938964844,293.1499938964844,279.95001220703125,33962.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528948783874512,1.0,0.0,0.0,3.4443345069885254,3.444356203079224,7.915966762084281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.787109375,0.0,1301.7830810546875,1895.4371337890625,0.0,2050.5478515625,0.8572697639465332,1.0,0.0,3.0,1.0,0.0
17692680,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.772246778011322,0.2629960775375366,0.2395931184291839,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8745499849319458,0.3862092196941376,0.3685235977172851,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.6564203500747681,0.4046887457370758,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8229629993438721,0.3188960552215576,0.305054098367691,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.5643296837806702,0.1031291261315345,0.4805665016174316,284.9785461425781,284.95001220703125,302.99200439453125,297.578125,299.7167358398437,296.9980773925781,284.9745483398437,1.0,0.4352823197841644,0.9916415214538574,0.9916415214538574,1.0,1.0,-2.158770799636841,0.9753283262252808,1.18344247341156,0.4821061491966247,0.8724288940429688,0.8724288940429688,0.0,110.56503295898438,107.0,55369.54296875,0.0,977.6444702148438,1.0,279.6402587890625,283.4841003417969,300.5412292480469,304.1213073730469,293.1499938964844,293.1499938964844,279.95001220703125,33962.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528948783874512,1.0,0.0,0.0,3.4443345069885254,3.444356203079224,7.915966762084281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.787109375,0.0,1301.7830810546875,1895.4371337890625,0.0,2050.5478515625,0.8572697639465332,1.0,0.0,3.0,1.0,0.0
17692740,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7694765329360962,0.2610557973384857,0.237873762845993,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8713844418525696,0.3833562731742859,0.3658517301082611,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.6540974974632263,0.4060978293418884,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8202459812164307,0.3165870308876037,0.3028930425643921,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.5595258474349976,0.1012876257300376,0.4723556041717529,285.03466796875,284.95001220703125,302.9506530761719,297.58258056640625,299.6969909667969,296.9989013671875,285.0274658203125,1.0,0.4335225224494934,0.9916368126869202,0.9916368126869202,1.0,1.0,-2.142729043960572,0.967552900314331,1.175176024436951,0.4778364300727844,0.9679980874061584,0.9679980874061584,0.0,110.67998504638672,110.0,54757.9296875,0.0,962.386962890625,1.0,279.94140625,283.550048828125,300.5595397949219,304.08758544921875,293.1499938964844,293.1499938964844,279.6499938964844,31042.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458001375198364,1.0,0.0,0.0,3.633466005325317,3.633488893508911,8.809179803392908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.61328125,0.0,1477.9232177734375,1895.4371337890625,0.0,1989.2279052734373,0.8975874781608582,1.0,0.0,3.0,1.0,0.0
17692800,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7694765329360962,0.2610557973384857,0.237873762845993,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8713844418525696,0.3833562731742859,0.3658517301082611,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.6540974974632263,0.4060978293418884,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8202459812164307,0.3165870308876037,0.3028930425643921,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.5595258474349976,0.1012876257300376,0.4723556041717529,285.03466796875,284.95001220703125,302.9506530761719,297.58258056640625,299.6969909667969,296.9989013671875,285.0274658203125,1.0,0.4335225224494934,0.9916368126869202,0.9916368126869202,1.0,1.0,-2.142729043960572,0.967552900314331,1.175176024436951,0.4778364300727844,0.9679980874061584,0.9679980874061584,0.0,110.67998504638672,110.0,54757.9296875,0.0,962.386962890625,1.0,279.94140625,283.550048828125,300.5595397949219,304.08758544921875,293.1499938964844,293.1499938964844,279.6499938964844,31042.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458001375198364,1.0,0.0,0.0,3.633466005325317,3.633488893508911,8.809179803392908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.61328125,0.0,1477.9232177734375,1895.4371337890625,0.0,1989.2279052734373,0.8975874781608582,1.0,0.0,3.0,1.0,0.0
17692860,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7642149925231934,0.2579757869243622,0.2354540824890136,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8656966090202332,0.3794033825397491,0.3624871075153351,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.648622453212738,0.4103095233440399,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8152239322662354,0.3133225739002228,0.3001416325569153,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.5526813864707947,0.0990826189517974,0.463305115699768,284.8746643066406,284.95001220703125,302.909423828125,297.587158203125,299.67529296875,296.99609375,284.8812255859375,1.0,0.4326339364051819,0.9916260242462158,0.9916260242462158,1.0,1.0,-2.1266677379608154,0.959755837917328,1.1669118404388428,0.4736201465129852,0.8307366371154785,0.8307366371154785,0.0,111.9255828857422,98.0,54731.234375,0.0,951.3865356445312,1.0,279.6577453613281,283.4132995605469,300.60595703125,304.22088623046875,293.1499938964844,293.1499938964844,279.95001220703125,40249.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542299628257751,1.0,0.0,0.0,3.4780006408691406,3.478023767471313,8.071469892456662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9052734375,0.0,1380.397216796875,1895.4371337890625,0.0,2062.156982421875,0.8706828355789185,1.0,0.0,3.0,1.0,0.0
17692920,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7642149925231934,0.2579757869243622,0.2354540824890136,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8656966090202332,0.3794033825397491,0.3624871075153351,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.648622453212738,0.4103095233440399,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8152239322662354,0.3133225739002228,0.3001416325569153,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.5526813864707947,0.0990826189517974,0.463305115699768,284.8746643066406,284.95001220703125,302.909423828125,297.587158203125,299.67529296875,296.99609375,284.8812255859375,1.0,0.4326339364051819,0.9916260242462158,0.9916260242462158,1.0,1.0,-2.1266677379608154,0.959755837917328,1.1669118404388428,0.4736201465129852,0.8307366371154785,0.8307366371154785,0.0,111.9255828857422,98.0,54731.234375,0.0,951.3865356445312,1.0,279.6577453613281,283.4132995605469,300.60595703125,304.22088623046875,293.1499938964844,293.1499938964844,279.95001220703125,40249.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542299628257751,1.0,0.0,0.0,3.4780006408691406,3.478023767471313,8.071469892456662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9052734375,0.0,1380.397216796875,1895.4371337890625,0.0,2062.156982421875,0.8706828355789185,1.0,0.0,3.0,1.0,0.0
17692980,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7644746899604797,0.2557183504104614,0.2331354320049286,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8661826252937317,0.3761675655841827,0.3591549098491668,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9990000128746032,0.6441972851753235,0.4058537781238556,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.815615713596344,0.310603529214859,0.2973301410675049,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.5501527786254883,0.0969725549221038,0.4532460868358612,284.9763488769531,284.95001220703125,302.86834716796875,297.5917358398437,299.6531982421875,296.9944763183594,284.9714050292969,1.0,0.4268911778926849,0.9916152954101562,0.9916152954101562,1.0,1.0,-2.0990822315216064,0.9463404417037964,1.15274178981781,0.466500461101532,0.9089224934577942,0.9089224934577942,0.0,109.40472412109376,101.0,53742.921875,0.0,916.107421875,1.0,279.9414978027344,283.5182800292969,300.5621337890625,304.0473022460937,293.1499938964844,293.1499938964844,279.6499938964844,33799.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443027496337891,1.0,0.0,0.0,3.5941174030303955,3.5941405296325684,8.619415439170552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.6650390625,0.0,1455.6663818359375,1895.4371337890625,0.0,1976.3682861328125,0.8906396627426147,1.0,0.0,3.0,1.0,0.0
17693040,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7644746899604797,0.2557183504104614,0.2331354320049286,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8661826252937317,0.3761675655841827,0.3591549098491668,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9990000128746032,0.6441972851753235,0.4058537781238556,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.815615713596344,0.310603529214859,0.2973301410675049,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.5501527786254883,0.0969725549221038,0.4532460868358612,284.9763488769531,284.95001220703125,302.86834716796875,297.5917358398437,299.6531982421875,296.9944763183594,284.9714050292969,1.0,0.4268911778926849,0.9916152954101562,0.9916152954101562,1.0,1.0,-2.0990822315216064,0.9463404417037964,1.15274178981781,0.466500461101532,0.9089224934577942,0.9089224934577942,0.0,109.40472412109376,101.0,53742.921875,0.0,916.107421875,1.0,279.9414978027344,283.5182800292969,300.5621337890625,304.0473022460937,293.1499938964844,293.1499938964844,279.6499938964844,33799.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443027496337891,1.0,0.0,0.0,3.5941174030303955,3.5941405296325684,8.619415439170552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.6650390625,0.0,1455.6663818359375,1895.4371337890625,0.0,1976.3682861328125,0.8906396627426147,1.0,0.0,3.0,1.0,0.0
17693100,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.7640784382820129,0.2543101012706756,0.2320349514484405,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8657984137535095,0.3742798864841461,0.3575417101383209,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6420879364013672,0.4045689105987549,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.815255880355835,0.3090317547321319,0.2959787249565124,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.548416793346405,0.0958628356456756,0.4483891725540161,284.8339233398437,284.95001220703125,302.847900390625,297.5939636230469,299.64215087890625,296.9932861328125,284.8266906738281,1.0,0.4249896705150604,0.9916098713874816,0.9916098713874816,1.0,1.0,-2.086817979812622,0.9404053092002868,1.1464126110076904,0.4632359147071838,0.8009496927261353,0.8009496927261353,0.0,108.5651626586914,101.0,53912.05859375,0.0,901.6785888671876,1.0,279.6994934082031,283.375244140625,300.615478515625,304.2300109863281,293.1499938964844,293.1499938964844,279.6499938964844,40145.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492929697036743,1.0,0.0,0.0,3.506599903106689,3.5066232681274414,8.204757477869862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.572265625,0.0,1409.2030029296875,1895.4371337890625,0.0,2019.337646484375,0.8731099367141724,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7625195384025574,0.2528343200683594,0.2306883037090301,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8641945719718933,0.372317910194397,0.3556758463382721,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.639707624912262,0.4047064185142517,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8137922883033752,0.3073950707912445,0.2944221198558807,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.545720636844635,0.0947107225656509,0.4432518482208252,284.89080810546875,284.95001220703125,302.8274841308594,297.59619140625,299.63092041015625,296.9916381835937,284.8965759277344,1.0,0.4234294891357422,0.9916143417358398,0.9916143417358398,1.0,1.0,-2.0750844478607178,0.934718370437622,1.1403660774230957,0.4601548612117767,0.8064499497413635,0.8064499497413635,0.0,108.30838012695312,89.0,53255.66796875,0.0,889.9369506835938,1.0,279.6589660644531,283.46112060546875,300.5959777832031,304.1169128417969,293.1499938964844,293.1499938964844,279.95001220703125,41285.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484611868858337,1.0,0.0,0.0,3.3457181453704834,3.3457400798797607,7.469163847417803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.1005859375,0.0,1256.50439453125,1895.4371337890625,0.0,2012.1531982421875,0.8436724543571472,1.0,0.0,3.0,1.0,0.0
17693220,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7653535008430481,0.2506965398788452,0.2284916192293167,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8675326108932495,0.3691733181476593,0.3524274230003357,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.6368657350540161,0.3963983952999115,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.816758394241333,0.3047699928283691,0.2916858196258545,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.5451450347900391,0.0926348268985748,0.433050274848938,284.971923828125,284.95001220703125,302.7868347167969,297.6004333496094,299.6090393066406,296.99090576171875,284.9667358398437,1.0,0.4158583581447601,0.9916231632232666,0.9916231632232666,1.0,1.0,-2.0430386066436768,0.9191634058952332,1.1238751411437988,0.4518659114837646,0.8719064593315125,0.8719064593315125,0.0,104.21370697021484,92.0,52192.42578125,0.0,846.60595703125,1.0,279.9403991699219,283.5476379394531,300.5609130859375,303.9488525390625,293.1499938964844,293.1499938964844,280.25,34217.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366626262664795,1.0,0.0,0.0,3.46046781539917,3.460489511489868,7.990296921889239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.30078125,0.0,1319.7056884765625,1895.4371337890625,0.0,1911.21923828125,0.8609691262245178,1.0,0.0,3.0,1.0,0.0
17693280,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7653535008430481,0.2506965398788452,0.2284916192293167,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8675326108932495,0.3691733181476593,0.3524274230003357,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.6368657350540161,0.3963983952999115,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.816758394241333,0.3047699928283691,0.2916858196258545,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.5451450347900391,0.0926348268985748,0.433050274848938,284.971923828125,284.95001220703125,302.7868347167969,297.6004333496094,299.6090393066406,296.99090576171875,284.9667358398437,1.0,0.4158583581447601,0.9916231632232666,0.9916231632232666,1.0,1.0,-2.0430386066436768,0.9191634058952332,1.1238751411437988,0.4518659114837646,0.8719064593315125,0.8719064593315125,0.0,104.21370697021484,92.0,52192.42578125,0.0,846.60595703125,1.0,279.9403991699219,283.5476379394531,300.5609130859375,303.9488525390625,293.1499938964844,293.1499938964844,280.25,34217.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366626262664795,1.0,0.0,0.0,3.46046781539917,3.460489511489868,7.990296921889239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.30078125,0.0,1319.7056884765625,1895.4371337890625,0.0,1911.21923828125,0.8609691262245178,1.0,0.0,3.0,1.0,0.0
17693340,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7662037014961243,0.2486936300992965,0.2266096323728561,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8684931397438049,0.3661824464797973,0.3495163917541504,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.6354351043701172,0.3918261229991913,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8175755143165588,0.3022609055042267,0.2892339825630188,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.5429679751396179,0.0907155275344848,0.4239452481269836,285.0314025878906,284.95001220703125,302.7464599609375,297.6044006347656,299.5889587402344,296.9918212890625,285.0235900878906,1.0,0.4111744165420532,0.991632044315338,0.991632044315338,1.0,1.0,-2.017902135848999,0.9070177674293518,1.110884189605713,0.4451977908611297,0.9649620652198792,0.9649620652198792,0.0,101.7973861694336,95.0,51316.82421875,0.0,816.1743774414062,1.0,280.2414855957031,283.6204833984375,300.5736999511719,303.8905944824219,293.1499938964844,293.1499938964844,279.95001220703125,31244.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278344035148621,1.0,0.0,0.0,3.636955499649048,3.6369786262512207,8.826108341963845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.083984375,0.0,1483.2498779296875,1895.4371337890625,0.0,1836.955810546875,0.8985421061515808,1.0,0.0,3.0,1.0,0.0
17693400,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7662037014961243,0.2486936300992965,0.2266096323728561,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8684931397438049,0.3661824464797973,0.3495163917541504,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.6354351043701172,0.3918261229991913,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8175755143165588,0.3022609055042267,0.2892339825630188,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.5429679751396179,0.0907155275344848,0.4239452481269836,285.0314025878906,284.95001220703125,302.7464599609375,297.6044006347656,299.5889587402344,296.9918212890625,285.0235900878906,1.0,0.4111744165420532,0.991632044315338,0.991632044315338,1.0,1.0,-2.017902135848999,0.9070177674293518,1.110884189605713,0.4451977908611297,0.9649620652198792,0.9649620652198792,0.0,101.7973861694336,95.0,51316.82421875,0.0,816.1743774414062,1.0,280.2414855957031,283.6204833984375,300.5736999511719,303.8905944824219,293.1499938964844,293.1499938964844,279.95001220703125,31244.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278344035148621,1.0,0.0,0.0,3.636955499649048,3.6369786262512207,8.826108341963845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.083984375,0.0,1483.2498779296875,1895.4371337890625,0.0,1836.955810546875,0.8985421061515808,1.0,0.0,3.0,1.0,0.0
17693460,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7633892893791199,0.2456406354904174,0.2241408079862594,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.865549623966217,0.3621692061424255,0.3460194766521454,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.6313939094543457,0.3918690383434295,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8148908615112305,0.2988766133785248,0.2862857282161712,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.5379214882850647,0.088511161506176,0.4145191013813019,284.8656921386719,284.95001220703125,302.7063903808594,297.60797119140625,299.56768798828125,296.98992919921875,284.873779296875,1.0,0.4081940650939941,0.9916739463806152,0.9916739463806152,1.0,1.0,-1.9959290027618408,0.8963886499404907,1.0995404720306396,0.4394524395465851,0.8197917938232422,0.8197917938232422,0.0,101.25599670410156,98.0,51079.63671875,0.0,795.4351196289062,1.0,279.957763671875,283.4871520996094,300.6227722167969,304.0113220214844,293.1499938964844,293.1499938964844,280.25,41169.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356657385826111,1.0,0.0,0.0,3.452167272567749,3.4521901607513428,7.952010605549731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.01513671875,0.0,1360.588623046875,1895.4371337890625,0.0,1902.7774658203125,0.865734875202179,1.0,0.0,3.0,1.0,0.0
17693520,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7633892893791199,0.2456406354904174,0.2241408079862594,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.865549623966217,0.3621692061424255,0.3460194766521454,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.6313939094543457,0.3918690383434295,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8148908615112305,0.2988766133785248,0.2862857282161712,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.5379214882850647,0.088511161506176,0.4145191013813019,284.8656921386719,284.95001220703125,302.7063903808594,297.60797119140625,299.56768798828125,296.98992919921875,284.873779296875,1.0,0.4081940650939941,0.9916739463806152,0.9916739463806152,1.0,1.0,-1.9959290027618408,0.8963886499404907,1.0995404720306396,0.4394524395465851,0.8197917938232422,0.8197917938232422,0.0,101.25599670410156,98.0,51079.63671875,0.0,795.4351196289062,1.0,279.957763671875,283.4871520996094,300.6227722167969,304.0113220214844,293.1499938964844,293.1499938964844,280.25,41169.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356657385826111,1.0,0.0,0.0,3.452167272567749,3.4521901607513428,7.952010605549731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.01513671875,0.0,1360.588623046875,1895.4371337890625,0.0,1902.7774658203125,0.865734875202179,1.0,0.0,3.0,1.0,0.0
17693580,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7594372630119324,0.2434001863002777,0.221932053565979,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8611620664596558,0.3589057922363281,0.3427481949329376,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6272107362747192,0.3941572606563568,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8108018040657043,0.2961020469665527,0.2835097014904022,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5315699577331543,0.0864183828234672,0.4050225913524627,284.9864501953125,284.95001220703125,302.66668701171875,297.61102294921875,299.5476379394531,296.9892272949219,284.98193359375,1.0,0.4064219295978546,0.9917158484458924,0.9917158484458924,1.0,1.0,-1.977353572845459,0.8874209523200989,1.0899326801300049,0.4345546662807464,0.910882532596588,0.910882532596588,0.0,101.66928100585938,101.0,50292.24609375,0.0,781.1259155273438,1.0,280.2413024902344,283.6038818359375,300.57684326171875,303.8406982421875,293.1499938964844,293.1499938964844,279.95001220703125,33479.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724513828754425,1.0,0.0,0.0,3.5774946212768555,3.57751727104187,8.539869895685115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.42578125,0.0,1435.507080078125,1895.4371337890625,0.0,1809.3192138671875,0.8867875337600708,1.0,0.0,3.0,1.0,0.0
17693640,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7594372630119324,0.2434001863002777,0.221932053565979,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8611620664596558,0.3589057922363281,0.3427481949329376,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6272107362747192,0.3941572606563568,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8108018040657043,0.2961020469665527,0.2835097014904022,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5315699577331543,0.0864183828234672,0.4050225913524627,284.9864501953125,284.95001220703125,302.66668701171875,297.61102294921875,299.5476379394531,296.9892272949219,284.98193359375,1.0,0.4064219295978546,0.9917158484458924,0.9917158484458924,1.0,1.0,-1.977353572845459,0.8874209523200989,1.0899326801300049,0.4345546662807464,0.910882532596588,0.910882532596588,0.0,101.66928100585938,101.0,50292.24609375,0.0,781.1259155273438,1.0,280.2413024902344,283.6038818359375,300.57684326171875,303.8406982421875,293.1499938964844,293.1499938964844,279.95001220703125,33479.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724513828754425,1.0,0.0,0.0,3.5774946212768555,3.57751727104187,8.539869895685115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.42578125,0.0,1435.507080078125,1895.4371337890625,0.0,1809.3192138671875,0.8867875337600708,1.0,0.0,3.0,1.0,0.0
17693700,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7571517825126648,0.2420109957456588,0.2208929657936096,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8585885167121887,0.3570200502872467,0.3411824703216553,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9990000128746032,0.6242530941963196,0.3959384262561798,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8083444237709045,0.2945063412189483,0.2821852266788482,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.5281391143798828,0.0853045806288719,0.4004025459289551,284.8430480957031,284.95001220703125,302.64697265625,297.61236572265625,299.5375061035156,296.9883728027344,284.83282470703125,1.0,0.4059034585952759,0.9917367696762084,0.9917367696762084,1.0,1.0,-1.969226598739624,0.8834931254386902,1.085733413696289,0.4324355721473694,0.8062552213668823,0.8062552213668823,0.0,102.15653228759766,101.0,50617.12109375,0.0,775.9572143554688,1.0,279.9996643066406,283.45269775390625,300.63629150390625,304.0368347167969,293.1499938964844,293.1499938964844,279.95001220703125,39349.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300924062728882,1.0,0.0,0.0,3.507949113845825,3.507972478866577,8.211072213271109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.6318359375,0.0,1404.8818359375,1895.4371337890625,0.0,1855.8427734375,0.872884213924408,1.0,0.0,3.0,1.0,0.0
17693760,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7541415691375732,0.2405031025409698,0.2195751816034317,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8553065061569214,0.3550112247467041,0.3393315970897674,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.620785653591156,0.3984258770942688,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8051177263259888,0.2927935123443603,0.2806178629398346,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.524142861366272,0.0841179713606834,0.3953559696674347,284.8894958496094,284.95001220703125,302.6273498535156,297.613525390625,299.5268859863281,296.9866943359375,284.8968505859375,1.0,0.4055332243442535,0.9917548894882202,0.9917548894882202,1.0,1.0,-1.9604660272598269,0.8792614340782166,1.081204533576965,0.4301474392414093,0.8048677444458008,0.8048677444458008,0.0,102.90750885009766,89.0,50008.15625,0.0,771.1741333007812,1.0,279.95904541015625,283.5352783203125,300.61822509765625,303.9337463378906,293.1499938964844,293.1499938964844,280.25,41383.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299467325210571,1.0,0.0,0.0,3.33872652053833,3.3387484550476074,7.437979547830764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.01806640625,0.0,1250.49560546875,1895.4371337890625,0.0,1854.6220703125,0.8421292901039124,1.0,0.0,3.0,1.0,0.0
17693820,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7544410824775696,0.2383054494857788,0.2173746079206466,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.855745255947113,0.3517708778381347,0.3360474109649658,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.615639328956604,0.3939499855041504,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8054291009902954,0.2899979650974273,0.2777794897556305,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5209513306617737,0.0819147005677223,0.3849328756332397,284.9808654785156,284.95001220703125,302.58843994140625,297.6153259277344,299.5058898925781,296.9853210449219,284.9748840332031,1.0,0.3997580409049988,0.9917910695075988,0.9917910695075988,1.0,1.0,-1.932589530944824,0.8657791018486023,1.0668103694915771,0.4229606986045837,0.8804598450660706,0.8804598450660706,0.0,100.49146270751952,77.0,49078.515625,0.0,740.3277587890625,1.0,280.24041748046875,283.6237487792969,300.57745361328125,303.7705078125,293.1499938964844,293.1499938964844,280.54998779296875,33711.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183423042297363,1.0,0.0,0.0,3.470488309860229,3.470510244369507,8.036639087549702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.76220703125,0.0,1326.191162109375,1895.4371337890625,0.0,1758.40380859375,0.8628787398338318,1.0,0.0,3.0,1.0,0.0
17693880,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7544410824775696,0.2383054494857788,0.2173746079206466,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.855745255947113,0.3517708778381347,0.3360474109649658,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.615639328956604,0.3939499855041504,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8054291009902954,0.2899979650974273,0.2777794897556305,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5209513306617737,0.0819147005677223,0.3849328756332397,284.9808654785156,284.95001220703125,302.58843994140625,297.6153259277344,299.5058898925781,296.9853210449219,284.9748840332031,1.0,0.3997580409049988,0.9917910695075988,0.9917910695075988,1.0,1.0,-1.932589530944824,0.8657791018486023,1.0668103694915771,0.4229606986045837,0.8804598450660706,0.8804598450660706,0.0,100.49146270751952,77.0,49078.515625,0.0,740.3277587890625,1.0,280.24041748046875,283.6237487792969,300.57745361328125,303.7705078125,293.1499938964844,293.1499938964844,280.54998779296875,33711.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183423042297363,1.0,0.0,0.0,3.470488309860229,3.470510244369507,8.036639087549702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.76220703125,0.0,1326.191162109375,1895.4371337890625,0.0,1758.40380859375,0.8628787398338318,1.0,0.0,3.0,1.0,0.0
17693940,296.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.7594888210296631,0.0,0.2153289467096328,296.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.861537516117096,0.0,0.332920640707016,296.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.0,0.3823509216308594,296.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.8108351230621338,0.0,0.2750521600246429,296.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.5215265154838562,0.0,0.3746465444564819,285.03375244140625,294.1499938964844,302.54998779296875,297.61639404296875,299.4850769042969,296.9854431152344,285.0242004394531,0.0,0.0,0.9918272495269777,0.9918272495269777,1.0,1.0,-1.8968263864517207,0.8485240936279297,1.0483022928237915,0.4136715233325958,0.0,0.0,0.0,95.22396850585938,60.0,47978.4375,0.0,694.8436889648438,0.0,280.5416259765625,283.6900329589844,300.5841979980469,303.7010803222656,293.1499938964844,293.1499938964844,278.1499938964844,31110.865234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.651123046875,3.651146173477173,8.895005407794088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1497.82568359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.7594888210296631,0.0,0.2153289467096328,296.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.861537516117096,0.0,0.332920640707016,296.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.0,0.3823509216308594,296.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.8108351230621338,0.0,0.2750521600246429,296.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.5215265154838562,0.0,0.3746465444564819,285.03375244140625,294.1499938964844,302.54998779296875,297.61639404296875,299.4850769042969,296.9854431152344,285.0242004394531,0.0,0.0,0.9918272495269777,0.9918272495269777,1.0,1.0,-1.8968263864517207,0.8485240936279297,1.0483022928237915,0.4136715233325958,0.0,0.0,0.0,95.22396850585938,60.0,47978.4375,0.0,694.8436889648438,0.0,280.5416259765625,283.6900329589844,300.5841979980469,303.7010803222656,293.1499938964844,293.1499938964844,278.1499938964844,31110.865234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.651123046875,3.651146173477173,8.895005407794088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1497.82568359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0284876264631748,0.0,0.0011736770393326,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.3823488354682922,0.0,0.0012359407264739,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.3823488354682922,0.0,0.000912862305995,297.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.3823488354682922,0.0,0.001235939678736,297.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0058626774698495,285.7132263183594,294.1499938964844,302.5296630859375,297.6171264648437,299.3900146484375,297.4764709472656,283.9658203125,0.0,0.0,0.7805866003036499,0.7805866003036499,1.0,1.0,-0.0125069180503487,0.0132662123069167,-0.0007592943147756,-0.0150874676182866,0.0,0.0,0.0,-0.0659579485654831,60.0,2693.625244140625,0.0,-1.0664996807463469e-05,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,-1.4837132766842842e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6170377171765014e-13,-2.61730849666908e-13,-7.4118479642169525e-19,-1.2566806102676242e-11,-1.2566786153356269e-11,-1.9736406992784586e-17,0.0,0.0,-0.0,0.0,0.0,8.481730216563002e-23,3.3137709580571334e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
