time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0008744301158003,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0013114756438881,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0016456673620268,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.00109836878255,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0017934839706867,285.688232421875,294.1499938964844,302.51177978515625,297.618408203125,299.68701171875,298.11773681640625,283.4932556152344,0.0,0.0,0.5950963497161865,0.5950963497161865,1.0,1.0,-0.0067949257791042,0.0097722802311182,-0.0029773549176752,-0.0176224187016487,0.0,0.0,0.0,-0.0370201021432876,60.0,1370.0550537109375,0.0,-4.43918088421924e-06,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2875029198055335e-25,-6.212925508481618e-25,-7.062970107288601e-28,1.3044220533751913e-18,1.3035025387267616e-18,9.195392861330513e-22,0.0,0.0,-0.0,0.0,0.0,6.7122196441158746e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,9.588045213604346e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001011669155559,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,7.50682593206875e-05,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001010576961562,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0004776173154823,285.7574157714844,294.1499938964844,302.4735717773437,297.6230773925781,299.4516906738281,299.2794189453125,283.2149353027344,0.0,0.0,0.1983654499053955,0.1983654499053955,1.0,1.0,-0.005856268107891,0.0013250708580017,0.0045311972498893,-0.0263111274689435,0.0,0.0,0.0,-0.0348005034029483,60.0,301.52716064453125,0.0,-7.108341293360354e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7689657655058385e-42,3.3897409852017325e-42,1.7894581389427914e-42,-8.330275031699418e-21,-4.242548777266958e-21,-4.08772625443246e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,9.588045213604346e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001011669155559,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,7.50682593206875e-05,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001010576961562,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0004776173154823,285.7574157714844,294.1499938964844,302.4735717773437,297.6230773925781,299.4516906738281,299.2794189453125,283.2149353027344,0.0,0.0,0.1983654499053955,0.1983654499053955,1.0,1.0,-0.005856268107891,0.0013250708580017,0.0045311972498893,-0.0263111274689435,0.0,0.0,0.0,-0.0348005034029483,60.0,301.52716064453125,0.0,-7.108341293360354e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7689657655058385e-42,3.3897409852017325e-42,1.7894581389427914e-42,-8.330275031699418e-21,-4.242548777266958e-21,-4.08772625443246e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,9.725572454044595e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0001024225130095,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,7.566176645923406e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001024183802655,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.000485756638227,285.8330993652344,294.1499938964844,302.4544677734375,297.62628173828125,299.3146057128906,299.6373596191406,283.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019723670557141,5.1689461599835353e-08,0.0019723153673112,-0.0270307846367359,0.0,0.0,0.0,-0.0149492854252457,60.0,157.80023193359375,0.0,-7.3225336905125e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.43672445236447e-21,-4.221257762222954e-21,-4.215466690141516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,9.770811448106542e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.0001028916667564,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,7.59957474656403e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,0.0001028914775815,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0004880640772171,285.829345703125,294.1499938964844,302.43536376953125,297.63006591796875,299.3435974121094,300.2169189453125,283.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411797557026,1.0681521445121689e-08,0.0010411691619083,-0.0270248800516128,0.0,0.0,0.0,-0.0101069547235965,60.0,88.01728820800781,0.0,-7.39113303893646e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440811887813218e-21,-4.220439871236421e-21,-4.220372016576797e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.771818440640344e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001029021805152,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,7.600335811730474e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.000102902042272,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.000488115067128,285.82147216796875,294.1499938964844,302.39715576171875,297.6390991210937,299.40020751953125,301.03131103515625,283.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802110329718e-08,0.0010412752162665,-0.0270578600466251,0.0,0.0,0.0,-0.0101131927222013,60.0,46.13261032104492,0.0,-7.392640100079009e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440861971014369e-21,-4.220429773816834e-21,-4.220431793300751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.771818440640344e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001029021805152,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,7.600335811730474e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.000102902042272,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.000488115067128,285.82147216796875,294.1499938964844,302.39715576171875,297.6390991210937,299.40020751953125,301.03131103515625,283.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802110329718e-08,0.0010412752162665,-0.0270578600466251,0.0,0.0,0.0,-0.0101131927222013,60.0,46.13261032104492,0.0,-7.392640100079009e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440861971014369e-21,-4.220429773816834e-21,-4.220431793300751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,9.773294732440264e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0001029177292366,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,7.601484685437754e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001029175909934,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0004881888453382,285.8168640136719,294.1499938964844,302.37579345703125,297.6449279785156,299.4311218261719,301.3356018066406,283.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710084374920824e-08,0.001041431678459,-0.027105750516057,0.0,0.0,0.0,-0.0101222619414329,60.0,41.0853385925293,0.0,-7.394862677756464e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440859547633668e-21,-4.220429773816834e-21,-4.220429773816834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,9.774992940947412e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001029356062645,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,7.602804544148967e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0001029354680213,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,0.0004882737121079,285.81317138671875,294.1499938964844,302.3590087890625,297.64990234375,299.455078125,301.5268249511719,283.44708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731167066069249e-08,0.0010416118893772,-0.0271609369665384,0.0,0.0,0.0,-0.0101327141746878,60.0,38.963844299316406,0.0,-7.397423473776146e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440859547633668e-21,-4.220429773816834e-21,-4.220429773816834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,9.780938853509724e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001029982231557,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,7.607429142808542e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001029980849125,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.000488570833113,285.8044738769531,294.1499938964844,302.3208923339844,297.66217041015625,299.5082397460937,301.82745361328125,283.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805092820476148e-08,0.0010422439081594,-0.0273544434458017,0.0,0.0,0.0,-0.0101693617179989,60.0,36.74860382080078,0.0,-7.406405444498888e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440859547633668e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,9.780938853509724e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001029982231557,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,7.607429142808542e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001029980849125,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.000488570833113,285.8044738769531,294.1499938964844,302.3208923339844,297.66217041015625,299.5082397460937,301.82745361328125,283.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805092820476148e-08,0.0010422439081594,-0.0273544434458017,0.0,0.0,0.0,-0.0101693617179989,60.0,36.74860382080078,0.0,-7.406405444498888e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440859547633668e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,9.79042670223862e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0001030981293297,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,7.614808419020846e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001030979910865,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0004890448180958,285.79541015625,294.1499938964844,302.2828369140625,297.6756591796875,299.5596923828125,302.00079345703125,283.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634693145751,0.0,0.0,0.0,-0.0102278878912329,60.0,35.66958236694336,0.0,-7.420761249932184e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,9.79042670223862e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0001030981293297,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,7.614808419020846e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001030979910865,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0004890448180958,285.79541015625,294.1499938964844,302.2828369140625,297.6756591796875,299.5596923828125,302.00079345703125,283.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634693145751,0.0,0.0,0.0,-0.0102278878912329,60.0,35.66958236694336,0.0,-7.420761249932184e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,9.796851372811945e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0001031657811836,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,7.619804819114506e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,0.0001031656502163,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0004893658333458,285.7907409667969,294.1499938964844,302.2638244628906,297.68280029296875,299.58477783203125,302.0549011230469,283.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439479956403,1.1003127298181424e-08,0.0010439370526,-0.0278728026896715,0.0,0.0,0.0,-0.0102675342932343,60.0,35.107521057128906,0.0,-7.430494264326627e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,9.80430922936648e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,0.0001032443178701,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,7.625605212524533e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0001032441869028,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0004897384205833,285.7860107421875,294.1499938964844,302.2448425292969,297.69012451171875,299.6095275878906,302.0955505371094,283.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447418317198,1.1095979246533716e-08,0.0010447307722643,-0.0281158369034528,0.0,0.0,0.0,-0.0103135639801621,60.0,35.089542388916016,0.0,-7.441801841423512e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,9.823581058299168e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,0.0001034472588798,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,7.640594412805513e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0001034471279126,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,0.0004907011752948,285.7763671875,294.1499938964844,302.2069091796875,297.7052307128906,299.6578369140625,302.14288330078125,283.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467941174283,1.1335959726466172e-08,0.0010467827087268,-0.0287439469248056,0.0,0.0,0.0,-0.0104325320571661,60.0,34.43711853027344,0.0,-7.471066965081263e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,9.823581058299168e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,0.0001034472588798,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,7.640594412805513e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0001034471279126,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,0.0004907011752948,285.7763671875,294.1499938964844,302.2069091796875,297.7052307128906,299.6578369140625,302.14288330078125,283.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467941174283,1.1335959726466172e-08,0.0010467827087268,-0.0287439469248056,0.0,0.0,0.0,-0.0104325320571661,60.0,34.43711853027344,0.0,-7.471066965081263e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,9.849514754023404e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.000103720347397,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,7.660764822503552e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0001037202164297,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0004919966449961,285.7664489746094,294.1499938964844,302.1690979003906,297.7207336425781,299.7047424316406,302.1595458984375,283.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.851009368896484,0.0,-7.51054543002283e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,9.849514754023404e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.000103720347397,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,7.660764822503552e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0001037202164297,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0004919966449961,285.7664489746094,294.1499938964844,302.1690979003906,297.7207336425781,299.7047424316406,302.1595458984375,283.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.851009368896484,0.0,-7.51054543002283e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,9.88707979558967e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001041159266605,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,7.689981430303305e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001041157956933,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.0004938731435686,285.7563171386719,294.1499938964844,302.1313781738281,297.73638916015625,299.750244140625,302.1549377441406,283.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126873727424936e-08,0.0010535448091104,-0.0308137945830822,0.0,0.0,0.0,-0.010824616998434,60.0,33.31438064575195,0.0,-7.567923887563668e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,9.88707979558967e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001041159266605,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,7.689981430303305e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001041157956933,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.0004938731435686,285.7563171386719,294.1499938964844,302.1313781738281,297.73638916015625,299.750244140625,302.1549377441406,283.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126873727424936e-08,0.0010535448091104,-0.0308137945830822,0.0,0.0,0.0,-0.010824616998434,60.0,33.31438064575195,0.0,-7.567923887563668e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,9.94589427136816e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001047352707246,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,7.735726103419438e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001047351397573,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0004968111170455,285.7459716796875,294.1499938964844,302.09375,297.7519226074219,299.7943420410156,302.1357421875,284.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859591613789693e-08,0.0010598092339932,-0.0327309966087341,0.0,0.0,0.0,-0.0111878514289855,60.0,32.849491119384766,0.0,-7.65820971082576e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,9.94589427136816e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001047352707246,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,7.735726103419438e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001047351397573,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0004968111170455,285.7459716796875,294.1499938964844,302.09375,297.7519226074219,299.7943420410156,302.1357421875,284.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859591613789693e-08,0.0010598092339932,-0.0327309966087341,0.0,0.0,0.0,-0.0111878514289855,60.0,32.849491119384766,0.0,-7.65820971082576e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,9.986472286982462e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001051625731633,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,7.76728629716672e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001051624421961,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,0.0004988380824215,285.7406921386719,294.1499938964844,302.0749816894531,297.7595520019531,299.8158569335937,302.1221923828125,284.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641446569934,1.3365143658461422e-08,0.0010641312692314,-0.0340535975992679,0.0,0.0,0.0,-0.0114384712651371,60.0,32.65180587768555,0.0,-7.720816341816318e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001003340512397,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0001056567998602,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,7.803789776517078e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.000105656668893,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0005011825123801,285.7353820800781,294.1499938964844,302.0562744140625,297.7670593261719,299.8371276855469,302.10699462890625,284.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691425995901,1.3949883914676777e-08,0.0010691286297515,-0.0355831496417522,0.0,0.0,0.0,-0.0117283379659056,60.0,32.474544525146484,0.0,-7.793546785705986e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0001015248635667,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001069107747753,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,7.896408351371065e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.000106910651084,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.0005071308696642,285.7245788574219,294.1499938964844,302.0189208984375,297.7815856933594,299.87890625,302.0722961425781,284.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359395839161e-08,0.0010818161536008,-0.0394630767405033,0.0,0.0,0.0,-0.012463878840208,60.0,32.19209289550781,0.0,-7.979619454090425e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0001015248635667,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001069107747753,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,7.896408351371065e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.000106910651084,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.0005071308696642,285.7245788574219,294.1499938964844,302.0189208984375,297.7815856933594,299.87890625,302.0722961425781,284.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359395839161e-08,0.0010818161536008,-0.0394630767405033,0.0,0.0,0.0,-0.012463878840208,60.0,32.19209289550781,0.0,-7.979619454090425e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0001024561206577,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0001078914428944,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,7.9688397818245e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001078913119272,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0005117827095091,285.717529296875,294.1499938964844,301.9951171875,297.7904357910156,299.90509033203125,302.0477294921875,284.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917535983026,1.6593947549381486e-08,0.0010917370673269,-0.0424962118268013,0.0,0.0,0.0,-0.0130391102284193,60.0,32.06578826904297,0.0,-8.126666983798715e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0001030178900691,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0001084830146282,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,8.012533362489194e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,0.000108482883661,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0005145888426341,285.7135314941406,294.1499938964844,301.9817199707031,297.79522705078125,299.919677734375,302.0334777832031,284.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097738975659,1.7293928067374512e-08,0.001097721629776,-0.0443253889679908,0.0,0.0,0.0,-0.0133861163631081,60.0,32.008392333984375,0.0,-8.216021996076962e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.000104733990156,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001102901442209,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,8.146007166942582e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,0.0001102900205296,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0005231610848568,285.7022705078125,294.1499938964844,301.9447021484375,297.8077087402344,299.9595947265625,301.9924011230469,284.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.9432265574437224e-08,0.0011160038411617,-0.0499104782938957,0.0,0.0,0.0,-0.0144461691379547,60.0,31.90987014770508,0.0,-8.492008873872693e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.000104733990156,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001102901442209,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,8.146007166942582e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,0.0001102900205296,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0005231610848568,285.7022705078125,294.1499938964844,301.9447021484375,297.8077087402344,299.9595947265625,301.9924011230469,284.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.9432265574437224e-08,0.0011160038411617,-0.0499104782938957,0.0,0.0,0.0,-0.0144461691379547,60.0,31.90987014770508,0.0,-8.492008873872693e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0001065652322722,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001122185349231,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,8.288436947623268e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001122184039559,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.000532308476977,285.6907653808594,294.1499938964844,301.9078369140625,297.8188171386719,299.9986267089844,301.9506225585937,284.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.1714136266837162e-08,0.0011355134192854,-0.05586539208889,0.0,0.0,0.0,-0.0155773777514696,60.0,31.87832832336425,0.0,-8.791542427388779e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0001065652322722,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001122185349231,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,8.288436947623268e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001122184039559,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.000532308476977,285.6907653808594,294.1499938964844,301.9078369140625,297.8188171386719,299.9986267089844,301.9506225585937,284.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.1714136266837162e-08,0.0011355134192854,-0.05586539208889,0.0,0.0,0.0,-0.0155773777514696,60.0,31.87832832336425,0.0,-8.791542427388779e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.000107480562292,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.000113182417408,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,8.359630010090768e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001131822937168,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0005368807469494,285.6849365234375,294.1499938964844,301.8894958496094,297.82379150390625,300.0177917480469,301.9298400878906,284.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452885810285,2.285472966434554e-08,0.0011452656472101,-0.058839812874794,0.0,0.0,0.0,-0.0161428153514862,60.0,31.878707885742188,0.0,-8.94320777433677e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.0001083738025045,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0001141230459325,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,8.429104491369799e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001141229149652,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,0.0005413426551967,285.6790466308594,294.1499938964844,301.87115478515625,297.8283386230469,300.0367736816406,301.9092102050781,284.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548065813258,2.3967810847125293e-08,0.0011547825997695,-0.061741005629301,0.0,0.0,0.0,-0.0166946128010749,60.0,31.88431739807129,0.0,-9.092462960325065e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0001100235895137,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001158603481599,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,8.557420369470492e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001158602171926,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0005495836958289,285.66717529296875,294.1499938964844,301.8346862792969,297.8359680175781,300.0740051269531,301.86871337890625,284.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723848292604,2.6023647237138906e-08,0.0011723587522283,-0.0670953914523124,0.0,0.0,0.0,-0.0177137646824121,60.0,31.895620346069336,0.0,-9.371375853106657e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0001100235895137,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001158603481599,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,8.557420369470492e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001158602171926,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0005495836958289,285.66717529296875,294.1499938964844,301.8346862792969,297.8359680175781,300.0740051269531,301.86871337890625,284.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723848292604,2.6023647237138906e-08,0.0011723587522283,-0.0670953914523124,0.0,0.0,0.0,-0.0177137646824121,60.0,31.895620346069336,0.0,-9.371375853106657e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0001113841790356,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0001172931151813,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,8.66324407979846e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0001172929842141,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0005563801387324,285.6551818847656,294.1499938964844,301.7984313964844,297.84149169921875,300.1101989746094,301.82940673828125,284.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868824949488,2.7719110562429705e-08,0.0011868547881022,-0.0715069621801376,0.0,0.0,0.0,-0.0185542702674865,60.0,31.91989517211914,0.0,-9.604563189213877e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0001113841790356,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0001172931151813,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,8.66324407979846e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0001172929842141,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0005563801387324,285.6551818847656,294.1499938964844,301.7984313964844,297.84149169921875,300.1101989746094,301.82940673828125,284.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868824949488,2.7719110562429705e-08,0.0011868547881022,-0.0715069621801376,0.0,0.0,0.0,-0.0185542702674865,60.0,31.91989517211914,0.0,-9.604563189213877e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
