time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001124125556088,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,0.0001183760468848,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,8.743228681851178e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0001183759159175,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.000561517139431,285.64312744140625,294.1499938964844,301.76239013671875,297.8446655273437,300.1452331542969,301.7911682128906,284.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978398542851,2.9000576162729885e-08,0.0011978108668699,-0.0748386308550834,0.0,0.0,0.0,-0.0191895402967929,60.0,31.94670295715332,0.0,-9.782708332295442e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001124125556088,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,0.0001183760468848,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,8.743228681851178e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0001183759159175,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.000561517139431,285.64312744140625,294.1499938964844,301.76239013671875,297.8446655273437,300.1452331542969,301.7911682128906,284.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978398542851,2.9000576162729885e-08,0.0011978108668699,-0.0748386308550834,0.0,0.0,0.0,-0.0191895402967929,60.0,31.94670295715332,0.0,-9.782708332295442e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.000113104149932,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0001191043265862,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,8.797019108897075e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.000119104195619,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0005649718223139,285.6310729980469,294.1499938964844,301.7265930175781,297.84527587890625,300.1791687011719,301.7538146972656,284.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052092934027,2.9862324169016574e-08,0.001205179374665,-0.0770777091383934,0.0,0.0,0.0,-0.0196167454123497,60.0,31.91846466064453,0.0,-9.903424569301933e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.000113104149932,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0001191043265862,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,8.797019108897075e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.000119104195619,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0005649718223139,285.6310729980469,294.1499938964844,301.7265930175781,297.84527587890625,300.1791687011719,301.7538146972656,284.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052092934027,2.9862324169016574e-08,0.001205179374665,-0.0770777091383934,0.0,0.0,0.0,-0.0196167454123497,60.0,31.91846466064453,0.0,-9.903424569301933e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0001133426922024,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0001193555144709,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,8.815572073217481e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0001193553907796,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0005661634495481,285.6250915527344,294.1499938964844,301.7087707519531,297.84454345703125,300.195556640625,301.7355041503906,284.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077497085556,3.015952287910295e-08,0.0012077195569872,-0.0778496637940406,0.0,0.0,0.0,-0.0197640731930732,60.0,31.877716064453125,0.0,-9.945228640617645e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001135416168835,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0001195649965666,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,8.831044397084042e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,0.0001195648728753,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0005671571707352,285.6190795898437,294.1499938964844,301.6910400390625,297.8430480957031,300.2115783691406,301.7173156738281,284.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.0407360185336074e-08,0.0012098391307517,-0.0784932971000671,0.0,0.0,0.0,-0.0198869388550519,60.0,31.82679748535156,0.0,-9.980156789879405e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.0001138630250352,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0001199034522869,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,8.856042404659092e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001199033285956,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0005687627708539,285.607177734375,294.1499938964844,301.6557312011719,297.8377990722656,300.2425537109375,301.68133544921875,284.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.080775101693689e-08,0.0012132620904594,-0.0795329138636589,0.0,0.0,0.0,-0.0200854260474443,60.0,31.70329475402832,0.0,-1.0036713149474965e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.0001138630250352,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0001199034522869,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,8.856042404659092e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001199033285956,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0005687627708539,285.607177734375,294.1499938964844,301.6557312011719,297.8377990722656,300.2425537109375,301.68133544921875,284.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.080775101693689e-08,0.0012132620904594,-0.0795329138636589,0.0,0.0,0.0,-0.0200854260474443,60.0,31.70329475402832,0.0,-1.0036713149474965e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.000114055488666,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001201061240863,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,8.871011232258752e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.000120106000395,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0005697241867892,285.59869384765625,294.1499938964844,301.6304626464844,297.8320007324219,300.2640686035156,301.6557006835937,284.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343363583,3.1047488135982355e-08,0.0012153122806921,-0.0801552683115005,0.0,0.0,0.0,-0.0202042739838361,60.0,31.602453231811523,0.0,-1.007065293379128e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,0.0001141207976615,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0001201748964376,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,8.876090578269213e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0001201747727463,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0005700504407286,285.59539794921875,294.1499938964844,301.6206970214844,297.8292541503906,300.2722473144531,301.6457824707031,284.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216038945131,3.1128834621085844e-08,0.0012160077458247,-0.0803664252161979,0.0,0.0,0.0,-0.020244600251317,60.0,31.56119537353516,0.0,-1.0082182200221725e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001143142508226,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001203786086989,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,8.891136531019583e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0001203784850076,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.0005710168625228,285.5837707519531,294.1499938964844,301.5859375,297.8172302246094,300.300537109375,301.6105651855469,284.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180984485894,3.136975834650002e-08,0.0012180671328678,-0.0809917449951171,0.0,0.0,0.0,-0.0203640349209308,60.0,31.403751373291016,0.0,-1.0116367832324613e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001143142508226,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001203786086989,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,8.891136531019583e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0001203784850076,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.0005710168625228,285.5837707519531,294.1499938964844,301.5859375,297.8172302246094,300.300537109375,301.6105651855469,284.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180984485894,3.136975834650002e-08,0.0012180671328678,-0.0809917449951171,0.0,0.0,0.0,-0.0203640349209308,60.0,31.403751373291016,0.0,-1.0116367832324613e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001144565903814,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001205285007017,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,8.902207628125325e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0001205283842864,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0005717279855161,285.5722961425781,294.1499938964844,301.5514831542969,297.8014221191406,300.3275756835937,301.5757141113281,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196144089102,3.154698902108066e-08,0.001219582860358,-0.081451691687107,0.0,0.0,0.0,-0.02045189589262,60.0,31.233858108520508,0.0,-1.0141552309050897e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001144565903814,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001205285007017,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,8.902207628125325e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0001205283842864,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0005717279855161,285.5722961425781,294.1499938964844,301.5514831542969,297.8014221191406,300.3275756835937,301.5757141113281,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196144089102,3.154698902108066e-08,0.001219582860358,-0.081451691687107,0.0,0.0,0.0,-0.02045189589262,60.0,31.233858108520508,0.0,-1.0141552309050897e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.0001145076021202,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0001205822118208,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,8.906174480216578e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,0.0001205820954055,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,0.0005719828186556,285.5666198730469,294.1499938964844,301.53436279296875,297.79205322265625,300.3406066894531,301.5584411621094,284.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220156555064,3.1610472461807155e-08,0.0012201248900964,-0.081616424024105,0.0,0.0,0.0,-0.0204833652824163,60.0,31.143856048583984,0.0,-1.01505811755942e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0001145449059549,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.000120621494716,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,8.909075404517353e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0001206213710247,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,0.0005721691995859,285.5609741210937,294.1499938964844,301.517333984375,297.7816467285156,300.3533020019531,301.5412292480469,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205532984808,3.165687445516596e-08,0.0012205216335132,-0.0817368328571319,0.0,0.0,0.0,-0.0205063670873641,60.0,31.050302505493164,0.0,-1.0157182828152145e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0001145766218542,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0001206548913614,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,8.911541954148561e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.0001206547749461,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0005723277572542,285.5498962402344,294.1499938964844,301.4834899902344,297.7576599121094,300.3776550292969,301.50714111328125,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208900880068,3.169623497001339e-08,0.0012208584230393,-0.0818389579653739,0.0,0.0,0.0,-0.0205258801579475,60.0,30.85107612609864,0.0,-1.0162784036538144e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0001145766218542,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0001206548913614,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,8.911541954148561e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.0001206547749461,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0005723277572542,285.5498962402344,294.1499938964844,301.4834899902344,297.7576599121094,300.3776550292969,301.50714111328125,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208900880068,3.169623497001339e-08,0.0012208584230393,-0.0818389579653739,0.0,0.0,0.0,-0.0205258801579475,60.0,30.85107612609864,0.0,-1.0162784036538144e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001145634232671,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0001206409870064,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,8.9105153165292e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0001206408778671,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0005722619243897,285.5390014648437,294.1499938964844,301.45001220703125,297.7292175292969,300.40087890625,301.4734191894531,284.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207488762214,3.167961892813764e-08,0.0012207172112539,-0.0817958489060401,0.0,0.0,0.0,-0.0205176472663879,60.0,30.638805389404297,0.0,-1.0160419350313533e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001145634232671,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0001206409870064,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,8.9105153165292e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0001206408778671,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0005722619243897,285.5390014648437,294.1499938964844,301.45001220703125,297.7292175292969,300.40087890625,301.4734191894531,284.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207488762214,3.167961892813764e-08,0.0012207172112539,-0.0817958489060401,0.0,0.0,0.0,-0.0205176472663879,60.0,30.638805389404297,0.0,-1.0160419350313533e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0001145018904935,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0001205761873279,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,8.90572919161059e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.0001205760781886,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0005719546461477,285.52838134765625,294.1499938964844,301.4175720214844,297.6993103027344,300.4227600097656,301.4405517578125,285.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200910132378,3.160275952041047e-08,0.0012200593482702,-0.0815964043140411,0.0,0.0,0.0,-0.0204795412719249,60.0,30.41454315185547,0.0,-1.0149484097610185e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0001145018904935,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0001205761873279,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,8.90572919161059e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.0001205760781886,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0005719546461477,285.52838134765625,294.1499938964844,301.4175720214844,297.6993103027344,300.4227600097656,301.4405517578125,285.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200910132378,3.160275952041047e-08,0.0012200593482702,-0.0815964043140411,0.0,0.0,0.0,-0.0204795412719249,60.0,30.41454315185547,0.0,-1.0149484097610185e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.000114419068268,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.000120488970424,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,8.899287058738992e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.0001204888612846,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0005715410225093,285.5179748535156,294.1499938964844,301.38690185546875,297.6710205078125,300.44354248046875,301.40887451171875,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192077701911,3.1499379105071064e-08,0.0012191762216389,-0.0813281312584877,0.0,0.0,0.0,-0.0204282961785793,60.0,30.188045501708984,0.0,-1.0134783678950045e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.000114419068268,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.000120488970424,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,8.899287058738992e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.0001204888612846,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0005715410225093,285.5179748535156,294.1499938964844,301.38690185546875,297.6710205078125,300.44354248046875,301.40887451171875,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192077701911,3.1499379105071064e-08,0.0012191762216389,-0.0813281312584877,0.0,0.0,0.0,-0.0204282961785793,60.0,30.188045501708984,0.0,-1.0134783678950045e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0001143681729445,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0001204353757202,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,8.895328210201114e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001204352665808,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0005712868296541,285.51287841796875,294.1499938964844,301.3721923828125,297.6574401855469,300.4535217285156,301.39361572265625,285.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186642270535,3.143586013720778e-08,0.0012186327949166,-0.0811632946133613,0.0,0.0,0.0,-0.0203968062996864,60.0,30.075485229492188,0.0,-1.0125757654577685e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.00011431126768,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001203754509333,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,8.890902245184407e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001203753417939,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0005710026598535,285.5078125,294.1499938964844,301.35791015625,297.6442565917969,300.4632568359375,301.3787841796875,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180572375655,3.1364859154336955e-08,0.0012180258054286,-0.0809790268540382,0.0,0.0,0.0,-0.0203616078943014,60.0,29.963762283325195,0.0,-1.0115672210986305e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001141799803008,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0001202371931867,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,8.8806904386729e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001202370840474,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0005703468923456,285.4979553222656,294.1499938964844,301.3305358886719,297.6190185546875,300.4818115234375,301.3504943847656,285.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166571104899,3.120107905374425e-08,0.0012166259111836,-0.0805539414286613,0.0,0.0,0.0,-0.0202804170548915,60.0,29.743507385253903,0.0,-1.009242751592865e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001141799803008,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0001202371931867,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,8.8806904386729e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001202370840474,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0005703468923456,285.4979553222656,294.1499938964844,301.3305358886719,297.6190185546875,300.4818115234375,301.3504943847656,285.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166571104899,3.120107905374425e-08,0.0012166259111836,-0.0805539414286613,0.0,0.0,0.0,-0.0202804170548915,60.0,29.743507385253903,0.0,-1.009242751592865e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0001140632812166,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0001201143022626,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,8.871612953953445e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001201141931232,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0005697640590369,285.490234375,294.1499938964844,301.30975341796875,297.599853515625,300.4960021972656,301.3288879394531,285.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154126306995,3.105551016346908e-08,0.0012153816642239,-0.0801760926842689,0.0,0.0,0.0,-0.02020825445652,60.0,29.569969177246094,0.0,-1.0071789802168497e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0001140316453529,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.0001200809929287,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,8.86915295268409e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,0.0001200808837893,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0005696060834452,285.4883117675781,294.1499938964844,301.3047180175781,297.59521484375,300.4994812011719,301.3236389160156,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150754919275,3.1016057278066e-08,0.0012150445254519,-0.0800736770033836,0.0,0.0,0.0,-0.0201886985450983,60.0,29.527002334594727,0.0,-1.0066199962466273e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001138630905188,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,0.0001199034886667,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,8.856042404659092e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001199033868033,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0005687641678377,285.47900390625,294.1499938964844,301.2803649902344,297.5727233886719,300.5161437988281,301.29840087890625,285.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132779229432,3.080582899883666e-08,0.0012132471892982,-0.0795279219746589,0.0,0.0,0.0,-0.0200844798237085,60.0,29.31477928161621,0.0,-1.003644101160717e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001138630905188,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,0.0001199034886667,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,8.856042404659092e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001199033868033,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0005687641678377,285.47900390625,294.1499938964844,301.2803649902344,297.5727233886719,300.5161437988281,301.29840087890625,285.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132779229432,3.080582899883666e-08,0.0012132471892982,-0.0795279219746589,0.0,0.0,0.0,-0.0200844798237085,60.0,29.31477928161621,0.0,-1.003644101160717e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,0.0001136791761382,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0001197098172269,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,8.841737871989608e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,0.0001197097153635,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0005678455927409,285.4699401855469,294.1499938964844,301.25738525390625,297.55157470703125,300.5319519042969,301.2745056152344,285.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113171396777,3.0576472909160663e-08,0.001211286522448,-0.0789324268698692,0.0,0.0,0.0,-0.0199707821011543,60.0,29.106529235839844,0.0,-1.000402463091632e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,0.0001136791761382,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0001197098172269,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,8.841737871989608e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,0.0001197097153635,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0005678455927409,285.4699401855469,294.1499938964844,301.25738525390625,297.55157470703125,300.5319519042969,301.2745056152344,285.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113171396777,3.0576472909160663e-08,0.001211286522448,-0.0789324268698692,0.0,0.0,0.0,-0.0199707821011543,60.0,29.106529235839844,0.0,-1.000402463091632e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0001135810816776,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.0001196065131807,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,8.834107575239614e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0001196064113173,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0005673556006513,285.46551513671875,294.1499938964844,301.2464294433594,297.5414428710937,300.53955078125,301.2631225585937,285.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102709151804,3.045413876634484e-08,0.0012102404143661,-0.0786147713661193,0.0,0.0,0.0,-0.0199101362377405,60.0,29.003965377807617,0.0,-9.986756310809144e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0001134792619268,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001194992946693,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,8.826188422972336e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,0.0001194991928059,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0005668470403179,285.461181640625,294.1499938964844,301.2357482910156,297.5316162109375,300.54693603515625,301.2520446777344,285.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091853423044,3.0327171884891875e-08,0.0012091550743207,-0.0782850533723831,0.0,0.0,0.0,-0.0198471937328577,60.0,28.90241813659668,0.0,-9.96884850223978e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0001132650359068,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0001192737036035,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,8.809526480035856e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0001192736017401,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.000565777067095,285.45269775390625,294.1499938964844,301.21539306640625,297.5128173828125,300.5611267089844,301.2308959960937,285.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069017393514,3.0060046896096544e-08,0.0012068717041984,-0.0775912925601005,0.0,0.0,0.0,-0.0197147708386182,60.0,28.702295303344727,0.0,-9.931225974924018e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0001132650359068,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0001192737036035,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,8.809526480035856e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0001192736017401,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.000565777067095,285.45269775390625,294.1499938964844,301.21539306640625,297.5128173828125,300.5611267089844,301.2308959960937,285.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069017393514,3.0060046896096544e-08,0.0012068717041984,-0.0775912925601005,0.0,0.0,0.0,-0.0197147708386182,60.0,28.702295303344727,0.0,-9.931225974924018e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.00011303822248,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001190348557429,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,8.791884465608746e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0001190347538795,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0005646441713906,285.44451904296875,294.1499938964844,301.1961975097656,297.4951171875,300.5745544433594,301.2109375,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044837931171,2.9777229570981945e-08,0.0012044539907947,-0.0768566578626632,0.0,0.0,0.0,-0.0195745714008808,60.0,28.506017684936523,0.0,-9.891471108858241e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
