time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.00011303822248,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001190348557429,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,8.791884465608746e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0001190347538795,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0005646441713906,285.44451904296875,294.1499938964844,301.1961975097656,297.4951171875,300.5745544433594,301.2109375,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044837931171,2.9777229570981945e-08,0.0012044539907947,-0.0768566578626632,0.0,0.0,0.0,-0.0195745714008808,60.0,28.506017684936523,0.0,-9.891471108858241e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0001127992654801,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0001187832167488,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,8.773298759479076e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0001187831221614,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,0.0005634506233036,285.4366149902344,294.1499938964844,301.1781005859375,297.4784240722656,300.5873107910156,301.192138671875,285.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019363930448,2.9479286567379865e-08,0.0012019069399684,-0.076082594692707,0.0,0.0,0.0,-0.0194268710911273,60.0,28.31351661682129,0.0,-9.849676274598097e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0001127992654801,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0001187832167488,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,8.773298759479076e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0001187831221614,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,0.0005634506233036,285.4366149902344,294.1499938964844,301.1781005859375,297.4784240722656,300.5873107910156,301.192138671875,285.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019363930448,2.9479286567379865e-08,0.0012019069399684,-0.076082594692707,0.0,0.0,0.0,-0.0194268710911273,60.0,28.31351661682129,0.0,-9.849676274598097e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.0001125490598496,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.0001185197324957,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,8.753837755648419e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0001185196379083,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0005622008466161,285.42901611328125,294.1499938964844,301.1610717773437,297.46270751953125,300.5993957519531,301.1744384765625,285.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992690851911,2.9167324555601223e-08,0.0011992399813607,-0.0752719715237617,0.0,0.0,0.0,-0.0192722212523221,60.0,28.124570846557617,0.0,-9.806009160229225e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.0001125490598496,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.0001185197324957,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,8.753837755648419e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0001185196379083,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0005622008466161,285.42901611328125,294.1499938964844,301.1610717773437,297.46270751953125,300.5993957519531,301.1744384765625,285.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992690851911,2.9167324555601223e-08,0.0011992399813607,-0.0752719715237617,0.0,0.0,0.0,-0.0192722212523221,60.0,28.124570846557617,0.0,-9.806009160229225e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0001124204500229,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001183843050966,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,8.74383476912044e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001183842105092,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0005615584668703,285.42535400390625,294.1499938964844,301.15289306640625,297.4552001953125,300.6051940917969,301.1659851074219,285.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978978291153,2.900698170549277e-08,0.0011978688417002,-0.0748552680015564,0.0,0.0,0.0,-0.0191927310079336,60.0,28.03158187866211,0.0,-9.783602195057028e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001122883040807,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0001182451378554,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,8.733556023798883e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0001182450505439,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.0005608983919955,285.4217529296875,294.1499938964844,301.1449890136719,297.4478759765625,300.6108093261719,301.1578063964844,285.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964892037212,2.8842222832281563e-08,0.0011964603327214,-0.0744270533323288,0.0,0.0,0.0,-0.0191110540181398,60.0,27.93933486938477,0.0,-9.760605479414153e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,0.0001120091692428,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001179511964437,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,8.711846021469682e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0001179511091322,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0005595041438937,285.41473388671875,294.1499938964844,301.1297912597656,297.43389892578125,300.6217041015625,301.1419982910156,285.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935143265873,2.8494223869302004e-08,0.0011934858048334,-0.0735224485397338,0.0,0.0,0.0,-0.0189385432749986,60.0,27.755823135375977,0.0,-9.712120885296829e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,0.0001120091692428,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001179511964437,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,8.711846021469682e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0001179511091322,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0005595041438937,285.41473388671875,294.1499938964844,301.1297912597656,297.43389892578125,300.6217041015625,301.1419982910156,285.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935143265873,2.8494223869302004e-08,0.0011934858048334,-0.0735224485397338,0.0,0.0,0.0,-0.0189385432749986,60.0,27.755823135375977,0.0,-9.712120885296829e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.0001117402935051,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,0.0001176680525531,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,8.690932736499235e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,0.0001176679652417,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0005581611185334,285.4088134765625,294.1499938964844,301.1171264648437,297.4222106933594,300.6308288574219,301.1288146972656,285.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906482977792,2.8159020004636666e-08,0.0011906201252713,-0.0726509392261505,0.0,0.0,0.0,-0.0187723711133003,60.0,27.59468460083008,0.0,-9.665532729741245e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.0001117007777793,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0001176264413516,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,8.687859372003004e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,0.0001176263540401,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,0.0005579637363553,285.40802001953125,294.1499938964844,301.1154479980469,297.420654296875,300.63201904296875,301.1271057128906,285.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902272235602,2.8109761629480093e-08,0.0011901990510523,-0.0725228637456893,0.0,0.0,0.0,-0.0187479518353939,60.0,27.572566986083984,0.0,-9.658696598080496e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0001113579128286,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0001172653865069,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,8.661191532155499e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001172652991954,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0005562511505559,285.4016418457031,294.1499938964844,301.1018371582031,297.4081115722656,300.6418151855469,301.113037109375,285.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865728301927,2.768234708128148e-08,0.0011865451233461,-0.0714113414287567,0.0,0.0,0.0,-0.0185360684990882,60.0,27.387908935546875,0.0,-9.599475703225836e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0001113579128286,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0001172653865069,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,8.661191532155499e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001172652991954,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0005562511505559,285.4016418457031,294.1499938964844,301.1018371582031,297.4081115722656,300.6418151855469,301.113037109375,285.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865728301927,2.768234708128148e-08,0.0011865451233461,-0.0714113414287567,0.0,0.0,0.0,-0.0185360684990882,60.0,27.387908935546875,0.0,-9.599475703225836e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.0001109817967517,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001168693124782,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,8.631937816971913e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001168692251667,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0005543724400922,285.3955383300781,294.1499938964844,301.0888977050781,297.39617919921875,300.6510925292969,301.0997009277344,285.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825640685856,2.721349545709017e-08,0.0011825369438156,-0.0701917707920074,0.0,0.0,0.0,-0.0183036420494318,60.0,27.201091766357425,0.0,-9.534722522630545e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.0001109817967517,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001168693124782,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,8.631937816971913e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001168692251667,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0005543724400922,285.3955383300781,294.1499938964844,301.0888977050781,297.39617919921875,300.6510925292969,301.0997009277344,285.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825640685856,2.721349545709017e-08,0.0011825369438156,-0.0701917707920074,0.0,0.0,0.0,-0.0183036420494318,60.0,27.201091766357425,0.0,-9.534722522630545e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001107807402149,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001166575966635,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,8.61630032886751e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.000116657509352,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0005533681833185,285.3926086425781,294.1499938964844,301.0826721191406,297.39044189453125,300.655517578125,301.0933532714844,285.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804210953414,2.6962879928760244e-08,0.0011803942034021,-0.0695397481322288,0.0,0.0,0.0,-0.018179403617978,60.0,27.10674095153809,0.0,-9.500200093270905e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0001105755218304,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,0.0001164414861705,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,8.600338333053514e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.0001164414061349,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.0005523431464098,285.3897705078125,294.1499938964844,301.0765991210937,297.38482666015625,300.6598205566406,301.0871276855469,285.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782333021983,2.6707070333031893e-08,0.0011782065266743,-0.0688741207122802,0.0,0.0,0.0,-0.0180525854229927,60.0,27.01216697692871,0.0,-9.465026096222573e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.0001101563757401,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.0001160001047537,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,8.567737677367404e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001160000247182,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0005502494750544,285.38427734375,294.1499938964844,301.0648193359375,297.3739624023437,300.66815185546875,301.07501220703125,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737671447917,2.6184611812141163e-08,0.0011737409513443,-0.067514382302761,0.0,0.0,0.0,-0.0177935902029275,60.0,26.822790145874023,0.0,-9.393390598688713e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.0001101563757401,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.0001160001047537,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,8.567737677367404e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001160000247182,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0005502494750544,285.38427734375,294.1499938964844,301.0648193359375,297.3739624023437,300.66815185546875,301.07501220703125,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737671447917,2.6184611812141163e-08,0.0011737409513443,-0.067514382302761,0.0,0.0,0.0,-0.0177935902029275,60.0,26.822790145874023,0.0,-9.393390598688713e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0001097280910471,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.000115549097245,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,8.534426160622388e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.0001155490172095,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0005481102271005,285.37908935546875,294.1499938964844,301.0534973144531,297.363525390625,300.6760559082031,301.0634460449219,285.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692025000229,2.565076684390988e-08,0.0011691767722368,-0.0661246329545974,0.0,0.0,0.0,-0.0175289437174797,60.0,26.634008407592773,0.0,-9.32047470314501e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0001097280910471,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.000115549097245,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,8.534426160622388e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.0001155490172095,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0005481102271005,285.37908935546875,294.1499938964844,301.0534973144531,297.363525390625,300.6760559082031,301.0634460449219,285.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692025000229,2.565076684390988e-08,0.0011691767722368,-0.0661246329545974,0.0,0.0,0.0,-0.0175289437174797,60.0,26.634008407592773,0.0,-9.32047470314501e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0001093053433578,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001151039250544,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,8.501545380568132e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,0.0001151038450188,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0005459985695779,285.3741760253906,294.1499938964844,301.0425720214844,297.3534240722656,300.6835327148437,301.0523376464844,285.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646969942376,2.5123833680140706e-08,0.001164671848528,-0.0647525042295456,0.0,0.0,0.0,-0.0172677244991064,60.0,26.4478816986084,0.0,-9.248780941106817e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0001093053433578,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001151039250544,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,8.501545380568132e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,0.0001151038450188,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0005459985695779,285.3741760253906,294.1499938964844,301.0425720214844,297.3534240722656,300.6835327148437,301.0523376464844,285.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646969942376,2.5123833680140706e-08,0.001164671848528,-0.0647525042295456,0.0,0.0,0.0,-0.0172677244991064,60.0,26.4478816986084,0.0,-9.248780941106817e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,0.0001089012366719,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.0001146783688454,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,8.470114698866382e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,0.0001146782960859,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0005439800443127,285.3695373535156,294.1499938964844,301.0319519042969,297.3436584472656,300.69061279296875,301.0415954589844,285.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603899765759,2.4620126382046692e-08,0.001160365412943,-0.0634405314922332,0.0,0.0,0.0,-0.0170180182904005,60.0,26.266685485839844,0.0,-9.180505600170365e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,0.0001089012366719,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.0001146783688454,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,8.470114698866382e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,0.0001146782960859,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0005439800443127,285.3695373535156,294.1499938964844,301.0319519042969,297.3436584472656,300.69061279296875,301.0415954589844,285.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603899765759,2.4620126382046692e-08,0.001160365412943,-0.0634405314922332,0.0,0.0,0.0,-0.0170180182904005,60.0,26.266685485839844,0.0,-9.180505600170365e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0001087149430532,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001144822017522,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,8.455625356873497e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001144821217167,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0005430495366454,285.3674011230469,294.1499938964844,301.0267333984375,297.3388671875,300.6939697265625,301.036376953125,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584046296775,2.4387926345070813e-08,0.0011583802988752,-0.062835618853569,0.0,0.0,0.0,-0.0169029086828231,60.0,26.179765701293945,0.0,-9.149116664275425e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,0.0001085342955775,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0001142919645644,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,8.441574755124748e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001142918918048,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0005421472014859,285.3652648925781,294.1499938964844,301.0216064453125,297.3341064453125,300.697265625,301.0311889648437,285.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564806336537,2.4162755352108444e-08,0.0011564564192667,-0.0622489564120769,0.0,0.0,0.0,-0.0167912896722555,60.0,26.094167709350582,0.0,-9.118728883095173e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.000108202220872,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,0.0001139422674896,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,8.415745833190158e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,0.00011394219473,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0005404884577728,285.3611755371094,294.1499938964844,301.01141357421875,297.32470703125,300.70361328125,301.0209350585937,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152939745225,2.3748823352320872e-08,0.0011529159964993,-0.0611703395843505,0.0,0.0,0.0,-0.0165860820561647,60.0,25.929122924804688,0.0,-9.063000305786773e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.000108202220872,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,0.0001139422674896,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,8.415745833190158e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,0.00011394219473,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0005404884577728,285.3611755371094,294.1499938964844,301.01141357421875,297.32470703125,300.70361328125,301.0209350585937,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152939745225,2.3748823352320872e-08,0.0011529159964993,-0.0611703395843505,0.0,0.0,0.0,-0.0165860820561647,60.0,25.929122924804688,0.0,-9.063000305786773e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.000107932879473,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,0.0001136586433858,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,8.394796896027401e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0001136585706262,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0005391431041061,285.3575439453125,294.1499938964844,301.0017395019531,297.3157958984375,300.7093811035156,301.0112609863281,285.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500687105581,2.3413088356960543e-08,0.0011500453110784,-0.0602953284978866,0.0,0.0,0.0,-0.01641964353621,60.0,25.781234741210938,0.0,-9.017924185172889e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.000107923449832,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0001136487117037,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,8.394063479499891e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0001136486389441,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.0005390960141085,285.3573913574219,294.1499938964844,301.0013427734375,297.3154296875,300.7096252441406,301.0108642578125,285.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499682441353,2.3401328874683723e-08,0.0011499448446556,-0.0602646805346012,0.0,0.0,0.0,-0.0164138153195381,60.0,25.77543258666992,0.0,-9.016347490842237e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0001077055931091,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001134192934841,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,8.377119229407981e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0001134192207246,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.0005380078218877,285.3538513183594,294.1499938964844,300.9913024902344,297.30615234375,300.7153015136719,301.0008544921875,285.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476457584649,2.3129747006578327e-08,0.0011476227082312,-0.0595567636191844,0.0,0.0,0.0,-0.0162791796028614,60.0,25.63460922241211,0.0,-8.979969834399527e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0001077055931091,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001134192934841,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,8.377119229407981e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0001134192207246,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.0005380078218877,285.3538513183594,294.1499938964844,300.9913024902344,297.30615234375,300.7153015136719,301.0008544921875,285.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476457584649,2.3129747006578327e-08,0.0011476227082312,-0.0595567636191844,0.0,0.0,0.0,-0.0162791796028614,60.0,25.63460922241211,0.0,-8.979969834399527e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,0.0001075562104233,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001132619872805,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,8.365500252693892e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0001132619145209,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0005372617160901,285.3506164550781,294.1499938964844,300.981201171875,297.2968444824219,300.7206420898437,300.9908752441406,285.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460528476163,2.294349421561037e-08,0.0011460299137979,-0.0590712204575538,0.0,0.0,0.0,-0.0161868464201688,60.0,25.50809669494629,0.0,-8.9550646009684e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,0.0001075562104233,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001132619872805,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,8.365500252693892e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0001132619145209,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0005372617160901,285.3506164550781,294.1499938964844,300.981201171875,297.2968444824219,300.7206420898437,300.9908752441406,285.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460528476163,2.294349421561037e-08,0.0011460299137979,-0.0590712204575538,0.0,0.0,0.0,-0.0161868464201688,60.0,25.50809669494629,0.0,-8.9550646009684e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001075142936315,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,0.0001132178440457,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,8.362239896086976e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001132177712861,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,0.0005370523431338,285.3490905761719,294.1499938964844,300.97613525390625,297.29217529296875,300.7231750488281,300.98583984375,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456073261797,2.2891214257469983e-08,0.0011455843923613,-0.058934923261404,0.0,0.0,0.0,-0.016160937026143,60.0,25.4516716003418,0.0,-8.948079965875878e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001074832616723,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.00011318516772,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,8.359826460946351e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0001131850949604,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0005368973943404,285.3476257324219,294.1499938964844,300.97100830078125,297.2874450683594,300.72564697265625,300.98077392578125,285.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452765902504,2.2852500336512094e-08,0.0011452537728473,-0.0588339902460575,0.0,0.0,0.0,-0.0161417461931705,60.0,25.397520065307617,0.0,-8.942908635845016e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0001074928441084,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0001131952594732,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,8.360571519006044e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0001131951867137,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,0.0005369452992454,285.3448791503906,294.1499938964844,300.96063232421875,297.27789306640625,300.7303466796875,300.9705505371094,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453755432739,2.286434508391721e-08,0.0011453526094555,-0.0588648729026317,0.0,0.0,0.0,-0.01614760607481,60.0,25.30402374267578,0.0,-8.944491014517555e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0001074928441084,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0001131952594732,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,8.360571519006044e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0001131951867137,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,0.0005369452992454,285.3448791503906,294.1499938964844,300.96063232421875,297.27789306640625,300.7303466796875,300.9705505371094,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453755432739,2.286434508391721e-08,0.0011453526094555,-0.0588648729026317,0.0,0.0,0.0,-0.01614760607481,60.0,25.30402374267578,0.0,-8.944491014517555e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
