time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001075833351933,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.0001132905454142,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,8.367608825210482e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0001132904799305,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.00053739733994,285.3424377441406,294.1499938964844,300.95001220703125,297.2680969238281,300.7347412109375,300.96026611328125,285.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463387636467,2.297701406916985e-08,0.001146315713413,-0.0591586083173751,0.0,0.0,0.0,-0.0162034593522548,60.0,25.228084564208984,0.0,-8.95954386237463e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001075833351933,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.0001132905454142,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,8.367608825210482e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0001132904799305,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.00053739733994,285.3424377441406,294.1499938964844,300.95001220703125,297.2680969238281,300.7347412109375,300.96026611328125,285.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463387636467,2.297701406916985e-08,0.001146315713413,-0.0591586083173751,0.0,0.0,0.0,-0.0162034593522548,60.0,25.228084564208984,0.0,-8.95954386237463e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0001077299602911,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0001134449485107,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,8.379013161174953e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001134448830271,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.000538129825145,285.3402404785156,294.1499938964844,300.9402770996094,297.2591247558594,300.7388610839844,300.9501953125,285.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478997766971,2.315963953947176e-08,0.0011478766100481,-0.0596346892416477,0.0,0.0,0.0,-0.016293991357088,60.0,25.166927337646484,0.0,-8.983970190001855e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0001077299602911,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0001134449485107,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,8.379013161174953e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001134448830271,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.000538129825145,285.3402404785156,294.1499938964844,300.9402770996094,297.2591247558594,300.7388610839844,300.9501953125,285.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478997766971,2.315963953947176e-08,0.0011478766100481,-0.0596346892416477,0.0,0.0,0.0,-0.016293991357088,60.0,25.166927337646484,0.0,-8.983970190001855e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001079084977391,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001136329592554,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,8.392899326281622e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0001136328937718,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,0.0005390217411331,285.3383483886719,294.1499938964844,300.9326477050781,297.2520751953125,300.7427062988281,300.9414978027344,285.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498017702251,2.3382037639407843e-08,0.0011497783707454,-0.0602144002914428,0.0,0.0,0.0,-0.0164042431861162,60.0,25.12104606628418,0.0,-9.013761115284069e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001079084977391,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001136329592554,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,8.392899326281622e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0001136328937718,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,0.0005390217411331,285.3383483886719,294.1499938964844,300.9326477050781,297.2520751953125,300.7427062988281,300.9414978027344,285.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498017702251,2.3382037639407843e-08,0.0011497783707454,-0.0602144002914428,0.0,0.0,0.0,-0.0164042431861162,60.0,25.12104606628418,0.0,-9.013761115284069e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001080061265383,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0001137357612606,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,8.400492515647784e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0001137356957769,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.0005395094049163,285.3374938964844,294.1499938964844,300.9295349121094,297.24920654296875,300.7445373535156,300.9377136230469,285.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508428724482,2.3503654134060525e-08,0.0011508193565532,-0.0605313777923584,0.0,0.0,0.0,-0.0164645388722419,60.0,25.10223197937012,0.0,-9.03007233432618e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0001081080190488,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0001138430598075,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,8.408416761085391e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,0.0001138429870479,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0005400183727033,285.336669921875,294.1499938964844,300.9268798828125,297.24676513671875,300.7463684082031,300.934326171875,285.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519282124936,2.3630578382949352e-08,0.0011519045801833,-0.0608621761202812,0.0,0.0,0.0,-0.0165274608880281,60.0,25.08568954467773,0.0,-9.047111859672441e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001083226525224,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0001140690728789,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,8.425110718235373e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.0001140690073953,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0005410905578173,285.3352355957031,294.1499938964844,300.9228820800781,297.2431030273437,300.7499084472656,300.928466796875,285.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542126303538,2.3897953838059042e-08,0.0011541887652128,-0.0615589655935764,0.0,0.0,0.0,-0.0166599992662668,60.0,25.058269500732425,0.0,-9.08305892721728e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001083226525224,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0001140690728789,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,8.425110718235373e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.0001140690073953,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0005410905578173,285.3352355957031,294.1499938964844,300.9228820800781,297.2431030273437,300.7499084472656,300.928466796875,285.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542126303538,2.3897953838059042e-08,0.0011541887652128,-0.0615589655935764,0.0,0.0,0.0,-0.0166599992662668,60.0,25.058269500732425,0.0,-9.08305892721728e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001085615949705,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.000114320697321,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,8.443694969173521e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0001143206318374,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.000542284164112,285.3342590332031,294.1499938964844,300.9205017089844,297.24090576171875,300.7532958984375,300.92547607421875,285.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567585170269,2.4195633940848893e-08,0.0011567343026399,-0.0623346269130706,0.0,0.0,0.0,-0.01680757291615,60.0,25.04535865783692,0.0,-9.123163380309053e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001085615949705,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.000114320697321,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,8.443694969173521e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0001143206318374,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.000542284164112,285.3342590332031,294.1499938964844,300.9205017089844,297.24090576171875,300.7532958984375,300.92547607421875,285.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567585170269,2.4195633940848893e-08,0.0011567343026399,-0.0623346269130706,0.0,0.0,0.0,-0.01680757291615,60.0,25.04535865783692,0.0,-9.123163380309053e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0001088005301426,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.0001145722999353,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,8.462278492515907e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001145722344517,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0005434777704067,285.3334045410156,294.1499938964844,300.9195861816406,297.24005126953125,300.75665283203125,300.92303466796875,285.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593028903007,2.449329272735668e-08,0.0011592783266678,-0.063110128045082,0.0,0.0,0.0,-0.016955129802227,60.0,25.035131454467773,0.0,-9.16335380907185e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0001088005301426,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.0001145722999353,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,8.462278492515907e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001145722344517,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0005434777704067,285.3334045410156,294.1499938964844,300.9195861816406,297.24005126953125,300.75665283203125,300.92303466796875,285.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593028903007,2.449329272735668e-08,0.0011592783266678,-0.063110128045082,0.0,0.0,0.0,-0.016955129802227,60.0,25.035131454467773,0.0,-9.16335380907185e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001090510486392,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,0.0001148361043306,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,8.481762779410928e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0001148360461229,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0005447291769087,285.3329467773437,294.1499938964844,300.91998291015625,297.2403869628906,300.75994873046875,300.9225769042969,285.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619721772149,2.4805396847682466e-08,0.0011619473807513,-0.0639231353998184,0.0,0.0,0.0,-0.0171098541468381,60.0,25.03404426574707,0.0,-9.205589179828166e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001090510486392,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,0.0001148361043306,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,8.481762779410928e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0001148360461229,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0005447291769087,285.3329467773437,294.1499938964844,300.91998291015625,297.2403869628906,300.75994873046875,300.9225769042969,285.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619721772149,2.4805396847682466e-08,0.0011619473807513,-0.0639231353998184,0.0,0.0,0.0,-0.0171098541468381,60.0,25.03404426574707,0.0,-9.205589179828166e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0001091764424927,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.0001149681556853,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,8.49151547299698e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0001149680902017,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0005453555495478,285.33282470703125,294.1499938964844,300.9206237792969,297.2409973144531,300.7615966796875,300.9228515625,285.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633081594482,2.496161854992352e-08,0.0011632832465693,-0.0643300339579582,0.0,0.0,0.0,-0.0171872992068529,60.0,25.03540229797364,0.0,-9.22676619552476e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0001093023602152,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0001151007527369,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,8.501309639541432e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,0.0001151006872532,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.0005459845997393,285.3327941894531,294.1499938964844,300.9215393066406,297.2418212890625,300.76324462890625,300.9234619140625,285.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646491475403,2.511849217512465e-08,0.0011646240018308,-0.0647386014461517,0.0,0.0,0.0,-0.0172650665044784,60.0,25.037755966186523,0.0,-9.24805618751634e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001095542611437,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0001153660123236,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,8.520901610609144e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001153659541159,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0005472429329529,285.3327331542969,294.1499938964844,300.9241027832031,297.24420166015625,300.7665405273437,300.9247741699219,285.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673328699544,2.543232291429831e-08,0.0011673073749989,-0.0655558556318283,0.0,0.0,0.0,-0.0174206439405679,60.0,25.042945861816406,0.0,-9.29072001554232e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001095542611437,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0001153660123236,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,8.520901610609144e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001153659541159,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0005472429329529,285.3327331542969,294.1499938964844,300.9241027832031,297.24420166015625,300.7665405273437,300.9247741699219,285.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673328699544,2.543232291429831e-08,0.0011673073749989,-0.0655558556318283,0.0,0.0,0.0,-0.0174206439405679,60.0,25.042945861816406,0.0,-9.29072001554232e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001097985950764,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001156233047368,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,8.539904956705868e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001156232465291,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0005484634311869,285.3329467773437,294.1499938964844,300.9275207519531,297.24737548828125,300.76983642578125,300.92724609375,286.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699354508891,2.5736721198654777e-08,0.001169909723103,-0.0663484260439872,0.0,0.0,0.0,-0.0175715461373329,60.0,25.051170349121094,0.0,-9.332196526656845e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001097985950764,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001156233047368,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,8.539904956705868e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001156232465291,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0005484634311869,285.3329467773437,294.1499938964844,300.9275207519531,297.24737548828125,300.76983642578125,300.92724609375,286.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699354508891,2.5736721198654777e-08,0.001169909723103,-0.0663484260439872,0.0,0.0,0.0,-0.0175715461373329,60.0,25.051170349121094,0.0,-9.332196526656845e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001100408262573,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0001158783852588,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,8.558744593756273e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0001158783270511,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.000549673452042,285.333251953125,294.1499938964844,300.93170166015625,297.2511901855469,300.7731628417969,300.92999267578125,286.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725169606506,2.6038501133029968e-08,0.0011724908836185,-0.0671340525150299,0.0,0.0,0.0,-0.0177211537957191,60.0,25.05992126464844,0.0,-9.373405873702725e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001100408262573,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0001158783852588,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,8.558744593756273e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0001158783270511,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.000549673452042,285.333251953125,294.1499938964844,300.93170166015625,297.2511901855469,300.7731628417969,300.92999267578125,286.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725169606506,2.6038501133029968e-08,0.0011724908836185,-0.0671340525150299,0.0,0.0,0.0,-0.0177211537957191,60.0,25.05992126464844,0.0,-9.373405873702725e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001102606984204,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,0.000116109920782,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,8.57584600453265e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001161098625743,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.0005507718306034,285.3339538574219,294.1499938964844,300.9364013671875,297.25555419921875,300.7765808105469,300.9340209960937,286.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748583056032,2.6312418910379165e-08,0.0011748319957405,-0.0678470507264137,0.0,0.0,0.0,-0.017856940627098,60.0,25.06999969482422,0.0,-9.410889845185012e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001102606984204,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,0.000116109920782,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,8.57584600453265e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001161098625743,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.0005507718306034,285.3339538574219,294.1499938964844,300.9364013671875,297.25555419921875,300.7765808105469,300.9340209960937,286.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748583056032,2.6312418910379165e-08,0.0011748319957405,-0.0678470507264137,0.0,0.0,0.0,-0.017856940627098,60.0,25.06999969482422,0.0,-9.410889845185012e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001103726099245,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0001162277694675,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,8.584550232626498e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0001162277112598,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.0005513309151865,285.3343200683594,294.1499938964844,300.9389343261719,297.25787353515625,300.7782592773437,300.9360656738281,286.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760497000068,2.6451846935060533e-08,0.0011760231573134,-0.0682099312543869,0.0,0.0,0.0,-0.0179260559380054,60.0,25.075204849243164,0.0,-9.429998470977809e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0001104737602872,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.000116334282211,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,8.592416997998953e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001163342240033,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0005518361576832,285.3348083496094,294.1499938964844,300.9415588378906,297.2602844238281,300.7799987792969,300.9384155273437,286.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771265417337,2.6577852807463387e-08,0.001177099882625,-0.0685378536581993,0.0,0.0,0.0,-0.0179885178804397,60.0,25.07999992370605,0.0,-9.447283844110645e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001106789059122,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001165503126685,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,8.608372445451096e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0001165502544608,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0005528609617613,285.3357849121094,294.1499938964844,300.9469909667969,297.2652893066406,300.783447265625,300.94317626953125,286.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793153826147,2.6833424371375265e-08,0.0011792884906753,-0.0692029073834419,0.0,0.0,0.0,-0.0181152336299419,60.0,25.089815139770508,0.0,-9.48239176068455e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001106789059122,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001165503126685,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,8.608372445451096e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0001165502544608,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0005528609617613,285.3357849121094,294.1499938964844,300.9469909667969,297.2652893066406,300.783447265625,300.94317626953125,286.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793153826147,2.6833424371375265e-08,0.0011792884906753,-0.0692029073834419,0.0,0.0,0.0,-0.0181152336299419,60.0,25.089815139770508,0.0,-9.48239176068455e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.0001108531068894,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001167337541119,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,8.621921733720228e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001167336959042,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0005537311662919,285.3370666503906,294.1499938964844,300.9525146484375,297.2704162597656,300.7869567871094,300.9483642578125,286.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811678996309,2.705043122830375e-08,0.0011811408912763,-0.0697675421833992,0.0,0.0,0.0,-0.0182227957993745,60.0,25.09687805175781,0.0,-9.51225374024034e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.0001108531068894,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001167337541119,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,8.621921733720228e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001167336959042,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0005537311662919,285.3370666503906,294.1499938964844,300.9525146484375,297.2704162597656,300.7869567871094,300.9483642578125,286.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811678996309,2.705043122830375e-08,0.0011811408912763,-0.0697675421833992,0.0,0.0,0.0,-0.0182227957993745,60.0,25.09687805175781,0.0,-9.51225374024034e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001110250159399,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001169147799373,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,8.635292033432052e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0001169147217296,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0005545899039134,285.3385314941406,294.1499938964844,300.9580383300781,297.2755126953125,300.7904968261719,300.9537353515625,286.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830010917037,2.7264587032505005e-08,0.0011829738505184,-0.0703246816992759,0.0,0.0,0.0,-0.018328970298171,60.0,25.103031158447266,0.0,-9.541768264398345e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001110250159399,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001169147799373,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,8.635292033432052e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0001169147217296,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0005545899039134,285.3385314941406,294.1499938964844,300.9580383300781,297.2755126953125,300.7904968261719,300.9537353515625,286.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830010917037,2.7264587032505005e-08,0.0011829738505184,-0.0703246816992759,0.0,0.0,0.0,-0.018328970298171,60.0,25.103031158447266,0.0,-9.541768264398345e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001111713718273,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0001170688992715,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,8.646675269119442e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0001170688410638,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0005553210503421,285.3402709960937,294.1499938964844,300.9634094238281,297.28045654296875,300.7940673828125,300.9590759277344,286.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845583794638,2.7446894534932653e-08,0.0011845309054479,-0.0707989260554313,0.0,0.0,0.0,-0.0184193402528762,60.0,25.106046676635746,0.0,-9.56693000375708e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001111713718273,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0001170688992715,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,8.646675269119442e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0001170688410638,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0005553210503421,285.3402709960937,294.1499938964844,300.9634094238281,297.28045654296875,300.7940673828125,300.9590759277344,286.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845583794638,2.7446894534932653e-08,0.0011845309054479,-0.0707989260554313,0.0,0.0,0.0,-0.0184193402528762,60.0,25.106046676635746,0.0,-9.56693000375708e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0001112391619244,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001171402909676,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,8.65194815560244e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,0.0001171402327599,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0005556597025133,285.34130859375,294.1499938964844,300.9659729003906,297.2828063964844,300.7958984375,300.9616394042969,286.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852795723825,2.753134253907774e-08,0.0011852519819512,-0.0710185840725898,0.0,0.0,0.0,-0.0184611994773149,60.0,25.10628128051757,0.0,-9.57859711547826e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001113073521992,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001172120901173,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,8.657251601107419e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0001172120391856,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.000556000333745,285.34234619140625,294.1499938964844,300.96844482421875,297.2850952148437,300.7976989746094,300.96417236328125,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860057711601,2.7616277264996825e-08,0.0011859781807288,-0.0712395086884498,0.0,0.0,0.0,-0.0185033045709133,60.0,25.10644721984864,0.0,-9.59033812364396e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,0.0001114350379793,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,0.0001173465498141,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,8.667182555655017e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.0001173464916064,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0005566381732933,285.34454345703125,294.1499938964844,300.9730224609375,297.289306640625,300.8013610839844,300.9690246582031,286.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187365851365,2.7775323374612533e-08,0.0011873380281031,-0.0716531574726104,0.0,0.0,0.0,-0.0185821503400802,60.0,25.10510635375977,0.0,-9.612342921627717e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
