time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,0.0001114350379793,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,0.0001173465498141,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,8.667182555655017e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.0001173464916064,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0005566381732933,285.34454345703125,294.1499938964844,300.9730224609375,297.289306640625,300.8013610839844,300.9690246582031,286.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187365851365,2.7775323374612533e-08,0.0011873380281031,-0.0716531574726104,0.0,0.0,0.0,-0.0185821503400802,60.0,25.10510635375977,0.0,-9.612342921627717e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.000111554225441,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0001174720600829,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,8.676452125655487e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,0.0001174720018752,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0005572335794568,285.3470458984375,294.1499938964844,300.9769592285156,297.2929382324219,300.8050231933594,300.9732971191406,286.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886352440342,2.7923778844751723e-08,0.0011886073043569,-0.0720392316579818,0.0,0.0,0.0,-0.0186557453125715,60.0,25.1008529663086,0.0,-9.632905317857877e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.000111554225441,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0001174720600829,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,8.676452125655487e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,0.0001174720018752,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0005572335794568,285.3470458984375,294.1499938964844,300.9769592285156,297.2929382324219,300.8050231933594,300.9732971191406,286.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886352440342,2.7923778844751723e-08,0.0011886073043569,-0.0720392316579818,0.0,0.0,0.0,-0.0186557453125715,60.0,25.1008529663086,0.0,-9.632905317857877e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001116671628551,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,0.0001175909856101,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,8.685236389283091e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001175909346784,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.000557797786314,285.3497314453125,294.1499938964844,300.98016357421875,297.2958679199219,300.80865478515625,300.9769592285156,286.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898380471393,2.8064450319220672e-08,0.0011898099910467,-0.0724050402641296,0.0,0.0,0.0,-0.0187254808843135,60.0,25.09410285949707,0.0,-9.652409715954493e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001116671628551,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,0.0001175909856101,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,8.685236389283091e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001175909346784,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.000557797786314,285.3497314453125,294.1499938964844,300.98016357421875,297.2958679199219,300.80865478515625,300.9769592285156,286.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898380471393,2.8064450319220672e-08,0.0011898099910467,-0.0724050402641296,0.0,0.0,0.0,-0.0187254808843135,60.0,25.09410285949707,0.0,-9.652409715954493e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001117733772844,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.0001177028316305,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,8.693496783962473e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0001177027806988,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0005583283491432,285.3526306152344,294.1499938964844,300.982421875,297.2979736328125,300.812255859375,300.9798278808594,286.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909692548215,2.8196739165764484e-08,0.0011909409658983,-0.0727490186691284,0.0,0.0,0.0,-0.0187910608947277,60.0,25.084453582763672,0.0,-9.670770140246533e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001117733772844,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.0001177028316305,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,8.693496783962473e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0001177027806988,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0005583283491432,285.3526306152344,294.1499938964844,300.982421875,297.2979736328125,300.812255859375,300.9798278808594,286.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909692548215,2.8196739165764484e-08,0.0011909409658983,-0.0727490186691284,0.0,0.0,0.0,-0.0187910608947277,60.0,25.084453582763672,0.0,-9.670770140246533e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0001118229702115,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0001177550584543,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,8.697354496689513e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.0001177550075226,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,0.0005585761391557,285.3542175292969,294.1499938964844,300.9831848144531,297.2986755371094,300.8140563964844,300.9808044433594,286.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914969654753,2.8258508422140952e-08,0.0011914686765521,-0.0729096233844757,0.0,0.0,0.0,-0.0188216809183359,60.0,25.077993392944336,0.0,-9.679348522695365e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.0001118712680181,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,0.000117805917398,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,8.701111073605716e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001178058664663,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0005588174099102,285.3558044433594,294.1499938964844,300.983642578125,297.2991027832031,300.8158264160156,300.9815673828125,286.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920109391212,2.83186629701504e-08,0.001191982650198,-0.0730660259723663,0.0,0.0,0.0,-0.0188515000045299,60.0,25.07089233398437,0.0,-9.687707347438845e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001119640728575,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0001179036480607,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,8.708328823558986e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.000117903597129,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0005592810339294,285.359130859375,294.1499938964844,300.983642578125,297.2991027832031,300.8193054199219,300.98260498046875,286.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929998872801,2.843424518061965e-08,0.0011929714819416,-0.0733665227890014,0.0,0.0,0.0,-0.0189088005572557,60.0,25.0549430847168,0.0,-9.703776981950797e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001119640728575,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0001179036480607,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,8.708328823558986e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.000117903597129,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0005592810339294,285.359130859375,294.1499938964844,300.983642578125,297.2991027832031,300.8193054199219,300.98260498046875,286.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929998872801,2.843424518061965e-08,0.0011929714819416,-0.0733665227890014,0.0,0.0,0.0,-0.0189088005572557,60.0,25.0549430847168,0.0,-9.703776981950797e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0001120468805311,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0001179908431367,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,8.7147687736433e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,0.000117990792205,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,0.0005596947157755,285.3627014160156,294.1499938964844,300.9822998046875,297.2978515625,300.8226928710937,300.9822082519531,286.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193881733343,2.853736447150368e-08,0.0011938532115891,-0.0736346021294593,0.0,0.0,0.0,-0.0189599227160215,60.0,25.03393745422364,0.0,-9.718124971414e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0001120468805311,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0001179908431367,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,8.7147687736433e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,0.000117990792205,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,0.0005596947157755,285.3627014160156,294.1499938964844,300.9822998046875,297.2978515625,300.8226928710937,300.9822082519531,286.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193881733343,2.853736447150368e-08,0.0011938532115891,-0.0736346021294593,0.0,0.0,0.0,-0.0189599227160215,60.0,25.03393745422364,0.0,-9.718124971414e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0001121213135775,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0001180692197522,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,8.720558253116906e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0001180691688205,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0005600665463134,285.3664855957031,294.1499938964844,300.9794311523437,297.29522705078125,300.825927734375,300.98046875,286.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194674288854,2.8630052995026745e-08,0.0011946456506848,-0.0738755539059639,0.0,0.0,0.0,-0.0190058704465627,60.0,25.0084228515625,0.0,-9.731031269666349e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0001121213135775,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0001180692197522,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,8.720558253116906e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0001180691688205,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0005600665463134,285.3664855957031,294.1499938964844,300.9794311523437,297.29522705078125,300.825927734375,300.98046875,286.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194674288854,2.8630052995026745e-08,0.0011946456506848,-0.0738755539059639,0.0,0.0,0.0,-0.0190058704465627,60.0,25.0084228515625,0.0,-9.731031269666349e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,0.000112186280603,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,0.0001181376355816,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,8.725611405679956e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0001181375846499,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.0005603911122307,285.3704528808594,294.1499938964844,300.9749450683594,297.29107666015625,300.8290405273437,300.9771423339844,286.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953659122809,2.8710948285493032e-08,0.0011953372741118,-0.0740858390927314,0.0,0.0,0.0,-0.0190459731966257,60.0,24.977672576904297,0.0,-9.742301898540973e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,0.000112186280603,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,0.0001181376355816,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,8.725611405679956e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0001181375846499,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.0005603911122307,285.3704528808594,294.1499938964844,300.9749450683594,297.29107666015625,300.8290405273437,300.9771423339844,286.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953659122809,2.8710948285493032e-08,0.0011953372741118,-0.0740858390927314,0.0,0.0,0.0,-0.0190459731966257,60.0,24.977672576904297,0.0,-9.742301898540973e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.0001122138637583,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,0.0001181666812044,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,8.727756357984617e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,0.0001181666302727,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0005605288897641,285.37255859375,294.1499938964844,300.9720153808594,297.28839111328125,300.8304748535156,300.9746398925781,286.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956592788919,2.874528526319864e-08,0.0011956305243074,-0.074175089597702,0.0,0.0,0.0,-0.0190629940479993,60.0,24.9594955444336,0.0,-9.747088114409053e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001122396497521,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0001181938350782,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,8.729761611903086e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001181937841465,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.0005606577033177,285.37469482421875,294.1499938964844,300.9686279296875,297.2852478027344,300.8318786621094,300.9718017578125,286.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959333205595,2.8777387584000283e-08,0.0011959044495597,-0.0742585361003875,0.0,0.0,0.0,-0.0190789066255092,60.0,24.94019889831543,0.0,-9.751563823101608e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,0.0001122861649491,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0001182428168249,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,8.733379218028858e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0001182427658932,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.0005608901265077,285.3790588378906,294.1499938964844,300.9603576660156,297.27764892578125,300.8345642089844,300.9652404785156,286.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964291334152,2.8835286158823692e-08,0.0011964002624154,-0.0744090229272842,0.0,0.0,0.0,-0.019107611849904,60.0,24.8987979888916,0.0,-9.759637720208049e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,0.0001122861649491,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0001182428168249,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,8.733379218028858e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0001182427658932,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.0005608901265077,285.3790588378906,294.1499938964844,300.9603576660156,297.27764892578125,300.8345642089844,300.9652404785156,286.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964291334152,2.8835286158823692e-08,0.0011964002624154,-0.0744090229272842,0.0,0.0,0.0,-0.019107611849904,60.0,24.8987979888916,0.0,-9.759637720208049e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0001123189576901,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001182773485197,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,8.73592944117263e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.000118277297588,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0005610539228655,285.3836669921875,294.1499938964844,300.95001220703125,297.2680969238281,300.8369445800781,300.9564208984375,286.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967780301347,2.8876085522711044e-08,0.0011967491591349,-0.0745150670409202,0.0,0.0,0.0,-0.0191278383135795,60.0,24.84962654113769,0.0,-9.765329878064224e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0001123189576901,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001182773485197,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,8.73592944117263e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.000118277297588,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0005610539228655,285.3836669921875,294.1499938964844,300.95001220703125,297.2680969238281,300.8369445800781,300.9564208984375,286.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967780301347,2.8876085522711044e-08,0.0011967491591349,-0.0745150670409202,0.0,0.0,0.0,-0.0191278383135795,60.0,24.84962654113769,0.0,-9.765329878064224e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.0001123437832575,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,0.0001183034837595,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,8.737860480323434e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0001183034401037,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0005611780215986,285.3884582519531,294.1499938964844,300.9363098144531,297.2593994140625,300.8389892578125,300.9447937011719,286.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970420600846,2.8906956828222974e-08,0.0011970130726695,-0.0745953097939491,0.0,0.0,0.0,-0.0191431436687707,60.0,24.79843711853028,0.0,-9.769637898671137e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.0001123437832575,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,0.0001183034837595,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,8.737860480323434e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0001183034401037,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0005611780215986,285.3884582519531,294.1499938964844,300.9363098144531,297.2593994140625,300.8389892578125,300.9447937011719,286.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970420600846,2.8906956828222974e-08,0.0011970130726695,-0.0745953097939491,0.0,0.0,0.0,-0.0191431436687707,60.0,24.79843711853028,0.0,-9.769637898671137e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0001123632246162,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,0.0001183239583042,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,8.739372424315661e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001183239146484,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0005612751701846,285.3934326171875,294.1499938964844,300.9183044433594,297.2543334960937,300.8406066894531,300.9295654296875,286.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972486972808,2.893112061030933e-08,0.0011972197098657,-0.0746581107378006,0.0,0.0,0.0,-0.0191551223397254,60.0,24.750463485717773,0.0,-9.773010845037788e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0001123632246162,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,0.0001183239583042,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,8.739372424315661e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001183239146484,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0005612751701846,285.3934326171875,294.1499938964844,300.9183044433594,297.2543334960937,300.8406066894531,300.9295654296875,286.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972486972808,2.893112061030933e-08,0.0011972197098657,-0.0746581107378006,0.0,0.0,0.0,-0.0191551223397254,60.0,24.750463485717773,0.0,-9.773010845037788e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0001123705951613,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.000118331721751,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,8.739945769775659e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0001183316708193,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0005613119574263,285.3960266113281,294.1499938964844,300.90777587890625,297.2530822753906,300.8411865234375,300.9200439453125,286.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973268119618,2.8940272400745932e-08,0.001197297940962,-0.0746818929910659,0.0,0.0,0.0,-0.0191596578806638,60.0,24.729135513305664,0.0,-9.774288400876685e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0001123771580751,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0001183386266347,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,8.740455814404413e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.000118338582979,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,0.0005613447865471,285.398681640625,294.1499938964844,300.89630126953125,297.2525939941406,300.8416442871094,300.90972900390625,286.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973963119089,2.894841877321141e-08,0.0011973673244938,-0.0747030675411224,0.0,0.0,0.0,-0.0191636960953474,60.0,24.709129333496094,0.0,-9.775425269253901e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.000112388319394,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0001183503845822,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,8.741323836147785e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.0001183503409265,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,0.0005614005494862,285.404052734375,294.1499938964844,300.87060546875,297.2538146972656,300.8422241210937,300.887451171875,286.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975149391219,2.8962265474774543e-08,0.0011974859517067,-0.0747390538454055,0.0,0.0,0.0,-0.0191705618053674,60.0,24.671844482421875,0.0,-9.777358656037904e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.000112388319394,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0001183503845822,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,8.741323836147785e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.0001183503409265,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,0.0005614005494862,285.404052734375,294.1499938964844,300.87060546875,297.2538146972656,300.8422241210937,300.887451171875,286.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975149391219,2.8962265474774543e-08,0.0011974859517067,-0.0747390538454055,0.0,0.0,0.0,-0.0191705618053674,60.0,24.671844482421875,0.0,-9.777358656037904e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001123947222367,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.000118357129395,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,8.741822239244357e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001183570857392,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0005614326219074,285.4096069335937,294.1499938964844,300.8414611816406,297.2577514648437,300.8421936035156,300.8612670898437,286.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975826928392,2.8970186249921426e-08,0.001197553705424,-0.0747596472501754,0.0,0.0,0.0,-0.019174488261342,60.0,24.64070510864257,0.0,-9.778464260534748e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001123947222367,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.000118357129395,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,8.741822239244357e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001183570857392,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0005614326219074,285.4096069335937,294.1499938964844,300.8414611816406,297.2577514648437,300.8421936035156,300.8612670898437,286.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975826928392,2.8970186249921426e-08,0.001197553705424,-0.0747596472501754,0.0,0.0,0.0,-0.019174488261342,60.0,24.64070510864257,0.0,-9.778464260534748e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001123975525842,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0001183601052616,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,8.742041973164305e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0001183600616059,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,0.000561446766369,285.4153747558594,294.1499938964844,300.8092041015625,297.2640991210937,300.84149169921875,300.8316650390625,286.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976123787462,2.8973648369401417e-08,0.0011975833913311,-0.0747686401009559,0.0,0.0,0.0,-0.0191762056201696,60.0,24.61536407470703,0.0,-9.7789481401378e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001123975525842,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0001183601052616,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,8.742041973164305e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0001183600616059,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,0.000561446766369,285.4153747558594,294.1499938964844,300.8092041015625,297.2640991210937,300.84149169921875,300.8316650390625,286.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976123787462,2.8973648369401417e-08,0.0011975833913311,-0.0747686401009559,0.0,0.0,0.0,-0.0191762056201696,60.0,24.61536407470703,0.0,-9.7789481401378e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001123971451306,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0001183596759801,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,8.742009958950803e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0001183596323244,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0005614447873085,285.4212951660156,294.1499938964844,300.77410888671875,297.27252197265625,300.840087890625,300.7989501953125,286.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976074893027,2.8973083487926488e-08,0.0011975785018876,-0.0747671723365783,0.0,0.0,0.0,-0.0191759243607521,60.0,24.595199584960938,0.0,-9.77886926989413e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001123971451306,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0001183596759801,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,8.742009958950803e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0001183596323244,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0005614447873085,285.4212951660156,294.1499938964844,300.77410888671875,297.27252197265625,300.840087890625,300.7989501953125,286.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976074893027,2.8973083487926488e-08,0.0011975785018876,-0.0747671723365783,0.0,0.0,0.0,-0.0191759243607521,60.0,24.595199584960938,0.0,-9.77886926989413e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001123955153161,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,0.0001183579588541,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,8.741883357288316e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,0.0001183579151984,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.000561436638236,285.4243469238281,294.1499938964844,300.75555419921875,297.27740478515625,300.8389892578125,300.7812194824219,286.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975899105891,2.8971021137635944e-08,0.001197560923174,-0.0747618079185485,0.0,0.0,0.0,-0.0191749017685651,60.0,24.587379455566406,0.0,-9.778580789543413e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0001123934198403,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.000118355754239,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,8.741720375837758e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0001183557105832,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0005614262190647,285.4274597167969,294.1499938964844,300.7364501953125,297.28271484375,300.83770751953125,300.7629089355469,286.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975672096014,2.8968381471372595e-08,0.0011975382221862,-0.0747549533843994,0.0,0.0,0.0,-0.0191735923290252,60.0,24.58049964904785,0.0,-9.778212017863552e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
